Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,43.41874,43.41874,2.676162,0.7024853,0,-1,0,0.7024853,0,0,1.973676,2.241292,0,0.7394582,0.7024853,0,0,10.98424,0.7394582,0,0.7394582,-0.7394582,2.800006,20,0.1388091,2.943778,0,0,0.7394582
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,41.46385,41.46385,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,39.97041,39.97041,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,38.86292,38.86292,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,37.73026,37.73026,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,36.74022,36.74022,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,35.86765,35.86765,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1314991,35.87281,34.96991,0.4132342,0.1249241,0,-1,0,0.1249241,105.2632,0,0.2883101,0.4295728,0.1314991,0.1314991,0.1249241,0,0,11.80586,0,0,0,0,2.800006,20,0.1388091,0.4545577,0.1051993,0,0.1314991
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3945598,36.77108,34.047,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,107.0781,0,0,0,0.3945598,0,0,3.505263,3.33,11.80586,0,3.72456,0,3.72456,6.333433,45.23872,0.1388939,0.4053262,0.3156478,5,0.3945598
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9478494,40.0718,33.39257,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,452.0852,0,0,0,0.9478494,0,0,3.505263,3.33,8.081301,3.352104,4.277849,0,4.277849,10.39176,74.22669,0.1389405,0.2306278,0.7582795,5,4.299953
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.391205,50.80313,32.75493,1.116011,1.116011,2.602586,0,0.8755059,1.116011,214.2635,2.220446E-16,0,0,2.391205,0,0,1.486574,1.412246,3.803451,7.202168,3.803451,0,3.803451,14.00003,100,0.1389047,1.227613,1.912964,5,9.593373
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.578005,64.34477,34.73499,0,0,0,0,0,0,0,3.578005,0,0,3.578005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389047,0,2.862404,0,14.20328
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.197567,66.16184,39.35793,0.3167421,0.3167421,0,-1,0,0.3167421,1009.518,2.864154,0,0,3.197567,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1389047,0.3484163,2.558054,0,13.82284
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.354898,73.71476,44.00605,1.139327,1.139327,0,0,0,1.139327,294.4632,2.155607,0,0,3.354898,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1389047,1.253259,2.683918,0,13.98017
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.738315,83.07719,47.5215,0.1434664,0.1434664,0,0,0,0.1434664,2605.708,3.587298,0,0,3.738315,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1389047,0.157813,2.990652,0,14.36359
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.93145,76.59705,50.07209,0.1266542,0.1266542,0,0,0,0.1266542,2314.53,2.79813,0,0,2.93145,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1389047,0.1393197,2.34516,0,13.55672
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.315469,84.20251,52.38775,1.220969,1.220969,0,0,0,1.220969,271.544,2.030238,0,0,3.315469,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1389047,1.343066,2.652375,0,13.94074
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.368968,74.69374,53.56237,2.353783,2.353783,0,-1,0,2.353783,100.6451,0,0,0,2.368968,2.477667,2.353783,0,0,0,10.62527,0,0.1086988,-0.1086988,13.88545,99.18158,0.1389047,2.589162,1.895174,0,12.99424
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.731032,68.45571,53.70499,1.803347,1.803347,0,-1,0,1.803347,95.98992,0,2.220446E-16,0,1.731032,1.89826,1.803347,0,0,0.1207764,10.51658,0,0.1672286,-0.1672286,13.70918,97.92249,0.1389047,1.983682,1.384825,0,12.24761
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9229121,61.32582,53.84763,1.454995,1.454995,0,-1,0,1.454995,63.4306,0,0,0,0.9229121,1.531574,1.454995,0,0,0.306586,10.34935,0,0.6086618,-0.6086618,13.06759,93.33974,0.1389047,1.600495,0.7383297,0,11.27226
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09155597,53.32533,52.62267,1.477208,1.477208,0,-1,0,1.477208,6.197905,0,2.220446E-16,0,0.09155597,1.554956,1.477208,0,0,0.9828769,9.740685,0,1.4634,-1.4634,11.52503,82.32148,0.1389047,1.624929,0.07324477,0,9.832241
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03606027,50.15853,49.8875,0.7277409,0.7277409,0,-1,0,0.7277409,4.955098,0,1.110223E-16,0,0.03606027,0.7660431,0.7277409,0,0,2.608877,8.277285,0,0.7299828,-0.7299828,10.75556,76.82528,0.1389047,0.800515,0.02884822,0,8.313345
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,47.42921,47.42921,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.419969,7.547302,0,2.200153,-2.200153,8.436396,60.25985,0.1389047,2.29916,0,0,7.547302
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,45.21422,45.21422,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.864583,5.347149,0,2.119843,-2.119843,6.201884,44.29908,0.1389047,2.215236,0,0,5.347149
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,43.25094,43.25094,3.638509,3.06594,0,-1,0,3.06594,0,0,0.572569,0.93642,0,3.227306,3.06594,0,0,8.219965,3.227306,0,3.227306,-3.227306,2.800006,20,0.1389047,4.00236,0,0,3.227306
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,41.29605,41.29605,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389047,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,39.811,39.811,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389047,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,38.70351,38.70351,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389047,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,37.56245,37.56245,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389047,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,36.53047,36.53047,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389047,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,35.6579,35.6579,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389047,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05090749,35.10807,34.76016,0,0,0,-1,0,0,0,0,0,0,0.05090749,0,0,0,0,11.80586,0,0.05090749,0,0.05090749,2.848301,20.34496,0.1389025,0,0.04072599,0,0.05090749
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2437763,35.50732,33.83725,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,208.7581,0,0,0,0.2437763,0,0,3.505263,3.33,11.75495,0.04581674,3.573776,0,3.573776,6.238683,44.56193,0.1389701,0.128452,0.195021,5,0.289593
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.279065,42.29759,33.15765,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,704.8855,0,0,0,1.279065,0,0,3.505263,3.33,8.181176,3.262215,4.609065,0,4.609065,10.61123,75.79432,0.139,0.1996029,1.023252,5,4.54128
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.164746,48.6285,32.52,0,0,1.481437,0,0.5694324,0,0,0,0,0,2.164746,0,0,1.481437,1.407366,3.572111,7.410374,3.572111,0,3.572111,14.00003,100,0.1388711,0,1.731797,5,9.57512
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.820101,56.62778,34.50007,0,0,0,0,0,0,0,2.820101,0,0,2.820101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388711,0,2.256081,0,13.44538
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.200854,65.93676,39.14818,0.3317733,0.3317733,0,-1,0,0.3317733,964.7714,2.851619,0,0,3.200854,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1388711,0.3649507,2.560683,0,13.82613
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.357903,73.51213,43.82146,0.4674263,0.4674263,0,0,0,0.4674263,718.3812,2.865875,0,0,3.357903,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1388711,0.5141689,2.686322,0,13.98318
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.344262,77.92937,47.36208,2.752662,2.752662,0,0,0,2.752662,121.4919,0.4467222,0,0,3.344262,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1388711,3.027929,2.675409,0,13.96954
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.177369,79.2703,49.92945,0,0,0,0,0,0,0,3.177369,0,0,3.177369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388711,0,2.541896,0,13.80264
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.847983,78.3623,52.24512,0.1232862,0.1232862,0,0,0,0.1232862,2310.059,2.718208,0,0,2.847983,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1388711,0.1356148,2.278387,0,13.47326
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.370663,74.55232,53.42812,2.575852,2.575852,0,-1,0,2.575852,92.03413,0,0,0,2.370663,2.711424,2.575852,0,0,0,10.62527,0,0.3407603,-0.3407603,13.64083,97.43434,0.1388711,2.833438,1.896531,0,12.99594
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.732777,68.31276,53.56237,0.1394807,0.1394807,0,-1,0,0.1394807,1242.306,1.207332,0,0,1.732777,0.1468218,0.1394807,0,0,0.3786225,10.28451,0.3786225,0,0.3786225,14.00003,100,0.1388552,0.1534288,1.386221,0,12.01729
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9247098,61.19075,53.70499,1.462069,1.462069,0,-1,0,1.462069,63.24665,0,0,0,0.9247098,1.53902,1.462069,0,0,0,10.62527,0,0.6143103,-0.6143103,13.35249,95.37473,0.1388552,1.608276,0.7397678,0,11.54998
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09357184,53.19756,52.48004,0.3962571,0.3962571,0,-1,0,0.3962571,23.61392,0,0,0,0.09357184,0.4171128,0.3962571,0,0,0.682567,10.01096,0,0.323541,-0.323541,13.01145,92.93871,0.1388552,0.4358829,0.07485747,0,10.10454
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03812676,50.03119,49.74487,0,0,0,-1,0,0,0,0,0,0,0.03812676,0,0,0,0,1.042057,9.687423,0.03812676,0,0.03812676,13.04762,93.19707,0.1388536,0,0.0305014,0,9.72555
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.00393,9.721737,0,0,0,13.04762,93.19707,0.1388536,0,0,0,9.721737
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,45.02125,45.02125,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.00393,9.721737,0,1.437715,-1.437715,11.53213,82.3722,0.1388536,1.502412,0,0,9.721737
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,43.09153,43.09153,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.601391,8.284022,0,2.56059,-2.56059,8.833033,63.09296,0.1388536,2.675817,0,0,8.284022
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,41.12824,41.12824,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.446492,5.723432,0,0.1239642,-0.1239642,8.702363,62.15961,0.1388536,0.1295426,0,0,5.723432
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,39.6432,39.6432,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.584229,5.599467,0,0.3515036,-0.3515036,8.331845,59.51306,0.1388536,0.3673213,0,0,5.599467
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,38.51053,38.51053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.974789,5.247964,0,0,0,8.331845,59.51306,0.1388536,0,0,0,5.247964
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,37.3527,37.3527,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.974789,5.247964,0,0.3589481,-0.3589481,7.953481,56.81046,0.1388536,0.3751008,0,0,5.247964
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,36.31233,36.31233,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.373621,4.889016,0,0.2350213,-0.2350213,7.705747,55.04094,0.1388536,0.2455973,0,0,4.889016
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,35.46493,35.46493,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.634755,4.653995,0,1.049901,-1.049901,6.599054,47.13601,0.1388536,1.097146,0,0,4.653995
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05259316,34.9094,34.55041,1.055431,1.055431,0,-1,0,1.055431,4.983097,0,2.220446E-16,0,0.05259316,1.11098,1.055431,0,0,7.801312,3.604094,0,1.058387,-1.058387,5.483416,39.16718,0.1388536,1.160974,0.04207453,0,3.656687
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2592513,35.42789,33.65267,0.161259,0.161259,0,0,0,0.161259,160.7671,0,0,0,0.2592513,0.1697463,0.161259,0,0,8.977298,2.545707,0.08950502,0,0.08950502,5.568328,39.77369,0.1388499,0.1773849,0.2074011,0,2.804958
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.281212,42.08238,32.93951,0.3996658,0.3996658,0,0,0,0.3996658,320.5709,0,0,0,1.281212,0.4207008,0.3996658,0,0,8.887793,2.626261,0.8605112,0,0.8605112,6.38468,45.60477,0.1388138,0.4396324,1.02497,0,3.907473
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.415463,50.49651,32.30186,1.464872,1.464872,0,0,0,1.464872,164.8924,0,0,0,2.415463,1.541971,1.464872,0,0,8.027281,3.400721,0.8734919,0,0.8734919,7.213347,51.52381,0.1387771,1.611359,1.93237,0,5.816184
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.737507,55.62521,34.29032,0,0,0,0,0,0,0,0,0,0,2.737507,0,0,0,0,7.15379,4.186864,2.737507,0,2.737507,9.810374,70.07397,0.1386625,0,2.190005,0,6.924371
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.983845,74.39576,38.93843,1.169138,1.169138,0,-1,0,1.169138,340.7506,0,0,0,3.983845,1.230671,1.169138,0,0,4.416283,6.65062,2.753173,0,2.753173,12.42226,88.73028,0.1385474,1.286052,3.187076,0,10.63446
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.361006,73.29992,43.62849,0.1198616,0.1198616,0,0,0,0.1198616,2804.072,1.571726,0,0,3.361006,0.1261701,0.1198616,0,0,1.663109,9.128476,1.663109,0,1.663109,14.00003,100,0.1384779,0.1318478,2.688804,0,12.48948
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.913221,72.79083,47.16911,0.05951597,0.05951597,0,0,0,0.05951597,4894.856,2.850573,0,0,2.913221,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1384779,0.06546757,2.330577,0,13.5385
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.180389,79.06812,49.74487,0.06495479,0.06495479,0,0,0,0.06495479,4896.311,3.112015,0,0,3.180389,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1384779,0.07145028,2.544311,0,13.80566
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.401892,84.93715,52.10249,0,0,0,0,0,0,0,3.401892,0,0,3.401892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384779,0,2.721514,0,14.02717
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.37257,74.4032,53.28549,1.936915,1.936915,0,-1,0,1.936915,122.4922,0.3337125,0,0,2.37257,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1384779,2.130606,1.898056,0,12.99784
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.73455,68.17946,53.42812,2.090994,2.090994,0,-1,0,2.090994,82.95338,0,0,0,1.73455,2.201046,2.090994,0,0,0,10.62527,0,0.466496,-0.466496,13.5083,96.48765,0.1384779,2.300093,1.38764,0,12.35982
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9266723,61.05707,53.56237,0.504788,0.504788,0,-1,0,0.504788,183.5765,0,0,0,0.9266723,0.5313558,0.504788,0,0,0.5183288,10.15878,0.3953165,0,0.3953165,13.88333,99.16644,0.1384614,0.5552668,0.7413378,0,11.08545
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2447389,54.227,52.33741,1.982233,1.982233,0,-1,0,1.982233,12.34663,0,0,0,0.2447389,2.086561,1.982233,0,0,0.1230123,10.51456,0,1.841823,-1.841823,11.94188,85.29895,0.1384614,2.180457,0.1957912,0,10.7593
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.109397,50.37529,49.5519,1.827362,1.827362,0,-1,0,1.827362,5.986609,0,2.220446E-16,0,0.109397,1.923539,1.827362,0,0,2.169482,8.672741,0,1.814142,-1.814142,10.0296,71.63988,0.1384614,2.010098,0.0875176,0,8.782138
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,47.07682,47.07682,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.185195,6.858599,0,2.490114,-2.490114,7.404793,52.89127,0.1384614,2.602169,0,0,6.858599
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,44.86184,44.86184,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.951988,4.368485,0,1.776181,-1.776181,5.532534,39.51802,0.1384614,1.856109,0,0,4.368485
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,42.89856,42.89856,3.665204,2.462689,0,-1,0,2.462689,0,0,1.202516,1.569036,0,2.592304,2.462689,0,0,8.925523,2.592304,0,2.592304,-2.592304,2.800006,20,0.1384614,4.031725,0,0,2.592304
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,40.94366,40.94366,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,39.45023,39.45023,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,38.32595,38.32595,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,37.16812,37.16812,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,36.15292,36.15292,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008666578,35.33966,35.28035,0.3848706,0.008233249,0,-1,0,0.008233249,105.2632,0,0.3766374,0.4217111,0.008666578,0.008666578,0.008233249,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.4233577,0.006933263,0,0.008666578
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06047113,34.76985,34.35744,0.5354132,0.05744758,0,-1,0,0.05744758,105.2632,0,0.4779656,0.577465,0.06047113,0.06047113,0.05744758,0,0,11.80586,0,0,0,0,2.800006,20,0.1384614,0.5889545,0.04837691,0,0.06047113
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2474323,35.12569,33.43453,0,0,0,0,0,0,0,0,0,0,0.2474323,0,0,0,0,11.80586,0,0.2474323,0,0.2474323,3.03474,21.67667,0.1384511,0,0.1979458,0,0.2474323
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.28304,41.87365,32.72976,0.06914783,0.06914783,0,0,0,0.06914783,1855.503,0,0,0,1.28304,0.0727872,0.06914783,0,0,11.55843,0.222689,1.210253,0,1.210253,4.182887,29.8777,0.1384006,0.07606262,1.026432,0,1.505729
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.224304,48.61744,32.06694,0.9441785,0.9441785,0,0,0,0.9441785,235.5809,0,0,0,2.224304,0.9938721,0.9441785,0,0,10.34818,1.311917,1.230432,0,1.230432,5.350178,38.21548,0.1383494,1.038596,1.779444,0,3.536221
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.783494,39.5762,34.07217,1.736508,1.736508,0,0,0,1.736508,45.11893,0,2.220446E-16,0,0.783494,1.827904,1.736508,0,0,9.117743,2.419306,0,1.04441,-1.04441,4.249273,30.35189,0.1383494,1.910159,0.6267952,0,3.2028
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.324048,48.56911,38.72029,0.3146257,0.3146257,0,-1,0,0.3146257,420.8328,0,0,0,1.324048,0.3311849,0.3146257,0,0,10.2782,1.374896,0.9928632,0,0.9928632,5.191186,37.07983,0.138308,0.3460882,1.059239,0,2.698944
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.778045,66.84471,43.44391,0.06631229,0.06631229,0,0,0,0.06631229,4189.336,0,0,0,2.778045,0.06980241,0.06631229,0,0,9.285335,2.268473,2.708242,0,2.708242,7.76045,55.43167,0.1381954,0.07294352,2.222436,0,5.046518
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8879009,53.83893,47.00131,0.9681343,0.9681343,0,0,0,0.9681343,91.71258,0,0,0,0.8879009,1.019089,0.9681343,0,0,6.577093,4.705891,0,0.1311878,-0.1311878,7.622166,54.44394,0.1381954,1.064948,0.7103207,0,5.593792
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.463668,70.98466,49.60224,0.7074737,0.7074737,0,0,0,0.7074737,348.2346,0,0,0,2.463668,0.7447091,0.7074737,0,0,6.722857,4.574703,1.718959,0,1.718959,9.252913,66.09211,0.1381239,0.7782211,1.970934,0,7.038371
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.35526,72.60381,51.9179,1.821308,1.821308,0,0,0,1.821308,129.3169,0,0,0,2.35526,1.917167,1.821308,0,0,5.003898,6.121766,0.4380935,0,0.4380935,9.668526,69.06076,0.1381058,2.003439,1.884208,0,8.477026
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.375364,74.20371,53.09252,0.1266638,0.1266638,0,-1,0,0.1266638,1875.329,0,0,0,2.375364,0.1333304,0.1266638,0,0,4.565804,6.51605,2.242033,0,2.242033,11.79551,84.25344,0.1380128,0.1393302,1.900291,0,8.891414
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.532491,66.12872,53.28549,1.30813,1.30813,0,-1,0,1.30813,117.1513,0,0,0,1.532491,1.376979,1.30813,0,0,2.323771,8.53388,0.1555121,0,0.1555121,11.94304,85.30724,0.1380063,1.438943,1.225993,0,10.06637
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.842316,60.2004,53.42812,0.2395237,0.2395237,0,-1,0,0.2395237,351.6629,0,0,0,0.842316,0.2521302,0.2395237,0,0,2.168259,8.673841,0.5901858,0,0.5901858,12.50294,89.30651,0.1379818,0.2634761,0.6738529,0,9.516157
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09758308,52.89962,52.15283,0,0,0,-1,0,0,0,0,0,0,0.09758308,0,0,0,0,1.578073,9.205009,0.09758308,0,0.09758308,12.59551,89.96776,0.1379778,0,0.07806646,0,9.302591
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05367472,49.81177,49.40927,3.275429,3.275429,0,-1,0,3.275429,1.638708,0,0,0.2729721,0.05367472,3.44782,3.275429,0,0,1.48049,9.292833,0,3.394145,-3.394145,9.017769,64.41251,0.1379778,3.602972,0.04293978,0,9.346508
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,46.88385,46.88385,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.251763,5.898688,0,3.182635,-3.182635,5.662976,40.44975,0.1379778,3.325854,0,0,5.898688
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,44.66887,44.66887,2.591865,2.58025,0,-1,0,2.58025,0,0,0.0116148,0.2708013,0,2.716053,2.58025,0,0,8.788024,2.716053,0,2.716053,-2.716053,2.800006,20,0.1379778,2.851051,0,0,2.716053
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,42.71397,42.71397,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379778,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,40.75069,40.75069,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379778,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379778,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,38.13298,38.13298,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379778,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,36.97515,36.97515,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379778,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379778,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008935568,35.10649,35.04543,0,0,0,-1,0,0,0,0,0,0,0.008935568,0,0,0,0,11.80586,0,0.008935568,0,0.008935568,2.808483,20.06055,0.1379774,0,0.007148455,0,0.008935568
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.0583396,34.51979,34.12251,0.1864107,0.06306253,0,-1,0,0.06306253,92.51072,0,0.1233482,0.1863274,0.0583396,0.0663816,0.06306253,0,0,11.79692,0.008042011,0,0.008042011,-0.008042011,2.800006,20,0.1379774,0.2050518,0.04667168,0,0.0663816
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2738797,35.07091,33.1996,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.4695,0,0,0,0.2738797,0,0,3.505263,3.33,11.80586,0,3.60388,0,3.60388,6.218946,44.42096,0.1380983,0.7831339,0.2191038,5,0.2738797
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.605067,44.09564,32.49483,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,363.0508,0,0,0,1.605067,0,0,3.505263,3.33,8.201981,3.243492,4.935067,0,4.935067,10.90076,77.86243,0.1381392,0.4863158,1.284053,5,4.848558
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.827818,45.15769,31.85719,1.100719,1.100719,2.615557,0,0.8790472,1.100719,166.0567,0,0,0,1.827818,0,0,1.514838,1.439096,3.266914,7.685051,3.266914,0,3.266914,14.00003,100,0.1381281,1.210791,1.462254,5,9.512869
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.96682,48.45659,33.83725,1.482133,1.482133,0,0,0,1.482133,132.702,0.4066797,0,0,1.96682,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,1.630347,1.573456,0,12.59209
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.849455,52.63991,38.51053,1.256763,1.256763,0,-1,0,1.256763,147.1603,0.5265471,0,0,1.849455,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,1.382439,1.479564,0,12.47473
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.080147,81.58186,43.22577,2.997182,2.997182,0,0,0,2.997182,136.1328,0.9252181,0,0,4.080147,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,3.296901,3.264117,0,14.70542
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.353091,77.3242,46.81673,2.42625,2.42625,0,0,0,2.42625,138.2006,0.7991441,0,0,3.353091,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,2.668875,2.682473,0,13.97837
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.185667,78.69816,49.40927,2.343862,2.343862,0,0,0,2.343862,135.9153,0.7184438,0,0,3.185667,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,2.578248,2.548533,0,13.81094
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.855951,77.8041,51.72493,0.9956078,0.9956078,0,0,0,0.9956078,286.855,1.807943,0,0,2.855951,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,1.095169,2.284761,0,13.48123
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.970902,69.92389,52.94989,0.2168752,0.2168752,0,-1,0,0.2168752,908.7725,1.742612,0,0,1.970902,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1381281,0.2385627,1.576721,0,12.59618
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.892497,69.32009,53.09252,1.969578,1.969578,0,-1,0,1.969578,96.08641,4.440892E-16,0,0,1.892497,2.07324,1.969578,0,0,0,10.62527,0,0.1807432,-0.1807432,13.80951,98.63914,0.1381281,2.166536,1.513998,0,12.51777
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.159904,62.72558,53.23515,0.7510017,0.7510017,0,-1,0,0.7510017,154.4475,0.1685497,0,0,1.159904,0.7905281,0.7510017,0,0,0.2008258,10.44453,0.2008258,0,0.2008258,14.00003,100,0.1381198,0.8261018,0.9279228,0,11.60443
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09327032,52.72315,52.0102,1.595864,1.595864,0,-1,0,1.595864,5.844502,0,0,0,0.09327032,1.679857,1.595864,0,0,0,10.62527,0,1.586587,-1.586587,12.32762,88.05424,0.1381198,1.755451,0.07461626,0,10.71854
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04305682,49.547,49.22469,3.295393,3.295393,0,-1,0,3.295393,1.306576,0,4.440892E-16,0.2949317,0.04305682,3.468834,3.295393,0,0,1.762874,9.038688,0,3.425777,-3.425777,8.716533,62.26082,0.1381198,3.624932,0.03444546,0,9.081744
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,46.69926,46.69926,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.569293,5.61291,0,0.7621204,-0.7621204,7.913187,56.52265,0.1381198,0.7964158,0,0,5.61291
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,44.48428,44.48428,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.416094,4.85079,0,2.348736,-2.348736,5.437402,38.8385,0.1381198,2.454429,0,0,4.85079
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,42.521,42.521,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.025801,2.502053,0,1.122818,-1.122818,4.253848,30.38457,0.1381198,1.173344,0,0,2.502053
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,40.59128,40.59128,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27338,1.379236,0,0.5149876,-0.5149876,3.711003,26.50711,0.1381198,0.5381621,0,0,1.379236
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,39.07267,39.07267,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84558,0.8642482,0,0.1812775,-0.1812775,3.51992,25.14223,0.1381198,0.189435,0,0,0.8642482
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,37.94001,37.94001,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.047,0.6829706,0,0.3564427,-0.3564427,3.144196,22.4585,0.1381198,0.3724826,0,0,0.6829706
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,36.7654,36.7654,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44305,0.326528,0,0.2631589,-0.2631589,2.866802,20.47712,0.1381198,0.275001,0,0,0.326528
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73545,0.06336907,0,0,0,2.866802,20.47712,0.1381198,0,0,0,0.06336907
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009409648,34.89151,34.82728,0.2378928,0.06913978,0,-1,0,0.06913978,13.6096,0,0.168753,0.1996936,0.009409648,0.07277872,0.06913978,0,0,11.73545,0.06336907,0,0.06336907,-0.06336907,2.800006,20,0.1381198,0.2616821,0.007527718,0,0.07277872
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2011165,35.28873,33.91276,0,0,0,-1,0,0,0,0,0,0,0.2011165,0,0,0,0,11.80586,0,0.2011165,0,0.2011165,2.990802,21.36283,0.1381115,0,0.1608932,0,0.2011165
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1706412,34.12389,32.96468,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,91.42622,0,0,0,0.1706412,0,0,3.505263,3.33,11.60474,0.1810049,3.500641,0,3.500641,6.311801,45.08421,0.1381884,0.2053079,0.1365129,5,0.3516461
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6329284,36.62581,32.25991,0.224481,0.224481,3.729744,0,1.18322,0.224481,281.9519,0,0,0,0.6329284,0,0,3.505263,3.33,8.104102,3.331582,3.962928,0,3.962928,10.07137,71.93818,0.1382494,0.2469291,0.5063427,5,3.96451
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.012614,38.67078,31.5971,0.5002363,0.5002363,3.793457,0,1.200614,0.5002363,202.4272,0,0,0,1.012614,0,0,3.293221,3.12856,4.141174,6.898218,4.141174,0,4.141174,14.00003,100,0.1383088,0.5502599,0.8100916,5,7.910832
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.055795,41.11615,33.6275,1.613642,1.613642,0,0,0,1.613642,65.42937,0,2.220446E-16,0,1.055795,1.69857,1.613642,0,0,0,10.62527,0,0.6427746,-0.6427746,13.32248,95.16041,0.1383088,1.775006,0.8446363,0,11.68107
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.901119,52.84458,38.30078,0.9695083,0.9695083,0,-1,0,0.9695083,196.0911,0.1663902,0,0,1.901119,1.020535,0.9695083,0,0,0.7141939,9.9825,0.7141939,0,0.7141939,14.00003,100,0.1382793,1.066459,1.520895,0,11.88362
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.755172,77.16599,43.04118,0.9695559,0.9695559,0,0,0,0.9695559,387.3085,2.734587,0,0,3.755172,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1382793,1.066511,3.004138,0,14.38045
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.356212,77.11015,46.62376,0.4356796,0.4356796,0,0,0,0.4356796,770.3395,2.897602,0,0,3.356212,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1382793,0.4792475,2.68497,0,13.98149
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.058243,66.52245,49.22469,0.313948,0.313948,0,0,0,0.313948,655.6,1.727772,0,0,2.058243,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1382793,0.3453428,1.646595,0,12.68352
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.186892,61.19047,51.5823,0.8694701,0.8694701,0,0,0,0.8694701,136.5076,0.2716607,0,0,1.186892,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1382793,0.9564171,0.9495139,0,11.81217
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.930865,69.36977,52.80725,0,0,0,-1,0,0,0,1.930865,0,0,1.930865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382793,0,1.544692,0,12.55614
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.653271,66.87965,52.94989,1.708121,1.708121,0,-1,0,1.708121,96.78886,0,0,0,1.653271,1.798022,1.708121,0,0,0,10.62527,0,0.1447513,-0.1447513,13.84745,98.91013,0.1382793,1.878933,1.322617,0,12.27854
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8431301,59.90806,53.14286,2.043597,2.043597,0,-1,0,2.043597,41.25717,0,4.440892E-16,0,0.8431301,2.151154,2.043597,0,0,0.1608347,10.48052,0,1.308024,-1.308024,12.46867,89.06174,0.1382793,2.247956,0.6745041,0,11.32365
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3335402,54.44656,51.86757,0.4866043,0.4866043,0,-1,0,0.4866043,68.54443,0,0,0,0.3335402,0.5122151,0.4866043,0,0,1.614195,9.172499,0,0.1786749,-0.1786749,12.28033,87.71645,0.1382793,0.5352648,0.2668321,0,9.506039
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1514825,50.22105,49.08205,1.52979,1.52979,0,-1,0,1.52979,9.902178,0,2.220446E-16,0,0.1514825,1.610305,1.52979,0,0,1.812722,8.993824,0,1.458823,-1.458823,10.74259,76.73266,0.1382793,1.682769,0.121186,0,9.145307
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,46.53146,46.53146,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.433637,7.535001,0,1.941623,-1.941623,8.695944,62.11376,0.1382793,2.028996,0,0,7.535001
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,44.31648,44.31648,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.590996,5.593378,0,3.505263,-3.505263,5.001072,35.72187,0.1382793,4.165648,0,0,5.593378
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,42.3532,42.3532,2.111363,1.983709,0,-1,0,1.983709,0,0,0.1276539,0.3387902,0,2.088115,1.983709,0,0,9.485732,2.088115,0,2.088115,-2.088115,2.800006,20,0.1382793,2.3225,0,0,2.088115
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,40.42348,40.42348,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,38.88809,38.88809,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,36.57242,36.57242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,35.51527,35.51527,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01140233,34.72044,34.6427,0.2134862,0.01083222,0,-1,0,0.01083222,105.2632,0,0.202654,0.2326684,0.01140233,0.01140233,0.01083222,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0.2348349,0.009121866,0,0.01140233
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1211341,34.5195,33.69462,0.2197496,0.1150774,0,-1,0,0.1150774,105.2632,0,0.1046721,0.218709,0.1211341,0.1211341,0.1150774,0,0,11.80586,0,0,0,0,2.800006,20,0.1382793,0.2417245,0.09690731,0,0.1211341
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3255773,34.9782,32.75493,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,94.06623,0,0,0,0.3255773,0,0,3.505263,3.33,11.80586,0,3.655577,0,3.655577,6.267991,44.77127,0.1383638,0.3807264,0.2604618,5,0.3255773
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6123266,36.25598,32.04177,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6123266,0,0,3.505263,3.33,8.150283,3.29002,3.942327,0,3.942327,10.00801,71.48564,0.138405,0,0.4898612,5,3.902346
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7516435,36.57037,31.38734,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,148.8524,0,0,0,0.7516435,0,0,3.505263,3.33,4.207956,6.838113,4.081644,0,4.081644,13.8802,99.14407,0.1384859,0.555455,0.6013148,5,7.589757
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.275793,42.52205,33.39257,0.442537,0.442537,0,0,0,0.442537,288.2908,0.6836519,0,0,1.275793,0.4658284,0.442537,0,0,0.1263129,10.51159,0.1263129,0,0.1263129,14.00003,100,0.1384807,0.4867907,1.020635,0,11.78739
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5195256,41.78305,38.08264,1.108068,1.108068,0,-1,0,1.108068,46.88572,0,2.220446E-16,0,0.5195256,1.166387,1.108068,0,0,0,10.62527,0,0.6468616,-0.6468616,13.31818,95.12964,0.1384807,1.218875,0.4156204,0,11.1448
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2911248,44.96403,42.84821,0.3731378,0.3731378,0,0,0,0.3731378,78.02071,0,0,0,0.2911248,0.3927766,0.3731378,0,0,0.718735,9.978413,0,0.1016519,-0.1016519,13.21103,94.36428,0.1384807,0.4104516,0.2328998,0,10.26954
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.227027,48.14846,46.46434,2.811336,2.811336,0,0,0,2.811336,8.075413,0,0,0,0.227027,2.959301,2.811336,0,0,0.8316815,9.87676,0,2.732274,-2.732274,10.33096,73.7924,0.1384807,3.09247,0.1816216,0,10.10379
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4248393,52.26943,49.03172,0.5204687,0.5204687,0,0,0,0.5204687,81.6263,0,0,0,0.4248393,0.5478618,0.5204687,0,0,3.867542,7.144486,0,0.1230224,-0.1230224,10.20128,72.86613,0.1384807,0.5725155,0.3398714,0,7.569326
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9230271,58.74519,51.39772,1.265018,1.265018,0,0,0,1.265018,72.96555,0,2.220446E-16,0,0.9230271,1.331598,1.265018,0,0,4.004233,7.021464,0,0.4085705,-0.4085705,9.770608,69.78992,0.1384807,1.39152,0.7384217,0,7.944491
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3266333,55.16037,52.62267,0.273533,0.273533,0,-1,0,0.273533,119.4127,0,0,0,0.3266333,0.2879295,0.273533,0,0,4.4582,6.612894,0.03870376,0,0.03870376,9.807325,70.05219,0.1384791,0.3008863,0.2613066,0,6.939527
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02710564,53.01485,52.80725,0.211417,0.211417,0,-1,0,0.211417,12.82094,0,2.775558E-17,0,0.02710564,0.2225442,0.211417,0,0,4.419497,6.647727,0,0.1954386,-0.1954386,9.601315,68.58068,0.1384791,0.2325587,0.02168451,0,6.674833
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01324342,53.05134,52.94989,1.683137,1.683137,0,-1,0,1.683137,0.78683,0,2.220446E-16,0,0.01324342,1.771723,1.683137,0,0,4.636651,6.452289,0,1.758479,-1.758479,7.747715,55.34071,0.1384791,1.85145,0.01059474,0,6.465532
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1490554,52.86538,51.72493,0,0,0,-1,0,0,0,0,0,0,0.1490554,0,0,0,0,6.590517,4.693809,0.1490554,0,0.1490554,7.889121,56.35075,0.138473,0,0.1192443,0,4.842865
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.0526162,49.28228,48.88908,6.106099,3.33,0,-1,0,3.33,1.580066,0,2.776099,3.386708,0.0526162,3.505263,3.33,0,0,6.441462,4.827959,0,3.452647,-3.452647,4.249712,30.35502,0.138473,6.716709,0.04209296,0,4.880575
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,46.34688,46.34688,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.27774,1.375312,0,0.2434838,-0.2434838,3.993057,28.52178,0.138473,0.2544405,0,0,1.375312
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,44.12351,44.12351,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.54827,1.131828,0,0.04787967,-0.04787967,3.942588,28.16128,0.138473,0.05003425,0,0,1.131828
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,42.19379,42.19379,1.08709,1.029751,0,-1,0,1.029751,0,0,0.05733913,0.1660482,0,1.083948,1.029751,0,0,10.60147,1.083948,0,1.083948,-1.083948,2.800006,20,0.138473,1.195799,0,0,1.083948
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,40.25567,40.25567,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138473,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,38.74546,38.74546,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138473,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,37.58762,37.58762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138473,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,36.41301,36.41301,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138473,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,35.34747,35.34747,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138473,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01227827,34.53335,34.44973,0.003900265,0.003900265,0,-1,0,0.003900265,314.806,0,0,0.00195742,0.01227827,0.004105542,0.003900265,0,0,11.80586,0,0.008172727,0,0.008172727,2.807759,20.05538,0.1384727,0.004290292,0.009822615,0,0.01227827
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1128281,34.27723,33.51004,0.2815049,0.1141744,0,-1,0,0.1141744,98.82086,0,0.1673305,0.2812304,0.1128281,0.1201836,0.1141744,0,0,11.79769,0.007355454,0,0.007355454,-0.007355454,2.800006,20,0.1384727,0.3096554,0.09026251,0,0.1201836
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4095958,35.36559,32.56196,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,239.7403,4.440892E-16,0,0,0.4095958,0,0,3.505263,3.33,11.80586,0,3.739596,0,3.739596,6.347698,45.34061,0.1385374,0.1879348,0.3276767,5,0.4095958
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9356515,38.38153,31.85719,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,175.6948,0,0,0,0.9356515,0,0,3.505263,3.33,8.066264,3.365636,4.265652,0,4.265652,10.39445,74.24593,0.1386128,0.5857979,0.7485212,5,4.301288
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.292718,40.31779,31.19437,1.271177,1.271177,3.653678,0,1.162454,1.271177,101.6945,0,0,0,1.292718,0,0,2.3825,2.263375,3.800613,7.204722,3.556093,0,3.556093,13.76806,98.34306,0.1386828,1.398295,1.034174,5,8.49744
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.227209,49.91214,33.1996,0,0,0,0,0,0,0,1.982689,0,0,2.227209,0,0,0,0,0.2445198,10.40521,0.2445198,0,0.2445198,14.00003,100,0.1386727,0,1.781767,0,12.63241
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.375407,48.0707,37.87289,1.894219,1.894219,0,-1,0,1.894219,72.61074,0,0,0,1.375407,1.993915,1.894219,0,0,0,10.62527,0,0.6185083,-0.6185083,13.34806,95.34312,0.1386727,2.083641,1.100325,0,12.00068
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.757462,56.40776,42.63846,0.405235,0.405235,0,0,0,0.405235,433.6896,0.6436674,0,0,1.757462,0.4265631,0.405235,0,0,0.6872315,10.00677,0.6872315,0,0.6872315,14.00003,100,0.1386445,0.4457585,1.40597,0,11.76423
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.913826,61.81467,46.25459,2.522766,2.522766,0,0,0,2.522766,75.86224,0,0,0,1.913826,2.655543,2.522766,0,0,0,10.62527,0,0.7417164,-0.7417164,13.21819,94.41546,0.1386445,2.775042,1.531061,0,12.5391
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.149526,57.94794,48.84713,1.927068,1.927068,0,0,0,1.927068,59.65154,0,0,0,1.149526,2.028492,1.927068,0,0,0.8241293,9.883557,0,0.8789669,-0.8789669,12.29168,87.79752,0.1386445,2.119775,0.9196205,0,11.03308
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7930589,57.46273,51.20475,0.5653673,0.5653673,0,0,0,0.5653673,140.2732,0,0,0,0.7930589,0.5951235,0.5653673,0,0,1.800759,9.004591,0.1979354,0,0.1979354,12.47946,89.13879,0.1386364,0.6219041,0.6344471,0,9.797649
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3038947,54.7848,52.4297,0.9523028,0.9523028,0,-1,0,0.9523028,31.91156,0,1.110223E-16,0,0.3038947,1.002424,0.9523028,0,0,1.602824,9.182733,0,0.6985292,-0.6985292,11.74314,83.87941,0.1386364,1.047533,0.2431158,0,9.486628
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3587887,55.41496,52.62267,2.380991,2.380991,0,-1,0,2.380991,15.06888,0,4.440892E-16,0,0.3587887,2.506306,2.380991,0,0,2.378968,8.484203,0,2.147518,-2.147518,9.479459,67.71028,0.1386364,2.61909,0.287031,0,8.842992
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6080059,57.60979,52.80725,0.6800557,0.6800557,0,-1,0,0.6800557,89.4053,0,1.110223E-16,0,0.6080059,0.7158481,0.6800557,0,0,4.765098,6.336686,0,0.1078422,-0.1078422,9.365783,66.89832,0.1386364,0.7480613,0.4864047,0,6.944692
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3476722,54.26735,51.5823,1.835066,1.835066,0,-1,0,1.835066,18.94603,0,0,0,0.3476722,1.931649,1.835066,0,0,4.884923,6.228844,0,1.583977,-1.583977,7.696125,54.97221,0.1386364,2.018573,0.2781377,0,6.576516
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1332705,49.75384,48.75484,1.091673,1.091673,0,-1,0,1.091673,12.20791,0,2.220446E-16,0,0.1332705,1.14913,1.091673,0,0,6.644897,4.644867,0,1.015859,-1.015859,6.625316,47.32359,0.1386364,1.200841,0.1066164,0,4.778137
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,46.12874,46.12874,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.77363,3.629008,0,2.553642,-2.553642,3.933541,28.09666,0.1386364,2.668556,0,0,3.629008
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,43.93893,43.93893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61101,1.075366,0,0,0,3.933541,28.09666,0.1386364,0,0,0,1.075366
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61101,1.075366,0,0,0,3.933541,28.09666,0.1386364,0,0,0,1.075366
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,40.07109,40.07109,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.61101,1.075366,0,0.02953066,-0.02953066,3.902413,27.87432,0.1386364,0.03085954,0,0,1.075366
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,38.56087,38.56087,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.64382,1.045835,0,0.352933,-0.352933,3.530389,25.21701,0.1386364,0.368815,0,0,1.045835
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,37.40304,37.40304,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.03597,0.6929021,0,0.2056517,-0.2056517,3.313612,23.66861,0.1386364,0.2149061,0,0,0.6929021
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,36.19487,36.19487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26447,0.4872504,0,0,0,3.313612,23.66861,0.1386364,0,0,0,0.4872504
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,35.16289,35.16289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26447,0.4872504,0,0,0,3.313612,23.66861,0.1386364,0,0,0,0.4872504
