Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01405014,34.36073,34.26514,0.44242,0.44242,0,-1,0,0.44242,3.175748,0,5.551115E-17,0.02110464,0.01405014,0.4657053,0.44242,0,0,11.26447,0.4872504,0,0.4516551,-0.4516551,2.837526,20.268,0.1386364,0.486662,0.01124012,0,0.5013005
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07063521,33.79596,33.31707,0,0,0,-1,0,0,0,0,0,0,0.07063521,0,0,0,0,11.76631,0.03559523,0.07063521,0,0.07063521,2.904537,20.74665,0.1386335,0,0.05650817,0,0.1062304
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.273407,34.23597,32.37737,0.08045024,0.08045024,0,0,0,0.08045024,339.8462,0,0,0,0.273407,0.08468446,0.08045024,0,0,11.69567,0.09916691,0.1887226,0,0.1887226,3.083575,22.02549,0.1386258,0.08849526,0.2187256,0,0.372574
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.593465,43.10934,31.66422,0.4471964,0.4471964,0,0,0,0.4471964,356.3234,0,0,0,1.593465,0.470733,0.4471964,0,0,11.50695,0.2690172,1.122732,0,1.122732,4.148692,29.63346,0.1385797,0.491916,1.274772,0,1.862483
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.64484,50.96894,30.98462,1.081859,1.081859,0,0,0,1.081859,244.4719,0,0,0,2.64484,1.138799,1.081859,0,0,10.38422,1.279476,1.506042,0,1.506042,5.577449,39.83884,0.138518,1.190045,2.115872,0,3.924317
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.83619,55.00143,32.98985,0.3152871,0.3152871,0,0,0,0.3152871,899.558,0,0,0,2.83619,0.3318811,0.3152871,0,0,8.878179,2.634914,2.504309,0,2.504309,7.953245,56.80878,0.1384155,0.3468158,2.268952,0,5.471104
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.220504,64.3074,37.66314,1.649579,1.649579,0,-1,0,1.649579,195.2319,0,0,0,3.220504,1.736399,1.649579,0,0,6.373869,4.888792,1.484105,0,1.484105,9.361191,66.86552,0.1383549,1.814537,2.576403,0,8.109296
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.378257,71.9911,42.45388,0.3985485,0.3985485,0,0,0,0.3985485,847.6401,0,0,0,3.378257,0.4195248,0.3985485,0,0,4.889764,6.224486,2.958732,0,2.958732,12.16809,86.91476,0.1382341,0.4384034,2.702605,0,9.602743
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.365569,76.45745,46.03645,0.9679271,0.9679271,0,0,0,0.9679271,347.709,0.415667,0,0,3.365569,1.018871,0.9679271,0,0,1.931032,8.887345,1.931032,0,1.931032,14.00003,100,0.1381554,1.06472,2.692456,0,12.25292
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.198144,77.87348,48.65416,1.610754,1.610754,0,0,0,1.610754,198.5494,1.502613,0,0,3.198144,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1381554,1.77183,2.558515,0,13.82342
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.866582,77.09866,51.06211,1.511714,1.511714,0,0,0,1.511714,189.6247,1.275305,0,0,2.866582,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1381554,1.662885,2.293266,0,13.49186
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.388072,73.38214,52.28707,0,0,0,-1,0,0,0,2.388072,0,0,2.388072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381554,0,1.910457,0,13.01335
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.749466,67.26048,52.48004,1.150409,1.150409,0,-1,0,1.150409,152.0735,0.53851,0,0,1.749466,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1381554,1.265449,1.399573,0,12.37474
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9421978,60.24214,52.66462,1.993448,1.993448,0,-1,0,1.993448,47.26473,4.440892E-16,0,0,0.9421978,2.098366,1.993448,0,0,0,10.62527,0,1.156169,-1.156169,12.78132,91.29495,0.1381554,2.192793,0.7537583,0,11.56747
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1072929,52.21511,51.39772,1.301297,1.301297,0,-1,0,1.301297,8.245078,0,0,0,0.1072929,1.369786,1.301297,0,0,1.284632,9.469106,0,1.262493,-1.262493,11.45053,81.78937,0.1381554,1.431427,0.08583435,0,9.576399
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05219311,48.95107,48.56187,6.467345,3.33,0,-1,0,3.33,1.567361,0,3.137345,3.78408,0.05219311,3.505263,3.33,0,0,2.687402,8.206613,0,3.45307,-3.45307,7.810679,55.79045,0.1381554,7.114079,0.04175449,0,8.258805
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,45.96933,45.96933,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.524147,4.753542,0,2.163283,-2.163283,5.530378,39.50262,0.1381554,2.260631,0,0,4.753542
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,43.77113,43.77113,4.798178,2.460746,0,-1,0,2.460746,0,0,2.337431,2.817249,0,2.590259,2.460746,0,0,8.927794,2.590259,0,2.590259,-2.590259,2.800006,20,0.1381554,5.277995,0,0,2.590259
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,41.81623,41.81623,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,39.87812,39.87812,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,38.3679,38.3679,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,37.1849,37.1849,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,36.01028,36.01028,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,34.94474,34.94474,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01418207,34.14336,34.047,0.07874713,0.01347296,0,-1,0,0.01347296,105.2632,0,0.06527417,0.08392725,0.01418207,0.01418207,0.01347296,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.08662184,0.01134565,0,0.01418207
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06656422,33.53271,33.08214,0.5130966,0.06323601,0,-1,0,0.06323601,105.2632,0,0.4498607,0.5517591,0.06656422,0.06656422,0.06323601,0,0,11.80586,0,0,0,0,2.800006,20,0.1381554,0.5644063,0.05325137,0,0.06656422
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.257156,33.90384,32.15923,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,210.0821,4.440892E-16,0,0,0.257156,0,0,3.505263,3.33,11.80586,0,3.587156,0,3.587156,6.203081,44.30763,0.1382218,0.1346481,0.2057248,5,0.257156
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.65326,43.34694,31.45446,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,373.3128,0,0,0,1.65326,0,0,3.505263,3.33,8.218704,3.228441,4.98326,0,4.98326,10.93062,78.07567,0.13826,0.4871479,1.322608,5,4.8817
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.178194,46.79202,30.77487,0,0,1.25,0,0.50625,0,0,0.1371048,0,0,2.178194,0,0,1.112895,1.05725,3.235445,7.713374,3.235445,0,3.235445,14.00003,100,0.1381285,0,1.742555,5,9.891568
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.838125,54.74348,32.75493,1.728667,1.728667,0,0,0,1.728667,164.1799,1.018475,0,0,2.838125,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,1.901534,2.2705,0,13.4634
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.222944,64.06379,37.44499,1.892682,1.892682,0,-1,0,1.892682,170.2846,1.230648,0,0,3.222944,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,2.08195,2.578356,0,13.84822
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.38138,71.74742,42.23574,1.638548,1.638548,0,0,0,1.638548,206.3644,1.656592,0,0,3.38138,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,1.802403,2.705104,0,14.00665
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.368374,76.25085,45.85187,0.3063864,0.3063864,0,0,0,0.3063864,1099.388,3.045862,0,0,3.368374,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,0.337025,2.694699,0,13.99365
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.974909,87.69096,48.46958,1.163496,1.163496,0,0,0,1.163496,341.6349,2.750176,0,0,3.974909,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,1.279846,3.179927,0,14.60018
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.325436,82.319,50.87753,0,0,0,0,0,0,0,3.325436,0,0,3.325436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,0,2.660348,0,13.95071
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.391266,73.19682,52.10249,0.6304649,0.6304649,0,-1,0,0.6304649,379.2862,1.727619,0,0,2.391266,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,0.6935114,1.913013,0,13.01654
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.752808,67.07625,52.28707,0.9404479,0.9404479,0,-1,0,0.9404479,186.3801,0.7628627,0,0,1.752808,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1381285,1.034493,1.402246,0,12.37808
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.211472,62.3677,52.48004,1.396017,1.396017,0,-1,0,1.396017,86.78056,0,0,0,1.211472,1.469492,1.396017,0,0,0,10.62527,0,0.2580202,-0.2580202,13.72805,98.05731,0.1381285,1.535619,0.9691774,0,11.83675
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09794933,52.00024,51.25509,1.261791,1.261791,0,-1,0,1.261791,7.762724,0,4.440892E-16,0,0.09794933,1.328201,1.261791,0,0,0.2866891,10.36725,0,1.230251,-1.230251,12.43125,88.79448,0.1381285,1.38797,0.07835946,0,10.4652
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05413622,48.78053,48.37729,0.7218449,0.7218449,0,-1,0,0.7218449,7.499703,0,0,0,0.05413622,0.7598367,0.7218449,0,0,1.653635,9.137003,0,0.7057005,-0.7057005,11.68738,83.48111,0.1381285,0.7940294,0.04330898,0,9.191139
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006981197,45.82737,45.77636,0.1908537,0.1908537,0,-1,0,0.1908537,3.65788,0,5.551115E-17,0,0.006981197,0.2008986,0.1908537,0,0,2.437747,8.431302,0,0.1939174,-0.1939174,11.48297,82.02106,0.1381285,0.209939,0.005584958,0,8.438283
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,43.56137,43.56137,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.653211,8.237385,0,2.320989,-2.320989,9.036434,64.54583,0.1381285,2.425434,0,0,8.237385
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,41.59809,41.59809,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.232087,5.916396,0,2.649244,-2.649244,6.243886,44.59909,0.1381285,2.76846,0,0,5.916396
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,39.66837,39.66837,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.175692,3.267152,0,0.3713181,-0.3713181,5.852482,41.80336,0.1381285,0.3880275,0,0,3.267152
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,38.13298,38.13298,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.588267,2.895833,0,0.2599459,-0.2599459,5.578475,39.84617,0.1381285,0.2716435,0,0,2.895833
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,36.97515,36.97515,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.877096,2.635888,0,0.2871482,-0.2871482,5.275795,37.68417,0.1381285,0.3000698,0,0,2.635888
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,35.77536,35.77536,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.19615,2.348739,0,0.3374883,-0.3374883,4.920051,35.14315,0.1381285,0.3526753,0,0,2.348739
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,34.70982,34.70982,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.571136,2.011251,0,0.1487416,-0.1487416,4.763263,34.02324,0.1381285,0.155435,0,0,2.011251
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02996026,34.01548,33.81208,0,0,0,-1,0,0,0,0,0,0,0.02996026,0,0,0,0,9.736405,1.862509,0.02996026,0,0.02996026,4.791686,34.22626,0.1381273,0,0.0239682,0,1.89247
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2412391,34.48967,32.84722,0,0,0,-1,0,0,0,0,0,0,0.2412391,0,0,0,0,9.706445,1.889474,0.2412391,0,0.2412391,5.020545,35.86097,0.1381175,0,0.1929913,0,2.130713
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2561948,33.65982,31.92431,0.2395421,0.2395421,0,0,0,0.2395421,106.9519,0,0,0,0.2561948,0.2521496,0.2395421,0,0,9.465206,2.106589,0.004045192,0,0.004045192,5.024383,35.88838,0.1381173,0.2634963,0.2049558,0,2.362784
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.089493,38.81175,31.19437,0.1775037,0.1775037,0,0,0,0.1775037,613.7861,0,0,0,1.089493,0.186846,0.1775037,0,0,9.461161,2.110229,0.9026468,0,0.9026468,5.880709,42.00498,0.1380807,0.195254,0.8715943,0,3.199722
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.171708,38.70136,30.51477,0,0,0,0,0,0,0,0,0,0,1.171708,0,0,0,0,8.558514,2.922612,1.171708,0,1.171708,6.992289,49.94482,0.1380332,0,0.9373661,0,4.094319
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.530069,43.53979,32.52,0.4934267,0.4934267,0,0,0,0.4934267,310.0905,0,0,0,1.530069,0.5193965,0.4934267,0,0,7.386806,3.977149,1.010673,0,1.010673,7.951097,56.79343,0.1379922,0.5427693,1.224055,0,5.507218
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6348811,41.73063,37.21007,2.359368,2.359368,0,-1,0,2.359368,26.90895,0,0,0,0.6348811,2.483546,2.359368,0,0,6.376133,4.886754,0,1.848664,-1.848664,6.002433,42.87444,0.1379922,2.595305,0.5079049,0,5.521635
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6027294,46.4224,42.00081,2.653013,2.653013,0,0,0,2.653013,22.71868,0,0,0,0.6027294,2.792645,2.653013,0,0,8.430205,3.03809,0,2.189915,-2.189915,3.69406,26.38609,0.1379922,2.918314,0.4821835,0,3.640819
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.612901,58.44656,45.63372,0.02546698,0.02546698,0,0,0,0.02546698,6333.304,0,0,0,1.612901,0.02680734,0.02546698,0,0,10.86344,0.8481743,1.586094,0,1.586094,5.198761,37.13393,0.137928,0.02801367,1.290321,0,2.461075
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.324716,78.8665,48.25982,3.326573,3.326573,5,0,1.53,3.326573,99.94417,0,0,0,3.324716,0,0,1.673427,1.589756,9.27735,2.275659,4.914472,0,4.914472,9.861037,70.43584,0.1380627,3.65923,2.659773,5,5.600375
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.236487,80.90932,50.64261,1.242129,1.242129,2.427805,0,0.8277908,1.242129,260.5596,0,0,0,3.236487,0,0,1.185676,1.126392,4.362879,6.698683,4.362879,0,4.362879,14.00003,100,0.137991,1.366342,2.58919,5,9.93517
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.107174,70.08704,51.9179,0.8575792,0.8575792,0,-1,0,0.8575792,245.7118,1.204459,0,0,2.107174,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.137991,0.9433372,1.685739,0,12.73245
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.650607,65.91457,52.10249,0.6708528,0.6708528,0,-1,0,0.6708528,246.0461,0.9444461,0,0,1.650607,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.137991,0.737938,1.320486,0,12.27588
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9491716,59.90287,52.28707,1.92103,1.92103,0,-1,0,1.92103,49.40951,0,0,0,0.9491716,2.022137,1.92103,0,0,0,10.62527,0,1.072966,-1.072966,12.86902,91.92141,0.137991,2.113133,0.7593373,0,11.57445
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2405747,52.90326,51.06211,0,0,0,-1,0,0,0,0,0,0,0.2405747,0,0,0,0,1.192184,9.552309,0.2405747,0,0.2405747,13.09725,93.55161,0.1379813,0,0.1924598,0,9.792883
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1777601,49.54012,48.20948,0.5303178,0.5303178,0,-1,0,0.5303178,33.51954,0,0,0,0.1777601,0.5582293,0.5303178,0,0,0.9516093,9.768826,0,0.3804692,-0.3804692,12.6962,90.68698,0.1379813,0.5833496,0.1422081,0,9.946586
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01991506,45.71204,45.5666,1.235791,1.235791,0,-1,0,1.235791,1.611523,0,2.220446E-16,0,0.01991506,1.300833,1.235791,0,0,1.374353,9.388356,0,1.280918,-1.280918,11.346,81.04267,0.1379813,1.35937,0.01593205,0,9.408272
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,43.3684,43.3684,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.797595,8.107439,0,1.12007,-1.12007,10.16534,72.60942,0.1379813,1.170473,0,0,8.107439
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,41.38834,41.38834,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.042117,6.987369,0,2.377586,-2.377586,7.659143,54.70806,0.1379813,2.484577,0,0,6.987369
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,39.45023,39.45023,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.683879,4.609783,0,0.2847436,-0.2847436,7.358997,52.56416,0.1379813,0.297557,0,0,4.609783
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,37.94001,37.94001,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.000261,4.325039,0,0.1887831,-0.1887831,7.160002,51.14277,0.1379813,0.1972783,0,0,4.325039
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,36.7654,36.7654,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.21002,4.136256,0,0.005920971,-0.005920971,7.153761,51.09819,0.1379813,0.006187415,0,0,4.136256
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,35.55722,35.55722,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.216599,4.130335,0,0.357429,-0.357429,6.776998,48.40703,0.1379813,0.3735133,0,0,4.130335
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,34.50007,34.50007,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.613742,3.772906,0,0.2004426,-0.2004426,6.565713,46.89785,0.1379813,0.2094626,0,0,3.772906
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01602302,33.71091,33.60233,0,0,0,-1,0,0,0,0,0,0,0.01602302,0,0,0,0,7.836456,3.572464,0.01602302,0,0.01602302,6.580914,47.00643,0.1379806,0,0.01281842,0,3.588487
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07619854,33.12682,32.6123,0,0,0,-1,0,0,0,0,0,0,0.07619854,0,0,0,0,7.820433,3.586884,0.07619854,0,0.07619854,6.653202,47.52278,0.1379775,0,0.06095883,0,3.663083
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2510181,33.38702,31.68939,0.07439507,0.07439507,0,0,0,0.07439507,337.4123,0,0,0,0.2510181,0.07831059,0.07439507,0,0,7.744235,3.655463,0.1727075,0,0.1727075,6.817047,48.69309,0.1379706,0.08183458,0.2008145,0,3.906481
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.289082,40.04153,30.95945,0.3079965,0.3079965,0,0,0,0.3079965,418.5379,0,0,0,1.289082,0.3242068,0.3079965,0,0,7.571527,3.8109,0.9648752,0,0.9648752,7.732408,55.23137,0.1379316,0.3387961,1.031266,0,5.099982
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.180224,46.24749,30.27146,0.6529695,0.6529695,0,0,0,0.6529695,333.8937,0,0,0,2.180224,0.6873364,0.6529695,0,0,6.606652,4.679287,1.492888,0,1.492888,9.148685,65.34762,0.1378714,0.7182665,1.744179,0,6.859511
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.84165,54.21486,32.2767,1.701884,1.701884,0,0,0,1.701884,166.9709,0,0,0,2.84165,1.791457,1.701884,0,0,5.113764,6.022886,1.050193,0,1.050193,10.14499,72.46404,0.1378291,1.872072,2.27332,0,8.864536
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.22818,63.53916,36.97515,0,0,0,-1,0,0,0,0,0,0,3.22818,0,0,0,0,4.063571,6.96806,3.22818,0,3.22818,13.20751,94.33915,0.1376992,0,2.582544,0,10.19624
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.388194,71.22382,41.76589,0,0,0,0,0,0,0,2.552803,0,0,3.388194,0,0,0,0,0.8353904,9.873423,0.8353904,0,0.8353904,14.00003,100,0.1376656,0,2.710555,0,13.26162
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.375286,75.77695,45.42397,1.461233,1.461233,0,0,0,1.461233,230.9889,1.837146,0,0,3.375286,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1376656,1.607356,2.700228,0,14.00056
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.208118,77.23577,48.06685,0,0,0,0,0,0,0,3.208118,0,0,3.208118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376656,0,2.566495,0,13.83339
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.87741,76.45841,50.44964,1.282691,1.282691,0,0,0,1.282691,224.326,1.527208,0,0,2.87741,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1376656,1.410961,2.301928,0,13.50268
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.398085,72.82069,51.72493,1.946977,1.946977,0,-1,0,1.946977,123.1697,0.348636,0,0,2.398085,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1376656,2.141675,1.918468,0,13.02336
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.75924,66.77098,51.95986,0,0,0,-1,0,0,0,1.75924,0,0,1.75924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376656,0,1.407392,0,12.38451
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9525954,59.79018,52.15283,1.928129,1.928129,0,-1,0,1.928129,49.40517,0,0,0,0.9525954,2.029609,1.928129,0,0,0,10.62527,0,1.077014,-1.077014,12.86476,91.89092,0.1376656,2.120942,0.7620763,0,11.57787
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1129432,51.73524,50.87753,0.2423402,0.2423402,0,-1,0,0.2423402,46.60522,0,0,0,0.1129432,0.255095,0.2423402,0,0,1.196682,9.54826,0,0.1421518,-0.1421518,12.71491,90.82063,0.1376656,0.2665743,0.09035455,0,9.661203
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05796006,48.4473,48.01651,2.869131,2.869131,0,-1,0,2.869131,2.020126,0,4.440892E-16,0,0.05796006,3.020138,2.869131,0,0,1.354629,9.406108,0,2.962178,-2.962178,9.592505,68.51775,0.1376656,3.156044,0.04636805,0,9.464068
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.00817738,45.43324,45.37363,3.496627,3.33,0,-1,0,3.33,0.245567,0,0.1666273,0.5162901,0.00817738,3.505263,3.33,0,0,4.645937,6.443931,0,3.497086,-3.497086,5.906253,42.18744,0.1376656,3.84629,0.006541904,0,6.452108
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,43.15865,43.15865,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1588978,0,2.831005,2.689455,0,0,8.531589,2.946845,0,2.831005,-2.831005,2.922111,20.87218,0.1376656,2.9584,0,0,2.946845
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67715,0.1158397,0,0,0,2.922111,20.87218,0.1376656,0,0,0,0.1158397
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,39.24047,39.24047,0.4865602,0.1100477,0,-1,0,0.1100477,0,0,0.3765126,0.4251686,0,0.1158397,0.1100477,0,0,11.67715,0.1158397,0,0.1158397,-0.1158397,2.800006,20,0.1376656,0.5352163,0,0,0.1158397
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,37.73026,37.73026,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376656,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376656,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,35.34747,35.34747,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376656,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,34.29032,34.29032,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376656,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02208985,33.51692,33.3674,0.1505733,0.02098535,0,-1,0,0.02098535,105.2632,0,0.1295879,0.1614335,0.02208985,0.02208985,0.02098535,0,0,11.80586,0,0,0,0,2.800006,20,0.1376656,0.1656306,0.01767188,0,0.02208985
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06970853,32.84727,32.37737,0.1300408,0.0662231,0,-1,0,0.0662231,105.2632,0,0.06381769,0.1298002,0.06970853,0.06970853,0.0662231,0,0,11.80586,0,0,0,0,2.800006,20,0.1376656,0.1430449,0.05576682,0,0.06970853
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.25023,33.14428,31.45446,0,0,0,0,0,0,0,0,0,0,0.25023,0,0,0,0,11.80586,0,0.25023,0,0.25023,3.037395,21.69563,0.1376555,0,0.200184,0,0.25023
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.288803,39.79043,30.72453,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,258.4317,4.440892E-16,0,0,1.288803,0,0,3.505263,3.33,11.55563,0.225207,4.618803,0,4.618803,7.419176,52.99401,0.1377137,0.5485718,1.031042,5,1.51401
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.181033,45.96429,30.01137,0,0,3.505263,0,1.121937,0,0,0,0,0,2.181033,0,0,3.505263,3.33,6.936827,4.38213,5.511033,0,5.511033,12.6474,90.33839,0.1376919,0,1.744826,5,6.563162
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.84339,53.93573,32.02499,1.915707,1.915707,0,0,0,1.915707,148.4251,0,0,0,2.84339,2.016534,1.915707,0,0,1.425794,9.342059,0.8268566,0,0.8268566,13.43183,95.94142,0.1376588,2.107278,2.274712,0,12.18545
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.230639,63.27539,36.74022,1.430079,1.430079,0,-1,0,1.430079,225.9064,1.126355,0,0,3.230639,1.505346,1.430079,0,0,0.5989379,10.08623,0.5989379,0,0.5989379,14.00003,100,0.1376348,1.573087,2.584512,0,13.31687
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.390377,71.01277,41.58131,0.2033814,0.2033814,0,0,0,0.2033814,1667.005,3.176291,0,0,3.390377,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1376348,0.2237195,2.712301,0,14.01565
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.378037,75.56994,45.23939,1.327558,1.327558,0,0,0,1.327558,254.4549,1.980607,0,0,3.378037,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1376348,1.460314,2.70243,0,14.00331
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.211241,77.03529,47.88227,1.174991,1.174991,0,0,0,1.174991,273.2991,1.974408,0,0,3.211241,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1376348,1.292491,2.568993,0,13.83652
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.879925,76.30927,50.30701,1.996559,1.996559,0,0,0,1.996559,144.2445,0.7782847,0,0,2.879925,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1376348,2.196214,2.30394,0,13.5052
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.400906,72.68114,51.5823,0.4038449,0.4038449,0,-1,0,0.4038449,594.512,1.975806,0,0,2.400906,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1376348,0.4442294,1.920725,0,13.02618
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.762898,66.599,51.77527,1.088906,1.088906,0,-1,0,1.088906,161.8962,0.6166809,0,0,1.762898,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1376348,1.197797,1.410318,0,12.38817
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9562341,59.67041,52.0102,1.370889,1.370889,0,-1,0,1.370889,69.75285,0,0,0,0.9562341,1.443041,1.370889,0,0,0,10.62527,0,0.4868068,-0.4868068,13.48689,96.33472,0.1376348,1.507978,0.7649873,0,11.58151
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1147668,51.60572,50.7349,0.3467342,0.3467342,0,-1,0,0.3467342,33.09937,0,0,0,0.1147668,0.3649834,0.3467342,0,0,0.5408965,10.13847,0,0.2502165,-0.2502165,13.22314,94.45079,0.1376348,0.3814076,0.09181346,0,10.25323
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05983345,48.30139,47.8571,0,0,0,-1,0,0,0,0,0,0,0.05983345,0,0,0,0,0.8189148,9.888251,0.05983345,0,0.05983345,13.2799,94.85624,0.1376324,0,0.04786676,0,9.948084
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01032935,45.23908,45.16388,1.623172,1.623172,0,-1,0,1.623172,0.6363679,0,0,0,0.01032935,1.708602,1.623172,0,0,0.7590814,9.942101,0,1.698273,-1.698273,11.48976,82.06957,0.1376324,1.785489,0.008263477,0,9.952431
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,42.94889,42.94889,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.646051,8.243828,0,1.318093,-1.318093,10.10037,72.14536,0.1376324,1.377407,0,0,8.243828
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,40.98561,40.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110599,6.925735,0,0,0,10.10037,72.14536,0.1376324,0,0,0,6.925735
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,39.03072,39.03072,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.110599,6.925735,0,0.4136437,-0.4136437,9.664352,69.03095,0.1376324,0.4322577,0,0,6.925735
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,37.5205,37.5205,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.570203,6.512091,0,0.08284936,-0.08284936,9.577022,68.40716,0.1376324,0.08657758,0,0,6.512091
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,36.31233,36.31233,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.662258,6.429242,0,0.2370095,-0.2370095,9.327191,66.62267,0.1376324,0.2476749,0,0,6.429242
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,35.11255,35.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.925602,6.192233,0,0,0,9.327191,66.62267,0.1376324,0,0,0,6.192233
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,34.047,34.047,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.925602,6.192233,0,1.048001,-1.048001,8.222502,58.73204,0.1376324,1.095161,0,0,6.192233
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06805823,33.59333,33.13248,0.5189193,0.5189193,0,-1,0,0.5189193,13.11538,0,0,0,0.06805823,0.5462309,0.5189193,0,0,6.090047,5.144232,0,0.4781726,-0.4781726,7.718463,55.13177,0.1376324,0.5708113,0.05444659,0,5.21229
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1402909,33.08953,32.14245,0.224173,0.224173,0,-1,0,0.224173,62.58154,0,2.775558E-17,0,0.1402909,0.2359716,0.224173,0,0,6.62135,4.666059,0,0.09568069,-0.09568069,7.617607,54.41137,0.1376324,0.2465903,0.1122328,0,4.80635
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.257312,32.9552,31.21954,0.4030362,0.4030362,0,0,0,0.4030362,63.84341,0,0,0,0.257312,0.4242486,0.4030362,0,0,6.727662,4.570378,0,0.1669366,-0.1669366,7.441641,53.15447,0.1376324,0.4433398,0.2058496,0,4.82769
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.28828,39.53756,30.4896,0.01635841,0.01635841,0,0,0,0.01635841,7875.336,0,0,0,1.28828,0.01721938,0.01635841,0,0,6.913147,4.403442,1.271061,0,1.271061,8.647474,61.76755,0.1375815,0.01799425,1.030624,0,5.691722
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.181328,45.70503,29.77645,2.731938,2.731938,0,0,0,2.731938,79.84544,0,4.440892E-16,0,2.181328,2.875725,2.731938,0,0,5.642087,5.547396,0,0.6943963,-0.6943963,7.915517,56.53929,0.1375815,3.005132,1.745063,0,7.728724
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.844836,53.66387,31.78168,1.947035,1.947035,0,0,0,1.947035,146.1111,0,0,0,2.844836,2.049511,1.947035,0,0,6.413638,4.853,0.7953245,0,0.7953245,8.670028,61.92865,0.1375497,2.141739,2.275868,0,7.697835
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.232997,63.01071,36.5053,0.5825025,0.5825025,0,-1,0,0.5825025,555.0186,0,0,0,3.232997,0.6131606,0.5825025,0,0,5.618313,5.568792,2.619837,0,2.619837,11.15542,79.68143,0.137445,0.6407528,2.586398,0,8.801789
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.393264,70.76685,41.36317,0.9283856,0.9283856,0,0,0,0.9283856,365.5015,0,0,0,3.393264,0.977248,0.9283856,0,0,2.998477,7.926645,2.416015,0,2.416015,13.44746,96.05307,0.1373486,1.021224,2.714611,0,11.31991
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.380389,75.38009,45.07159,0.1218247,0.1218247,0,0,0,0.1218247,2774.798,2.669691,0,0,3.380389,0.1282365,0.1218247,0,0,0.5824614,10.10106,0.5824614,0,0.5824614,14.00003,100,0.1373254,0.1340071,2.704311,0,13.48145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.214019,76.85237,47.71447,0.6592281,0.6592281,0,0,0,0.6592281,487.5428,2.520095,0,0,3.214019,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1373254,0.7251509,2.571215,0,13.83929
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.883337,76.11803,50.12243,0,0,0,0,0,0,0,2.883337,0,0,2.883337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373254,0,2.306669,0,13.50861
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.404503,72.49995,51.39772,0.4962619,0.4962619,0,-1,0,0.4962619,484.523,1.882122,0,0,2.404503,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1373254,0.5458881,1.923603,0,13.02978
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.766221,66.47074,51.63264,0,0,0,-1,0,0,0,1.766221,0,0,1.766221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373254,0,1.412977,0,12.39149
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9600381,59.552,51.86757,1.130778,1.130778,0,-1,0,1.130778,84.90069,0,0,0,0.9600381,1.190292,1.130778,0,0,0,10.62527,0,0.2302543,-0.2302543,13.75732,98.26637,0.1373254,1.243856,0.7680305,0,11.58531
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1165691,51.47601,50.59227,2.332506,2.332506,0,-1,0,2.332506,4.997589,0,4.440892E-16,0,0.1165691,2.45527,2.332506,0,0,0.2558381,10.39502,0,2.338701,-2.338701,11.29211,80.65778,0.1373254,2.565757,0.09325527,0,10.51159
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06168743,48.1469,47.6893,2.862979,2.862979,0,-1,0,2.862979,2.154659,0,8.881784E-16,0,0.06168743,3.013662,2.862979,0,0,2.854394,8.056319,0,2.951974,-2.951974,8.180457,58.43172,0.1373254,3.149276,0.04934995,0,8.118007
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01156203,45.08017,44.99608,1.90128,1.90128,0,-1,0,1.90128,0.6081185,0,4.440892E-16,0,0.01156203,2.001347,1.90128,0,0,6.134366,5.104345,0,1.989785,-1.989785,6.08304,43.4502,0.1373254,2.091408,0.009249628,0,5.115907
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,42.78109,42.78109,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.345239,3.114559,0,0.7080297,-0.7080297,5.336711,38.11929,0.1373254,0.7398911,0,0,3.114559
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,40.8262,40.8262,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.131938,2.40653,0,1.710975,-1.710975,3.533184,25.23698,0.1373254,1.787969,0,0,2.40653
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,38.86292,38.86292,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.03302,0.6955543,0,0.2589809,-0.2589809,3.260195,23.28706,0.1373254,0.270635,0,0,0.6955543
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,37.32753,37.32753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32078,0.4365735,0,0,0,3.260195,23.28706,0.1373254,0,0,0,0.4365735
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,36.12775,36.12775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32078,0.4365735,0,0,0,3.260195,23.28706,0.1373254,0,0,0,0.4365735
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,34.90279,34.90279,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.32078,0.4365735,0,0.2384559,-0.2384559,3.00884,21.49167,0.1373254,0.2491864,0,0,0.4365735
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,33.83725,33.83725,0.5165221,0.1882117,0,-1,0,0.1882117,0,0,0.3283104,0.3799626,0,0.1981176,0.1882117,0,0,11.58573,0.1981176,0,0.1981176,-0.1981176,2.800006,20,0.1373254,0.5681743,0,0,0.1981176
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02009105,33.03315,32.89756,0.3712134,0.0190865,0,-1,0,0.0190865,105.2632,0,0.3521269,0.4045175,0.02009105,0.02009105,0.0190865,0,0,11.80586,0,0,0,0,2.800006,20,0.1373254,0.4083348,0.01607284,0,0.02009105
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07529302,32.40533,31.89914,0.3748624,0.07152837,0,-1,0,0.07152837,105.2632,0,0.303334,0.3980429,0.07529302,0.07529302,0.07152837,0,0,11.80586,0,0,0,0,2.800006,20,0.1373254,0.4123486,0.06023441,0,0.07529302
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2477928,32.67844,31.00979,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.34667,0,0,0,0.2477928,0,0,3.505263,3.33,11.80586,0,3.577793,0,3.577793,6.194198,44.24418,0.1374273,0.5756944,0.1982342,5,0.2477928
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.287398,39.29987,30.27146,0,0,3.505263,0,1.121937,0,0,0,0,0,1.287398,0,0,3.505263,3.33,8.228067,3.220014,4.617398,0,4.617398,10.57465,75.53304,0.1374417,0,1.029919,5,4.507412
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.713078,49.89806,29.54152,2.313181,2.313181,3.165892,0,1.029289,2.313181,117.2878,0,0,0,2.713078,0,0,0.8527109,0.8100753,3.610669,7.375672,3.523154,0,3.523154,13.917,99.40697,0.1374697,2.5445,2.170463,5,10.08875
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.98677,54.67658,31.54676,1.347831,1.347831,0,0,0,1.347831,221.5983,1.480486,0,0,2.98677,1.418769,1.347831,0,0,0.08751506,10.54651,0.08751506,0,0.08751506,14.00003,100,0.1374662,1.482614,2.389416,0,13.53328
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.756444,58.14813,36.29555,0.5894645,0.5894645,0,-1,0,0.5894645,467.6183,2.135955,0,0,2.756444,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1374662,0.648411,2.205155,0,13.38172
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.013649,66.47132,41.15342,0,0,0,0,0,0,0,3.013649,0,0,3.013649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374662,0,2.410919,0,13.63892
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.383706,75.14721,44.86184,2.072778,2.072778,0,0,0,2.072778,163.245,1.201834,0,0,3.383706,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1374662,2.280056,2.706964,0,14.00898
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.217388,76.64408,47.5215,0.8672066,0.8672066,0,0,0,0.8672066,371.0059,2.304539,0,0,3.217388,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1374662,0.9539273,2.57391,0,13.84266
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.056749,77.9164,49.97979,1.061007,1.061007,0,0,0,1.061007,288.0988,1.9399,0,0,3.056749,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1374662,1.167108,2.4454,0,13.68202
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.494888,73.27649,51.25509,0.1335267,0.1335267,0,-1,0,0.1335267,1868.456,2.354334,0,0,2.494888,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1374662,0.1468794,1.995911,0,13.12016
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.150643,70.0257,51.49001,2.284396,2.284396,0,-1,0,2.284396,94.14491,0,0,0,2.150643,2.404628,2.284396,0,0,0,10.62527,0,0.253985,-0.253985,13.7323,98.08769,0.1374662,2.512836,1.720514,0,12.77592
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9640063,59.43494,51.72493,0,0,0,-1,0,0,0,0.6818008,0,0,0.9640063,0,0,0,0,0.2822055,10.37129,0.2822055,0,0.2822055,14.00003,100,0.137455,0,0.7712051,0,11.3353
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1068598,51.30922,50.49998,1.00725,1.00725,0,-1,0,1.00725,10.60906,0,0,0,0.1068598,1.060263,1.00725,0,0,0,10.62527,0,0.9534034,-0.9534034,12.99505,92.82162,0.137455,1.107975,0.08548784,0,10.73213
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05919503,47.98532,47.54667,0.4451059,0.4451059,0,-1,0,0.4451059,13.29909,0,5.551115E-17,0,0.05919503,0.4685325,0.4451059,0,0,1.059337,9.671871,0,0.4093375,-0.4093375,12.56357,89.73963,0.137455,0.4896165,0.04735602,0,9.731066
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.011974,44.92367,44.83667,1.203954,1.203954,0,-1,0,1.203954,0.9945555,0,0,0,0.011974,1.267321,1.203954,0,0,1.514156,9.262533,0,1.255347,-1.255347,11.24032,80.28785,0.137455,1.32435,0.009579197,0,9.274508
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,42.61329,42.61329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908986,8.007187,0,0,0,11.24032,80.28785,0.137455,0,0,0,8.007187
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,40.63323,40.63323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908986,8.007187,0,0,0,11.24032,80.28785,0.137455,0,0,0,8.007187
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,38.67834,38.67834,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.908986,8.007187,0,0.3532991,-0.3532991,10.86791,77.62778,0.137455,0.3691976,0,0,8.007187
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,37.14295,37.14295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.301541,7.653888,0,0,0,10.86791,77.62778,0.137455,0,0,0,7.653888
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,35.93478,35.93478,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.301541,7.653888,0,0.1053286,-0.1053286,10.75689,76.83474,0.137455,0.1100684,0,0,7.653888
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,34.70982,34.70982,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.418572,7.548559,0,0.5512775,-0.5512775,10.17579,72.68405,0.137455,0.576085,0,0,7.548559
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,33.6275,33.6275,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.031103,6.997282,0,0.5268865,-0.5268865,9.620401,68.71701,0.137455,0.5505964,0,0,6.997282
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02242623,32.85577,32.70459,0.3403659,0.3403659,0,-1,0,0.3403659,6.58886,0,5.551115E-17,0,0.02242623,0.3582799,0.3403659,0,0,4.616532,6.470395,0,0.3358537,-0.3358537,9.26638,66.18829,0.137455,0.3744025,0.01794099,0,6.492821
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07588691,32.19894,31.68939,0.3489996,0.3489996,0,-1,0,0.3489996,21.74412,0,5.551115E-17,0,0.07588691,0.367368,0.3489996,0,0,4.989703,6.134542,0,0.2914811,-0.2914811,8.959132,63.99367,0.137455,0.3838996,0.06070952,0,6.210428
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2629384,32.56104,30.79165,0,0,0,0,0,0,0,0,0,0,0.2629384,0,0,0,0,5.313571,5.84306,0.2629384,0,0.2629384,9.208577,65.77542,0.1374445,0,0.2103507,0,6.105999
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.226627,38.62812,30.06171,0.1636834,0.1636834,0,0,0,0.1636834,749.3902,0,0,0,1.226627,0.1722983,0.1636834,0,0,5.050632,6.079705,1.054329,0,1.054329,10.2088,72.91987,0.1374026,0.1800518,0.981302,0,7.306333
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.704158,49.60815,29.35694,2.569594,2.569594,0,0,0,2.569594,105.2368,0,0,0,2.704158,2.704836,2.569594,0,0,3.996303,7.028601,0,0.0006776056,-0.0006776056,10.20809,72.91476,0.1374026,2.826554,2.163327,0,9.732759
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.002229,54.59977,31.36217,0.7557993,0.7557993,0,0,0,0.7557993,397.2258,0,0,0,3.002229,0.7955782,0.7557993,0,0,3.997056,7.027924,2.206651,0,2.206651,12.3015,87.86768,0.137315,0.8313792,2.401784,0,10.03015
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.236572,62.52168,36.07741,1.533627,1.533627,0,-1,0,1.533627,211.0403,0,0,0,3.236572,1.614345,1.533627,0,0,1.790405,9.013909,1.622228,0,1.622228,13.84048,98.86038,0.1372507,1.68699,2.589258,0,12.25048
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.398515,70.29089,40.94366,0.5441373,0.5441373,0,0,0,0.5441373,624.5693,2.657562,0,0,3.398515,0.5727761,0.5441373,0,0,0.1681773,10.47392,0.1681773,0,0.1681773,14.00003,100,0.137244,0.598551,2.718812,0,13.87243
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.38663,74.93157,44.66887,0.7449304,0.7449304,0,0,0,0.7449304,454.6237,2.602493,0,0,3.38663,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0.8194235,2.709304,0,14.0119
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.819885,83.90632,47.33691,2.563764,2.563764,0,0,0,2.563764,148.9952,1.121186,0,0,3.819885,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,2.820141,3.055908,0,14.44516
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.755883,74.2969,49.78682,0,0,0,0,0,0,0,2.755883,0,0,2.755883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0,2.204706,0,13.38116
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.585538,74.06847,51.11246,1.472788,1.472788,0,-1,0,1.472788,175.554,1.035235,0,0,2.585538,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,1.620067,2.06843,0,13.21081
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.130046,69.65641,51.34738,0.1931561,0.1931561,0,-1,0,0.1931561,1102.759,1.926724,0,0,2.130046,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0.2124717,1.704037,0,12.75532
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.104597,60.4805,51.5823,0.4858775,0.4858775,0,-1,0,0.4858775,227.3407,0.5931472,0,0,1.104597,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0.5344652,0.8836777,0,11.72987
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1358828,51.33622,50.30701,0.2605027,0.2605027,0,-1,0,0.2605027,52.16175,0,0,0,0.1358828,0.2742134,0.2605027,0,0,0,10.62527,0,0.1383306,-0.1383306,13.85421,98.95848,0.137244,0.286553,0.1087062,0,10.76116
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2090031,48.96267,47.40403,1.842208,1.842208,0,-1,0,1.842208,11.34525,0,4.440892E-16,0,0.2090031,1.939166,1.842208,0,0,0.1537007,10.48694,0,1.730163,-1.730163,12.03046,85.93171,0.137244,2.026428,0.1672024,0,10.69595
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04540187,44.99891,44.66887,2.482979,2.482979,0,-1,0,2.482979,1.828524,0,0,0,0.04540187,2.613662,2.482979,0,0,2.076104,8.756781,0,2.56826,-2.56826,9.323279,66.59472,0.137244,2.731277,0.0363215,0,8.802182
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,42.45388,42.45388,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.929726,6.188521,0,0.2135699,-0.2135699,9.098157,64.9867,0.137244,0.2231805,0,0,6.188521
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,40.46543,40.46543,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.167026,5.974951,0,0.277131,-0.277131,8.806035,62.90013,0.137244,0.2896019,0,0,5.974951
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,38.51053,38.51053,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.474949,5.69782,0,0.4295012,-0.4295012,8.353301,59.66632,0.137244,0.4488288,0,0,5.69782
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.952173,5.268319,0,0,0,8.353301,59.66632,0.137244,0,0,0,5.268319
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,35.77536,35.77536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.952173,5.268319,0,0,0,8.353301,59.66632,0.137244,0,0,0,5.268319
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,34.55041,34.55041,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.952173,5.268319,0,0.2890246,-0.2890246,8.048642,57.49019,0.137244,0.3020307,0,0,5.268319
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,33.48487,33.48487,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.273311,4.979294,0,0.07326019,-0.07326019,7.971419,56.9386,0.137244,0.0765569,0,0,4.979294
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05421865,32.90239,32.53679,0.1800282,0.1800282,0,-1,0,0.1800282,30.11675,0,2.775558E-17,0,0.05421865,0.1895034,0.1800282,0,0,6.354712,4.906034,0,0.1352848,-0.1352848,7.828817,55.92001,0.137244,0.1980311,0.04337492,0,4.960253
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1624072,32.61483,31.52159,0.2308711,0.2308711,0,-1,0,0.2308711,70.34543,0,2.775558E-17,0,0.1624072,0.2430222,0.2308711,0,0,6.505028,4.770749,0,0.08061492,-0.08061492,7.743841,55.31304,0.137244,0.2539582,0.1299258,0,4.933156
