Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1994846,31.98677,30.64902,0,0,0,0,0,0,0,0,0,0,0.1994846,0,0,0,0,6.5946,4.690135,0.1994846,0,0.1994846,7.933089,56.66481,0.1372361,0,0.1595876,0,4.889619
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6814131,34.53452,29.89391,0.1174574,0.1174574,0,0,0,0.1174574,580.1365,0,0,0,0.6814131,0.1236393,0.1174574,0,0,6.395115,4.86967,0.5577738,0,0.5577738,8.462239,60.44445,0.137214,0.1292031,0.5451304,0,5.551084
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.38098,38.84658,29.18914,0,0,0,0,0,0,0,0,0,0,1.38098,0,0,0,0,5.837341,5.371667,1.38098,0,1.38098,9.772352,69.80238,0.1371593,0,1.104784,0,6.752646
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.617857,35.42506,31.19437,0.2855293,0.2855293,0,0,0,0.2855293,216.39,0,0,0,0.617857,0.3005572,0.2855293,0,0,4.456362,6.614549,0.3172998,0,0.3172998,10.07337,71.95249,0.1371467,0.3140822,0.4942856,0,7.232406
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.29679,45.34021,35.89283,1.340464,1.340464,0,-1,0,1.340464,96.74191,0,0,0,1.29679,1.411014,1.340464,0,0,4.139062,6.900118,0,0.1142242,-0.1142242,9.952966,71.09248,0.1371467,1.47451,1.037432,0,8.196908
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.169693,49.5045,40.75069,1.885516,1.885516,0,0,0,1.885516,62.03571,0,2.220446E-16,0,1.169693,1.984754,1.885516,0,0,4.265978,6.785894,0,0.8150604,-0.8150604,9.093817,64.9557,0.1371467,2.074068,0.9357546,0,7.955587
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1660225,45.67118,44.45911,2.454403,2.454403,0,0,0,2.454403,6.764272,0,4.440892E-16,0,0.1660225,2.583582,2.454403,0,0,5.1716,5.970834,0,2.417559,-2.417559,6.545486,46.75338,0.1371467,2.699843,0.132818,0,6.136856
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.594567,59.94155,47.14394,2.94982,2.94982,0,0,0,2.94982,54.0564,0,0,0,1.594567,3.105074,2.94982,0,0,7.857778,3.553275,0,1.510507,-1.510507,4.953271,35.38044,0.1371467,3.244802,1.275653,0,5.147841
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7203233,55.2001,49.60224,1.496041,1.496041,0,0,0,1.496041,48.14863,0,2.220446E-16,0,0.7203233,1.57478,1.496041,0,0,9.536119,2.042768,0,0.8544568,-0.8544568,4.052595,28.94705,0.1371467,1.645645,0.5762587,0,2.763091
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6768056,56.21521,50.91948,1.490286,1.490286,0,-1,0,1.490286,45.41447,0,2.220446E-16,0.3818266,0.6768056,1.568722,1.490286,0,0,10.48551,1.188311,0,0.8919167,-0.8919167,3.112432,22.23162,0.1371467,1.639315,0.5414445,0,1.865116
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1888534,52.59679,51.15441,2.377309,0.460985,0,-1,0,0.460985,40.96737,0,1.916324,2.297583,0.1888534,0.4852474,0.460985,0,0,11.47653,0.296394,0,0.296394,-0.296394,2.800006,20,0.1371467,2.61504,0.1510828,0,0.4852474
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2442452,53.31401,51.43967,0,0,0,-1,0,0,0,0,0,0,0.2442452,0,0,0,0,11.80586,0,0.2442452,0,0.2442452,3.031717,21.65508,0.1371371,0,0.1953962,0,0.2442452
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08836261,50.83144,50.16438,0.4317865,0.2927741,0,-1,0,0.2927741,30.18115,0,0.1390124,0.2493466,0.08836261,0.3081833,0.2927741,0,0,11.56161,0.2198207,0,0.2198207,-0.2198207,2.800006,20,0.1371371,0.4749652,0.07069009,0,0.3081833
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1930986,48.68202,47.24462,1.245495,0.1834436,0,-1,0,0.1834436,105.2632,0,1.062052,1.333356,0.1930986,0.1930986,0.1834436,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,1.370045,0.1544788,0,0.1930986
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05181124,44.8774,44.50106,0.9856092,0.04922068,0,-1,0,0.04922068,105.2632,0,0.9363885,1.074326,0.05181124,0.05181124,0.04922068,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,1.08417,0.041449,0,0.05181124
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,40.33118,40.33118,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,38.3679,38.3679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,36.83252,36.83252,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,35.63273,35.63273,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,34.40778,34.40778,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02532543,32.54778,32.37737,0.03892731,0.02405916,0,-1,0,0.02405916,105.2632,0,0.01486815,0.03800821,0.02532543,0.02532543,0.02405916,0,0,11.80586,0,0,0,0,2.800006,20,0.1371371,0.04282004,0.02026035,0,0.02532543
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2730048,33.20648,31.36217,0,0,0,-1,0,0,0,0,0,0,0.2730048,0,0,0,0,11.80586,0,0.2730048,0,0.2730048,3.059001,21.84996,0.1371263,0,0.2184039,0,0.2730048
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.356958,32.89655,30.4896,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.16978,4.440892E-16,0,0,0.356958,0,0,3.505263,3.33,11.53286,0.2457044,3.686958,0,3.686958,6.556756,46.83388,0.1372468,0.8692844,0.2855664,5,0.6026624
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.17384,37.92165,29.75966,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,417.5938,4.440892E-16,0,0,1.17384,0,0,3.505263,3.33,7.845897,3.563967,4.503839,0,4.503839,10.82947,77.35323,0.1372904,0.3092057,0.9390717,5,4.737806
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.401244,38.81881,29.02134,2.086101,2.086101,3.929874,0,1.237856,2.086101,67.17049,0,0,0,1.401244,0,0,1.843773,1.751584,3.342058,7.617422,3.152828,0,3.152828,13.82051,98.71773,0.1373997,2.294711,1.120995,5,9.018666
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.360454,40.64787,31.02657,0,0,0,0,0,0,0,1.171224,0,0,1.360454,0,0,0,0,0.1892293,10.45497,0.1892293,0,0.1892293,14.00003,100,0.1373922,0,1.088363,0,11.81542
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.313673,53.4739,35.69985,1.251353,1.251353,0,-1,0,1.251353,184.8938,0.9964599,0,0,2.313673,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,1.376488,1.850939,0,12.93895
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.35287,69.25127,40.51577,0,0,0,0,0,0,0,3.35287,0,0,3.35287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,0,2.682296,0,13.97814
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.162767,71.86939,44.24097,0,0,0,0,0,0,0,3.162767,0,0,3.162767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,0,2.530214,0,13.78804
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.090951,74.45709,46.93419,0,0,0,0,0,0,0,3.090951,0,0,3.090951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,0,2.472761,0,13.71623
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.054182,77.16333,49.40927,0.2326858,0.2326858,0,0,0,0.2326858,1312.578,2.80925,0,0,3.054182,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,0.2559544,2.443346,0,13.67946
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.41874,71.86284,50.7349,2.036757,2.036757,0,-1,0,2.036757,118.7545,0.2747859,0,0,2.41874,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,2.240432,1.934992,0,13.04401
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.781368,65.92783,51.02016,0.9037534,0.9037534,0,-1,0,0.9037534,197.1077,0.8300483,0,0,1.781368,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1373922,0.9941288,1.425094,0,12.40664
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9019653,58.41892,51.25509,1.126632,1.126632,0,-1,0,1.126632,80.05858,0,0,0,0.9019653,1.185928,1.126632,0,0,0,10.62527,0,0.2839628,-0.2839628,13.7007,97.86198,0.1373922,1.239295,0.7215723,0,11.52724
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1206457,50.94156,50.03013,2.347072,2.347072,0,-1,0,2.347072,5.140264,0,4.440892E-16,0,0.1206457,2.470602,2.347072,0,0,0.3155142,10.34131,0,2.349956,-2.349956,11.22363,80.16865,0.1373922,2.581779,0.09651656,0,10.46196
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06351641,47.54616,47.07682,3.75974,3.33,0,-1,0,3.33,1.9074,0,0.4297401,0.8057141,0.06351641,3.505263,3.33,0,0,2.926577,7.991355,0,3.441747,-3.441747,7.595714,54.25499,0.1373922,4.135714,0.05081312,0,8.054872
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01700139,44.46482,44.34165,0.9084594,0.9084594,0,-1,0,0.9084594,1.871453,0,1.110223E-16,0,0.01700139,0.956273,0.9084594,0,0,6.75074,4.549608,0,0.9392716,-0.9392716,6.605635,47.18301,0.1373922,0.9993052,0.01360111,0,4.56661
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,42.10149,42.10149,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.794375,3.610337,0,1.170239,-1.170239,5.372095,38.37203,0.1373922,1.2229,0,0,3.610337
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,40.13821,40.13821,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.094641,2.440098,0,1.003819,-1.003819,4.313977,30.81406,0.1373922,1.04899,0,0,2.440098
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,38.2001,38.2001,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.20999,1.436279,0,0.1914624,-0.1914624,4.112158,29.3725,0.1373922,0.2000782,0,0,1.436279
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,36.6731,36.6731,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.42273,1.244817,0,0.4362402,-0.4362402,3.65232,26.08795,0.1373922,0.455871,0,0,1.244817
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,35.46493,35.46493,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.01378108,0,0.7482575,0.7108446,0,0,10.90744,0.8085768,0,0.7482575,-0.7482575,2.863588,20.45416,0.1373922,0.7819291,0,0,0.8085768
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,34.21481,34.21481,0.3437784,0.05730338,0,-1,0,0.05730338,0,0,0.286475,0.3208528,0,0.06031935,0.05730338,0,0,11.73884,0.06031935,0,0.06031935,-0.06031935,2.800006,20,0.1373922,0.3781562,0,0,0.06031935
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,33.15765,33.15765,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373922,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02877291,32.40301,32.20957,0.1831568,0.02733427,0,-1,0,0.02733427,105.2632,0,0.1558225,0.1960056,0.02877291,0.02877291,0.02733427,0,0,11.80586,0,0,0,0,2.800006,20,0.1373922,0.2014725,0.02301833,0,0.02877291
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.280223,33.08607,31.19437,0,0,0,-1,0,0,0,0,0,0,0.280223,0,0,0,0,11.80586,0,0.280223,0,0.280223,3.065848,21.89887,0.1373811,0,0.2241784,0,0.280223
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4973129,33.69133,30.3218,0.08830891,0.08830891,0,0,0,0.08830891,563.1516,0,0,0,0.4973129,0.09295674,0.08830891,0,0,11.52564,0.2522007,0.4043562,0,0.4043562,3.449455,24.63891,0.1373651,0.0971398,0.3978504,0,0.7495136
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5941978,33.61599,29.59186,0.09765513,0.09765513,0,0,0,0.09765513,608.4655,0,0,0,0.5941978,0.1027949,0.09765513,0,0,11.12128,0.6161212,0.4914029,0,0.4914029,3.91564,27.9688,0.1373457,0.1074206,0.4753582,0,1.210319
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.998233,35.70907,28.86193,0,0,0,0,0,0,0,0,0,0,0.998233,0,0,0,0,10.62988,1.058384,0.998233,0,0.998233,4.862647,34.73312,0.1373063,0,0.7985864,0,2.056617
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.811608,36.43381,30.84199,1.315078,1.315078,0,0,0,1.315078,61.71558,2.220446E-16,0,0,0.811608,1.384292,1.315078,0,0,9.631645,1.956794,0,0.5726845,-0.5726845,4.258985,30.42126,0.1373063,1.446586,0.6492864,0,2.768402
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7414119,40.76239,35.51527,1.289874,1.289874,0,-1,0,1.289874,57.47939,0,0,0,0.7414119,1.357762,1.289874,0,0,10.26796,1.384109,0,0.6163505,-0.6163505,3.609294,25.78062,0.1373063,1.418862,0.5931296,0,2.125521
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1658636,41.51056,40.33118,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.82124,0,0,0,0.1658636,0,0,3.505263,3.33,10.9528,0.7677585,3.495864,0,3.495864,6.925762,49.46963,0.137446,1.023778,0.1326909,5,0.9336221
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.305503,54.10242,44.03122,0,0,3.505263,0,1.121937,0,0,0,0,0,1.305503,0,0,3.505263,3.33,7.456932,3.914036,4.635503,0,4.635503,11.32339,80.88116,0.1374595,0,1.044403,5,5.219539
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6657232,51.80765,46.74961,1.448695,1.448695,0,0,0,1.448695,45.95329,0,0,0,0.6657232,1.524943,1.448695,0,0,2.821428,8.085989,0,0.8592193,-0.8592193,10.41769,74.41192,0.1374595,1.593565,0.5325785,0,8.751712
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4742062,52.85262,49.22469,1.960675,1.960675,0,0,0,1.960675,24.18587,0,2.220446E-16,0,0.4742062,2.063868,1.960675,0,0,3.776117,7.226769,0,1.589662,-1.589662,8.742039,62.44301,0.1374595,2.156742,0.3793649,0,7.700975
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.346388,61.46175,50.54193,0,0,0,-1,0,0,0,0,0,0,1.346388,0,0,0,0,5.542408,5.637107,1.346388,0,1.346388,10.01933,71.56653,0.1374064,0,1.07711,0,6.983495
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.15685,60.12342,50.82719,2.604872,2.604872,0,-1,0,2.604872,44.41103,0,4.440892E-16,0,1.15685,2.741971,2.604872,0,0,4.19602,6.848856,0,1.58512,-1.58512,8.348471,59.63181,0.1374064,2.865359,0.9254804,0,8.005707
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6375714,56.09722,51.11246,2.140852,2.140852,0,-1,0,2.140852,29.7812,0,0,0,0.6375714,2.253529,2.140852,0,0,5.957265,5.263736,0,1.615957,-1.615957,6.645102,47.46492,0.1374064,2.354937,0.5100572,0,5.901307
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2531318,51.7598,49.83716,1.191812,1.191812,0,-1,0,1.191812,21.23925,0,0,0,0.2531318,1.254539,1.191812,0,0,7.752773,3.647779,0,1.001407,-1.001407,5.589527,39.92511,0.1374064,1.310993,0.2025055,0,3.900911
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.117511,47.75333,46.88385,2.232551,2.232551,0,-1,0,2.232551,5.26353,0,4.440892E-16,0,0.117511,2.350054,2.232551,0,0,8.865447,2.646372,0,2.232543,-2.232543,3.23622,23.11581,0.1374064,2.455806,0.09400879,0,2.763883
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04975851,44.50926,44.14868,0,0,0,-1,0,0,0,0,0,0,0.04975851,0,0,0,0,11.34605,0.4138293,0.04975851,0,0.04975851,3.283425,23.45299,0.1374045,0,0.03980681,0,0.4635878
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,41.93369,41.93369,1.175855,0.4356814,0,-1,0,0.4356814,0,0,0.740174,0.8577595,0,0.458612,0.4356814,0,0,11.29629,0.458612,0,0.458612,-0.458612,2.800006,20,0.1374045,1.293441,0,0,0.458612
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,39.97041,39.97041,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,38.06586,38.06586,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,36.5053,36.5053,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,35.29713,35.29713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,34.047,34.047,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,32.98985,32.98985,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07073631,32.50082,32.02499,0.3292833,0.06719949,0,-1,0,0.06719949,105.2632,0,0.2620838,0.3487717,0.07073631,0.07073631,0.06719949,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0.3622116,0.05658905,0,0.07073631
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1974002,32.33635,31.00979,0.3199125,0.1875302,0,-1,0,0.1875302,105.2632,0,0.1323823,0.3143977,0.1974002,0.1974002,0.1875302,0,0,11.80586,0,0,0,0,2.800006,20,0.1374045,0.3519038,0.1579202,0,0.1974002
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.204587,31.50522,30.13722,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,221.8603,0,0,0,0.204587,0,0,3.505263,3.33,11.80586,0,3.534587,0,3.534587,6.153209,43.95141,0.1374693,0.1014358,0.1636696,5,0.204587
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3447968,31.70723,29.39889,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.26447,0,0,0,0.3447968,0,0,3.505263,3.33,8.271274,3.181128,3.674797,0,3.674797,9.639427,68.85292,0.1375582,0.4784949,0.2758375,5,3.525925
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9054471,34.84705,28.66895,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4386.305,0,0,0,0.9054471,0,0,3.505263,3.33,4.596477,6.488445,4.235447,0,4.235447,13.65753,97.55356,0.137589,0.02270685,0.7243577,5,7.393893
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.170375,38.83298,30.64902,0.6992715,0.6992715,0,0,0,0.6992715,167.3707,0.07327092,0,0,1.170375,0.7360753,0.6992715,0,0,0.3610293,10.30035,0.3610293,0,0.3610293,14.00003,100,0.1375748,0.7691987,0.9363003,0,11.47072
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.677594,40.07195,35.29713,1.158079,1.158079,0,-1,0,1.158079,58.51015,0,0,0,0.677594,1.219031,1.158079,0,0,0,10.62527,0,0.5414369,-0.5414369,13.4293,95.9234,0.1375748,1.273887,0.5420752,0,11.30287
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.077999,48.08113,40.08787,0.08649804,0.08649804,0,0,0,0.08649804,1246.27,0.3853522,0,0,1.077999,0.09105057,0.08649804,0,0,0.6015965,10.08384,0.6015965,0,0.6015965,14.00003,100,0.1375512,0.09514784,0.8623994,0,11.16184
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.64308,56.6944,43.7963,0.8541446,0.8541446,0,0,0,0.8541446,192.3655,0.7439803,0,0,1.64308,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1375512,0.939559,1.314464,0,12.26835
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.294432,65.67292,46.50629,1.786825,1.786825,0,0,0,1.786825,128.4083,0.4135631,0,0,2.294432,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1375512,1.965508,1.835546,0,12.91971
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.748907,63.36343,48.98976,1.723881,1.723881,0,0,0,1.723881,101.4517,0,0,0,1.748907,1.814612,1.723881,0,0,0,10.62527,0,0.06570522,-0.06570522,13.93077,99.50529,0.1375512,1.896269,1.399125,0,12.37418
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.2009,59.99931,50.35735,1.293897,1.293897,0,-1,0,1.293897,92.81268,0,2.220446E-16,0,1.2009,1.361996,1.293897,0,0,0.0730058,10.55957,0,0.1610962,-0.1610962,13.76096,98.29237,0.1375512,1.423286,0.9607201,0,11.76047
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.334312,61.46472,50.64261,0.7478033,0.7478033,0,-1,0,0.7478033,178.4309,0.2951489,0,0,1.334312,0.7871614,0.7478033,0,0,0.2520016,10.39847,0.2520016,0,0.2520016,14.00003,100,0.1375413,0.8225837,1.06745,0,11.73278
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5081158,54.81611,50.87753,0,0,0,-1,0,0,0,0.5081158,0,0,0.5081158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375413,0,0.4064926,0,11.13339
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.415487,52.87367,49.69453,0,0,0,-1,0,0,0,0.415487,0,0,0.415487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375413,0,0.3323896,0,11.04076
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1940131,48.1638,46.72444,2.42841,2.42841,0,-1,0,2.42841,7.989307,0,4.440892E-16,0,0.1940131,2.556221,2.42841,0,0,0,10.62527,0,2.362208,-2.362208,11.51004,82.21442,0.1375413,2.671251,0.1552105,0,10.81929
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04758568,44.30849,43.9641,1.279542,1.279542,0,-1,0,1.279542,3.718962,0,2.220446E-16,0,0.04758568,1.346887,1.279542,0,0,2.624675,8.263066,0,1.299301,-1.299301,10.14046,72.43171,0.1375413,1.407496,0.03806855,0,8.310653
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,41.74072,41.74072,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.068343,6.963766,0,2.195454,-2.195454,7.826248,55.90166,0.1375413,2.294249,0,0,6.963766
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,39.78583,39.78583,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.507736,4.768312,0,1.33444,-1.33444,6.419624,45.85437,0.1375413,1.39449,0,0,4.768312
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,37.87289,37.87289,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.990447,3.433872,0,0.3043128,-0.3043128,6.09885,43.56313,0.1375413,0.3180069,0,0,3.433872
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,36.31233,36.31233,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.328572,3.129559,0,0.1168454,-0.1168454,5.975685,42.68338,0.1375413,0.1221035,0,0,3.129559
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,35.11255,35.11255,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.458401,3.012714,0,0.7589774,-0.7589774,5.175652,36.96887,0.1375413,0.7931314,0,0,3.012714
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,33.86242,33.86242,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.301709,2.253736,0,0.3350717,-0.3350717,4.822456,34.44604,0.1375413,0.3501499,0,0,2.253736
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,32.7801,32.7801,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.67401,1.918665,0,0.330968,-0.330968,4.473585,31.95411,0.1375413,0.3458615,0,0,1.918665
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03136027,32.04239,31.83202,0.4264903,0.4264903,0,-1,0,0.4264903,7.353103,0,0,0,0.03136027,0.4489372,0.4264903,0,0,10.04175,1.587697,0,0.4175769,-0.4175769,4.03342,28.81009,0.1375413,0.4691393,0.02508822,0,1.619057
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08320867,31.34751,30.79165,0.7578354,0.7578354,0,-1,0,0.7578354,10.97978,0,1.110223E-16,0,0.08320867,0.7977214,0.7578354,0,0,10.50573,1.17012,0,0.7145128,-0.7145128,3.280257,23.43036,0.1375413,0.8336189,0.06656694,0,1.253328
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.237118,31.53001,29.94425,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.96629,0,0,0,0.237118,0,0,3.505263,3.33,11.29963,0.4556069,3.567118,0,3.567118,6.664323,47.60221,0.1376345,0.4833199,0.1896944,5,0.6927249
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.275669,38.06715,29.18914,0,0,3.505263,0,1.121937,0,0,0,0,0,1.275669,0,0,3.505263,3.33,7.732512,3.666013,4.605669,0,4.605669,11.03364,78.81158,0.1376488,0,1.020535,5,4.941682
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.174074,44.18111,28.4592,2.155354,2.155354,3.060485,0,1.000512,2.155354,100.8685,0,0,0,2.174074,0,0,0.9051305,0.859874,3.126843,7.811115,3.033948,0,3.033948,13.9119,99.37051,0.1376863,2.370889,1.739259,5,9.985189
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.844981,52.09613,30.43926,2.659402,2.659402,0,0,0,2.659402,106.9782,0,0,0,2.844981,2.799371,2.659402,0,0,0.09289497,10.54167,0.04561019,0,0.04561019,13.95517,99.67958,0.1376845,2.925343,2.275985,0,13.38665
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.242428,61.36785,35.08738,1.751894,1.751894,0,-1,0,1.751894,185.0813,1.351044,0,0,3.242428,1.844099,1.751894,0,0,0.04728478,10.58272,0.04728478,0,0.04728478,14.00003,100,0.1376826,1.927083,2.593942,0,13.82515
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.411921,69.05256,39.85295,1.141818,1.141818,0,0,0,1.141818,298.8147,2.210007,0,0,3.411921,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,1.256,2.729537,0,14.0372
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.542529,75.30598,43.56137,1.659239,1.659239,0,0,0,1.659239,213.5032,1.795961,0,0,3.542529,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,1.825163,2.834023,0,14.1678
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.358814,76.68304,46.27137,2.192855,2.192855,0,0,0,2.192855,153.1709,1.050546,0,0,3.358814,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,2.41214,2.687052,0,13.98409
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.404495,80.48947,48.75484,0.4641792,0.4641792,0,0,0,0.4641792,733.4443,2.915886,0,0,3.404495,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,0.5105971,2.723596,0,14.02977
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.265342,69.58422,50.12243,1.72954,1.72954,0,-1,0,1.72954,130.9795,0.4447742,0,0,2.265342,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,1.902494,1.812274,0,12.89062
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.106976,68.3384,50.3993,0,0,0,-1,0,0,0,2.106976,0,0,2.106976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,0,1.685581,0,12.73225
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.02667,58.86368,50.68456,0.6457512,0.6457512,0,-1,0,0.6457512,158.9885,0.3469322,0,0,1.02667,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1376826,0.7103264,0.8213363,0,11.65194
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1285968,50.4785,49.50995,1.627869,1.627869,0,-1,0,1.627869,7.8997,0,0,0,0.1285968,1.713547,1.627869,0,0,0,10.62527,0,1.58495,-1.58495,12.32934,88.06657,0.1376826,1.790656,0.1028774,0,10.75387
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07397719,47.07645,46.53146,1.955706,1.955706,0,-1,0,1.955706,3.782634,0,2.220446E-16,0,0.07397719,2.058638,1.955706,0,0,1.761055,9.040324,0,1.98466,-1.98466,10.23733,73.12363,0.1376826,2.151276,0.05918175,0,9.114302
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02153209,43.92658,43.77113,2.002398,2.002398,0,-1,0,2.002398,1.075315,0,0,0,0.02153209,2.107787,2.002398,0,0,3.966233,7.055664,0,2.086255,-2.086255,8.038223,57.41576,0.1376826,2.202637,0.01722567,0,7.077196
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,41.55614,41.55614,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.284295,4.969409,0,1.375522,-1.375522,6.588295,47.05915,0.1376826,1.437421,0,0,4.969409
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,39.61803,39.61803,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.812653,3.593887,0,2.099596,-2.099596,4.375126,31.25084,0.1376826,2.194078,0,0,3.593887
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,37.6883,37.6883,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14554,1.494291,0,0.6612319,-0.6612319,3.678127,26.27228,0.1376826,0.6909873,0,0,1.494291
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,36.12775,36.12775,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88024,0.8330591,0,0.494172,-0.494172,3.157224,22.55156,0.1376826,0.5164097,0,0,0.8330591
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42932,0.3388871,0,0,0,3.157224,22.55156,0.1376826,0,0,0,0.3388871
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,33.66945,33.66945,0.7935135,0.3219427,0,-1,0,0.3219427,0,0,0.4715707,0.550922,0,0.3388871,0.3219427,0,0,11.42932,0.3388871,0,0.3388871,-0.3388871,2.800006,20,0.1376826,0.8728648,0,0,0.3388871
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,32.58713,32.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376826,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03096312,31.82971,31.62227,0.3883933,0.02941497,0,-1,0,0.02941497,105.2632,0,0.3589784,0.4213497,0.03096312,0.03096312,0.02941497,0,0,11.80586,0,0,0,0,2.800006,20,0.1376826,0.4272327,0.0247705,0,0.03096312
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08488686,31.17354,30.60707,0.5252429,0.08064251,0,-1,0,0.08064251,105.2632,0,0.4446004,0.5616387,0.08488686,0.08488686,0.08064251,0,0,11.80586,0,0,0,0,2.800006,20,0.1376826,0.5777673,0.06790949,0,0.08488686
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2304426,31.27324,29.7345,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,98.77488,0,0,0,0.2304426,0,0,3.505263,3.33,11.80586,0,3.560442,0,3.560442,6.177738,44.12661,0.1377579,0.2566308,0.184354,5,0.2304426
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.272968,37.852,29.00456,0,0,3.505263,0,1.121937,0,0,0,0,0,1.272968,0,0,3.505263,3.33,8.245418,3.204398,4.602968,0,4.602968,10.5445,75.31769,0.1377721,0,1.018375,5,4.477366
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.172596,43.93623,28.24945,2.053197,2.053197,3.449558,0,1.106729,2.053197,105.8153,0,0,0,2.172596,0,0,1.396361,1.326543,3.642449,7.34707,3.499139,0,3.499139,13.86407,99.02888,0.1378246,2.258516,1.738077,5,9.519666
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.844803,51.84982,30.22951,3.682478,3.682478,1.25,0,0.50625,3.682478,77.2524,0.1409887,0,0,2.844803,2.560503,2.432478,0,0,0.1433107,10.49629,0.1433107,0,0.1433107,14.00003,100,0.137819,4.050726,2.275842,5,13.3411
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.24413,61.09755,34.85245,0.8064089,0.8064089,0,-1,0,0.8064089,402.2934,2.395278,0,0,3.24413,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,0.8870497,2.595304,0,13.8694
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.41433,68.8129,39.6432,0.9763274,0.9763274,0,0,0,0.9763274,349.7116,2.386617,0,0,3.41433,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,1.07396,2.731464,0,14.0396
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.408545,73.45132,43.32645,0.5153638,0.5153638,0,0,0,0.5153638,661.3862,2.866057,0,0,3.408545,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,0.5669002,2.726836,0,14.03382
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.245073,75.06264,46.03645,2.483056,2.483056,0,0,0,2.483056,130.6886,0.6313292,0,0,3.245073,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,2.731362,2.596058,0,13.87035
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.915943,74.48066,48.51153,0.6569041,0.6569041,0,0,0,0.6569041,443.8918,2.224465,0,0,2.915943,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,0.7225945,2.332754,0,13.54122
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.437024,71.09819,49.92945,0.6662526,0.6662526,0,-1,0,0.6662526,365.7809,1.735706,0,0,2.437024,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,0.7328778,1.94962,0,13.0623
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.800915,65.20941,50.21472,1.241345,1.241345,0,-1,0,1.241345,145.0777,0.4942358,0,0,1.800915,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,1.36548,1.440732,0,12.42619
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9976043,58.42368,50.49998,0.7428475,0.7428475,0,-1,0,0.7428475,134.2946,0.2156596,0,0,0.9976043,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.137819,0.8171322,0.7980834,0,11.62288
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1302442,50.29677,49.31697,1.187393,1.187393,0,-1,0,1.187393,10.96892,0,2.220446E-16,0,0.1302442,1.249887,1.187393,0,0,0,10.62527,0,1.119643,-1.119643,12.81982,91.56996,0.137819,1.306132,0.1041954,0,10.75552
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07562432,46.92864,46.37205,0.379732,0.379732,0,-1,0,0.379732,19.91519,0,5.551115E-17,0,0.07562432,0.3997178,0.379732,0,0,1.244048,9.505631,0,0.3240935,-0.3240935,12.4782,89.12979,0.137819,0.4177051,0.06049946,0,9.581255
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02310544,43.76997,43.60332,1.562854,1.562854,0,-1,0,1.562854,1.478413,0,0,0,0.02310544,1.645109,1.562854,0,0,1.604152,9.181538,0,1.622004,-1.622004,10.76845,76.91737,0.137819,1.719139,0.01848435,0,9.204643
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,41.38834,41.38834,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.406379,7.559534,0,0.9321635,-0.9321635,9.785867,69.89891,0.137819,0.9741108,0,0,7.559534
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,39.43344,39.43344,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.442116,6.62737,0,3.083966,-3.083966,6.535081,46.67906,0.137819,3.222745,0,0,6.62737
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,37.5205,37.5205,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.868745,3.543404,0,0.6431764,-0.6431764,5.857113,41.83644,0.137819,0.6721194,0,0,3.543404
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,35.95995,35.95995,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.583385,2.900227,0,0.3488362,-0.3488362,5.489408,39.20998,0.137819,0.3645339,0,0,2.900227
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,34.73499,34.73499,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.970982,2.551391,0,0.6068904,-0.6068904,4.849689,34.64057,0.137819,0.6342005,0,0,2.551391
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,33.48487,33.48487,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.645304,1.944501,0,0.6709605,-0.6709605,4.142435,29.58876,0.137819,0.7011538,0,0,1.944501
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,32.41933,32.41933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39082,1.27354,0,0,0,4.142435,29.58876,0.137819,0,0,0,1.27354
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03388525,31.68128,31.45446,0.6550936,0.6550936,0,-1,0,0.6550936,5.172582,0,2.220446E-16,0,0.03388525,0.6895722,0.6550936,0,0,10.39082,1.27354,0,0.6556869,-0.6556869,3.45128,24.65195,0.137819,0.7206029,0.0271082,0,1.307425
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0925238,31.03101,30.41409,0,0,0,-1,0,0,0,0,0,0,0.0925238,0,0,0,0,11.11936,0.6178532,0.0925238,0,0.0925238,3.539056,25.27892,0.1378154,0,0.07401904,0,0.710377
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2269102,31.0801,29.56669,0.2179231,0.2179231,0,0,0,0.2179231,104.124,2.775558E-17,0,0,0.2269102,0.2293927,0.2179231,0,0,11.02683,0.7011246,0,0.002482505,-0.002482505,3.536439,25.26023,0.1378154,0.2397154,0.1815282,0,0.9280348
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.270114,37.62693,28.81158,0.2163417,0.2163417,0,0,0,0.2163417,587.0869,0,0,0,1.270114,0.2277281,0.2163417,0,0,11.02959,0.6986421,1.042386,0,1.042386,4.525333,32.32375,0.1377747,0.2379759,1.016091,0,1.968756
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.170444,43.73265,28.08165,0.0906982,0.0906982,0,0,0,0.0906982,2393.04,0,0,0,2.170444,0.09547178,0.0906982,0,0,9.987206,1.636789,2.074972,0,2.074972,6.493825,46.38437,0.1376936,0.09976801,1.736355,0,3.807234
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.844652,51.5941,30.01137,2.034665,2.034665,0,0,0,2.034665,139.8094,0,0,0,2.844652,2.141752,2.034665,0,0,7.912233,3.504265,0.7028998,0,0.7028998,7.160654,51.14743,0.1376662,2.238132,2.275722,0,6.348917
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.24526,60.85247,34.6427,1.712462,1.712462,0,-1,0,1.712462,189.5084,0,0,0,3.24526,1.802592,1.712462,0,0,7.209333,4.136875,1.442668,0,1.442668,8.529289,60.92337,0.1376099,1.883708,2.596208,0,7.382134
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.417284,68.54736,39.40828,1.333062,1.333062,0,0,0,1.333062,256.3484,0,0,0,3.417284,1.403223,1.333062,0,0,5.766665,5.435276,2.014061,0,2.014061,10.43999,74.57124,0.1375314,1.466368,2.733827,0,8.852559
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.412503,73.19396,43.09153,0.3305593,0.3305593,0,0,0,0.3305593,1032.342,0,0,0,3.412503,0.3479572,0.3305593,0,0,3.752604,7.24793,3.064546,0,3.064546,13.34728,95.33751,0.1374122,0.3636153,2.730002,0,10.66043
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.249167,74.84152,45.8267,1.479388,1.479388,0,0,0,1.479388,219.6291,1.003858,0,0,3.249167,1.557251,1.479388,0,0,0.6880589,10.00602,0.6880589,0,0.6880589,14.00003,100,0.1373854,1.627327,2.599334,0,13.25519
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.919883,74.30568,48.33533,2.144325,2.144325,0,0,0,2.144325,136.168,0.6626992,0,0,2.919883,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1373854,2.358757,2.335906,0,13.54516
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.442418,70.87565,49.69453,0,0,0,-1,0,0,0,2.442418,0,0,2.442418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373854,0,1.953934,0,13.06769
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.805953,65.04982,50.03013,1.739619,1.739619,0,-1,0,1.739619,103.8131,0,0,0,1.805953,1.831178,1.739619,0,0,0,10.62527,0,0.02522497,-0.02522497,13.97344,99.81007,0.1373854,1.913581,1.444763,0,12.43123
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.063831,58.77715,50.30701,1.481649,1.481649,0,-1,0,1.481649,71.80048,2.220446E-16,0,0,1.063831,1.55963,1.481649,0,0,0.02802774,10.60005,0,0.4957992,-0.4957992,13.45082,96.0771,0.1373854,1.629813,0.8510647,0,11.66388
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1211763,50.04245,49.13239,1.765574,1.765574,0,-1,0,1.765574,6.863285,0,2.220446E-16,0,0.1211763,1.858498,1.765574,0,0,0.5789157,10.10425,0,1.737322,-1.737322,11.61952,82.99642,0.1373854,1.942131,0.09694107,0,10.22543
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07149818,46.70454,46.17908,6.271846,3.33,0,-1,0,3.33,2.147093,0,2.941846,3.569031,0.07149818,3.505263,3.33,0,0,2.509274,8.366928,0,3.433765,-3.433765,8.000016,57.14286,0.1373854,6.899031,0.05719854,0,8.438426
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02421877,43.59323,43.41874,0.537851,0.537851,0,-1,0,0.537851,4.502877,1.110223E-16,0,0,0.02421877,0.566159,0.537851,0,0,6.324568,4.933163,0,0.5419402,-0.5419402,7.428761,53.06247,0.1373854,0.5916361,0.01937502,0,4.957382
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,41.20375,41.20375,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.926724,4.391223,0,1.521949,-1.521949,5.824486,41.60339,0.1373854,1.590437,0,0,4.391223
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,39.26564,39.26564,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.617778,2.869274,0,1.099531,-1.099531,4.665479,33.32478,0.1373854,1.14901,0,0,2.869274
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,37.3527,37.3527,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.839478,1.769743,0,0.3303416,-0.3303416,4.317268,30.83757,0.1373854,0.345207,0,0,1.769743
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,35.80053,35.80053,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.20652,1.439402,0,0.2579939,-0.2579939,4.045319,28.89507,0.1373854,0.2696037,0,0,1.439402
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,34.59236,34.59236,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.49319,1.181408,0,0.281679,-0.281679,3.748403,26.77425,0.1373854,0.2943545,0,0,1.181408
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,33.34224,33.34224,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.80616,0.8997286,0,0.6005734,-0.6005734,3.115343,22.25241,0.1373854,0.6275991,0,0,0.8997286
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,32.25991,32.25991,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0.007926767,0,0.2795448,0.2655675,0,0,11.47347,0.2991553,0,0.2795448,-0.2795448,2.820677,20.14765,0.1373854,0.2921243,0,0,0.2991553
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03265962,31.50505,31.28666,0.1582774,0.04965663,0,-1,0,0.04965663,65.77093,0,0.1086207,0.1492698,0.03265962,0.05227014,0.04965663,0,0,11.78407,0.01961051,0,0.01961051,-0.01961051,2.800006,20,0.1373854,0.1741051,0.0261277,0,0.05227014
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08658408,30.84814,30.27146,0,0,0,-1,0,0,0,0,0,0,0.08658408,0,0,0,0,11.80586,0,0.08658408,0,0.08658408,2.882146,20.58672,0.1373821,0,0.06926727,0,0.08658408
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2294962,30.95355,29.42406,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.24666,0,0,0,0.2294962,0,0,3.505263,3.33,11.71928,0.07792567,3.559496,0,3.559496,6.258981,44.70692,0.1374699,0.4190205,0.183597,5,0.3074219
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.168132,36.73191,28.66895,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,284.8633,0,0,0,1.168132,0,0,3.505263,3.33,8.15978,3.281472,4.498132,0,4.498132,10.52628,75.18759,0.1375235,0.4510741,0.9345053,5,4.449604
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.168136,43.5279,27.91385,0.8054065,0.8054065,2.377525,0,0.8140643,0.8054065,269.1977,2.220446E-16,0,0,2.168136,0,0,1.572118,1.493513,3.661648,7.329791,3.661648,0,3.661648,14.00003,100,0.137478,0.8859471,1.734509,5,9.497927
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.191307,54.57393,29.87713,1.645868,1.645868,0,0,0,1.645868,193.8981,1.458814,0,0,3.191307,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,1.810455,2.553046,0,13.81658
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.842209,66.80542,34.44973,0.4173068,0.4173068,0,-1,0,0.4173068,920.7156,3.402939,0,0,3.842209,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,0.4590375,3.073767,0,14.46748
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.419283,68.32472,39.2153,1.634738,1.634738,0,0,0,1.634738,209.164,1.698506,0,0,3.419283,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,1.798212,2.735427,0,14.04456
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.416095,72.95412,42.87338,0.3836177,0.3836177,0,0,0,0.3836177,890.4948,3.012287,0,0,3.416095,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,0.4219794,2.732876,0,14.04137
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.975621,83.57926,45.61694,1.728863,1.728863,0,0,0,1.728863,229.9558,2.155765,0,0,3.975621,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,1.90175,3.180496,0,14.60089
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.924241,74.11449,48.14236,0,0,0,0,0,0,0,2.924241,0,0,2.924241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,0,2.339393,0,13.54951
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.446436,70.74812,49.5519,0.4431982,0.4431982,0,-1,0,0.4431982,551.9958,1.979911,0,0,2.446436,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,0.487518,1.957148,0,13.07171
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.811223,64.88293,49.83716,1.211967,1.211967,0,-1,0,1.211967,149.4449,0.5354682,0,0,1.811223,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,1.333164,1.448978,0,12.4365
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.236813,60.10168,50.16438,0,0,0,-1,0,0,0,1.236813,0,0,1.236813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137478,0,0.9894503,0,11.86209
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1334156,49.99141,48.98976,0.6174598,0.6174598,0,-1,0,0.6174598,21.60717,0,1.110223E-16,0,0.1334156,0.6499577,0.6174598,0,0,0,10.62527,0,0.5165421,-0.5165421,13.45554,96.11084,0.137478,0.6792058,0.1067325,0,10.75869
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07146583,46.56119,46.03645,2.51129,2.51129,0,-1,0,2.51129,2.845781,0,4.440892E-16,0,0.07146583,2.643464,2.51129,0,0,0.5739357,10.10873,0,2.571998,-2.571998,10.74442,76.74571,0.137478,2.762419,0.05717266,0,10.1802
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02629545,43.4654,43.27611,3.57374,3.33,0,-1,0,3.33,0.7896532,0,0.2437403,0.6011143,0.02629545,3.505263,3.33,0,0,3.431711,7.536734,0,3.478968,-3.478968,7.077267,50.55181,0.137478,3.931114,0.02103636,0,7.56303
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,41.08629,41.08629,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.297231,4.057766,0,0.8446779,-0.8446779,6.186899,44.19204,0.137478,0.8826883,0,0,4.057766
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,39.14818,39.14818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.235762,3.213089,0,0,0,6.186899,44.19204,0.137478,0,0,0,3.213089
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,37.21007,37.21007,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.235762,3.213089,0,0.3883568,-0.3883568,5.777534,41.26802,0.137478,0.4058328,0,0,3.213089
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,35.6579,35.6579,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.667269,2.824732,0,0.4757529,-0.4757529,5.276047,37.68597,0.137478,0.4971618,0,0,2.824732
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,34.44973,34.44973,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.195884,2.348979,0,0.417417,-0.417417,4.836051,34.54315,0.137478,0.4362008,0,0,2.348979
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,33.1996,33.1996,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.65968,1.931562,0,0.7001165,-0.7001165,4.098063,29.27182,0.137478,0.7316217,0,0,1.931562
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43759,1.231446,0,0,0,4.098063,29.27182,0.137478,0,0,0,1.231446
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03370338,31.37761,31.15242,0.3959703,0.3959703,0,-1,0,0.3959703,8.511592,0,5.551115E-17,0,0.03370338,0.4168108,0.3959703,0,0,10.43759,1.231446,0,0.3831074,-0.3831074,3.694232,26.38732,0.137478,0.4355673,0.0269627,0,1.265149
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1871438,31.36234,30.11205,0.1128957,0.1128957,0,-1,0,0.1128957,165.7669,0,0,0,0.1871438,0.1188376,0.1128957,0,0,10.86326,0.8483382,0.06830615,0,0.06830615,3.759033,26.85019,0.1374753,0.1241853,0.149715,0,1.035482
