Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2214227,30.73843,29.26465,0.09305772,0.09305772,0,0,0,0.09305772,237.9413,0,0,0,0.2214227,0.0979555,0.09305772,0,0,10.79496,0.9098138,0.1234672,0,0.1234672,3.876165,27.68684,0.1374705,0.1023635,0.1771382,0,1.131236
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.460142,38.70311,28.50115,0.447019,0.447019,0,0,0,0.447019,326.6398,0,0,0,1.460142,0.4705463,0.447019,0,0,10.67149,1.020934,0.9895958,0,0.9895958,4.814978,34.39263,0.1374322,0.4917209,1.168114,0,2.481076
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.505361,46.08549,27.74604,1.689565,1.689565,0,0,0,1.689565,148.2844,0,0,0,2.505361,1.77849,1.689565,0,0,9.681893,1.91157,0.7268717,0,0.7268717,5.504549,39.31813,0.1374041,1.858522,2.004289,0,4.416932
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.974411,52.39648,29.70933,0.8736317,0.8736317,0,0,0,0.8736317,340.4651,0,0,0,2.974411,0.9196123,0.8736317,0,0,8.955022,2.565755,2.054799,0,2.054799,7.453902,53.24205,0.1373245,0.9609948,2.379529,0,5.540166
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.246502,60.40388,34.26514,0.7703933,0.7703933,0,-1,0,0.7703933,421.4084,0,0,0,3.246502,0.8109403,0.7703933,0,0,6.900222,4.415074,2.435562,0,2.435562,9.76448,69.74614,0.1372304,0.8474326,2.597202,0,7.661576
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.731122,61.10091,39.00555,1.002792,1.002792,0,0,0,1.002792,272.3517,0,0,0,2.731122,1.055571,1.002792,0,0,4.46466,6.60708,1.675551,0,1.675551,11.35405,81.10017,0.1371657,1.103071,2.184897,0,9.338202
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.046864,80.34354,42.66363,0.2395141,0.2395141,0,0,0,0.2395141,1689.614,1.005634,0,0,4.046864,0.2521201,0.2395141,0,0,2.789109,8.115076,2.789109,0,2.789109,14.00003,100,0.1370582,0.2634655,3.237491,0,12.16194
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.634936,78.85951,45.3988,1.664148,1.664148,0,0,0,1.664148,218.4262,1.883201,0,0,3.634936,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1370582,1.830563,2.907948,0,14.26021
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.928686,73.92423,47.94939,1.070354,1.070354,0,0,0,1.070354,273.6184,1.801997,0,0,2.928686,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1370582,1.17739,2.342949,0,13.55396
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.451243,70.57903,49.36732,0.8636521,0.8636521,0,-1,0,0.8636521,283.823,1.542136,0,0,2.451243,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1370582,0.9500173,1.960994,0,13.07652
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.816049,64.76817,49.69453,1.528152,1.528152,0,-1,0,1.528152,118.8395,0.2074675,0,0,1.816049,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1370582,1.680968,1.452839,0,12.44132
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.013959,58.06401,50.03013,0.8588424,0.8588424,0,-1,0,0.8588424,118.0612,0.1099147,0,0,1.013959,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1370582,0.9447266,0.8111675,0,11.63923
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.124365,49.77953,48.84713,0.5347714,0.5347714,0,-1,0,0.5347714,23.25572,0,0,0,0.124365,0.5629173,0.5347714,0,0,0,10.62527,0,0.4385523,-0.4385523,13.53775,96.69804,0.1370582,0.5882486,0.09949198,0,10.74964
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09740131,46.60921,45.89382,1.04555,1.04555,0,-1,0,1.04555,9.3158,0,2.220446E-16,0,0.09740131,1.100578,1.04555,0,0,0.4872803,10.18672,0,1.003177,-1.003177,12.48031,89.14491,0.1370582,1.150105,0.07792105,0,10.28412
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04217258,43.43701,43.13348,3.882786,3.33,0,-1,0,3.33,1.266444,0,0.552786,0.9410646,0.04217258,3.505263,3.33,0,0,1.601922,9.183545,0,3.463091,-3.463091,8.829894,63.07054,0.1370582,4.271065,0.03373807,0,9.225718
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,40.96044,40.96044,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.4498,5.720454,0,3.14771,-3.14771,5.511917,39.37075,0.1370582,3.289356,0,0,5.720454
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,39.03072,39.03072,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.947255,2.572745,0,0.7829951,-0.7829951,4.686567,33.47541,0.1370582,0.8182299,0,0,2.572745
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,37.09261,37.09261,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.817249,1.78975,0,0.3073358,-0.3073358,4.362607,31.16142,0.1370582,0.3211659,0,0,1.78975
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,35.54044,35.54044,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15873,1.482414,0,0.4643053,-0.4643053,3.873186,27.66556,0.1370582,0.4851991,0,0,1.482414
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,34.33227,34.33227,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67463,1.018108,0,0.6738042,-0.6738042,3.162934,22.59234,0.1370582,0.7041254,0,0,1.018108
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,33.08214,33.08214,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.4233,0.3443042,0,0.1387988,-0.1387988,3.016627,21.54729,0.1370582,0.1450448,0,0,0.3443042
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57752,0.2055054,0,0,0,3.016627,21.54729,0.1370582,0,0,0,0.2055054
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06971295,31.49268,31.02657,0.6805878,0.2614574,0,-1,0,0.2614574,26.66321,0,0.4191304,0.540171,0.06971295,0.2752184,0.2614574,0,0,11.57752,0.2055054,0,0.2055054,-0.2055054,2.800006,20,0.1370582,0.7486466,0.05577036,0,0.2752184
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2011663,31.33837,29.99459,0.4565538,0.1911079,0,-1,0,0.1911079,105.2632,0,0.2654458,0.4639876,0.2011663,0.2011663,0.1911079,0,0,11.80586,0,0,0,0,2.800006,20,0.1370582,0.5022091,0.160933,0,0.2011663
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3744428,31.64466,29.1388,0.325137,0.325137,3.8304,0,1.210699,0.325137,115.1646,0,0,0,0.3744428,0,0,3.505263,3.33,11.80586,0,3.704443,0,3.704443,6.314349,45.1024,0.1371354,0.3576507,0.2995543,5,0.3744428
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4754651,31.56408,28.38369,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,72.69989,0,0,0,0.4754651,0,0,3.505263,3.33,8.101418,3.333999,3.805465,0,3.805465,9.92453,70.88936,0.1372366,0.7194117,0.380372,5,3.809464
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3085012,29.66888,27.62858,1.942836,1.942836,5,0,1.53,1.942836,15.87891,0,0,0,0.3085012,0,0,3.057164,2.904306,4.295952,6.758917,3.212807,0,3.212807,12.97247,92.66029,0.1373978,2.13712,0.246801,5,7.067419
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8836161,35.59838,29.54152,1.062163,1.062163,0,0,0,1.062163,83.19025,0,0,0,0.8836161,1.118066,1.062163,0,0,1.083145,9.650443,0,0.2344502,-0.2344502,12.72533,90.89506,0.1373978,1.168379,0.7068929,0,10.53406
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.18178,42.55587,34.09734,0,0,0,-1,0,0,0,0,0,0,1.18178,0,0,0,0,1.343646,9.415993,1.18178,0,1.18178,13.84647,98.90315,0.1373523,0,0.9454238,0,10.59777
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.084811,46.77182,38.7958,2.002572,2.002572,0,0,0,2.002572,54.17089,0,0,0,1.084811,2.107971,2.002572,0,0,0.1618659,10.4796,0,1.02316,-1.02316,12.76796,91.19955,0.1373523,2.20283,0.8678491,0,11.56441
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.680579,55.57204,42.47905,1.376315,1.376315,0,0,0,1.376315,122.1071,0,0,0,1.680579,1.448753,1.376315,0,0,1.29871,9.456435,0.2318258,0,0.2318258,12.98789,92.77048,0.1373434,1.513947,1.344463,0,11.13701
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.138426,53.98993,45.21422,0,0,0,0,0,0,0,0.07154156,0,0,1.138426,0,0,0,0,1.066884,9.665078,1.066884,0,1.066884,14.00003,100,0.1373024,0,0.9107405,0,10.8035
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.301537,58.05117,47.73964,0.9275388,0.9275388,0,0,0,0.9275388,140.3216,0.3251806,0,0,1.301537,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1373024,1.020293,1.04123,0,11.92681
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.842884,64.43481,49.17434,1.620255,1.620255,0,-1,0,1.620255,113.7404,0.1373529,0,0,1.842884,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1373024,1.78228,1.474307,0,12.46816
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.264615,59.63831,49.50995,1.459189,1.459189,0,-1,0,1.459189,86.66564,0,0,0,1.264615,1.535988,1.459189,0,0,0,10.62527,0,0.2713729,-0.2713729,13.71398,97.95677,0.1373024,1.605108,1.011692,0,11.88989
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8897693,56.82814,49.83716,1.747992,1.747992,0,-1,0,1.747992,50.90238,0,0,0,0.8897693,1.839991,1.747992,0,0,0.3015254,10.3539,0,0.9502218,-0.9502218,12.71235,90.80235,0.1373024,1.922791,0.7118155,0,11.24367
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4194337,51.84166,48.65416,2.907325,2.907325,0,-1,0,2.907325,14.42679,0,0,0,0.4194337,3.060342,2.907325,0,0,1.357327,9.40368,0,2.640908,-2.640908,9.928593,70.91838,0.1373024,3.198057,0.335547,0,9.823113
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.14223,46.7971,45.75119,3.742322,3.33,0,-1,0,3.33,4.271171,4.440892E-16,0.4123218,0.786554,0.14223,3.505263,3.33,0,0,4.29167,6.762772,0,3.363033,-3.363033,6.383645,45.59737,0.1373024,4.116554,0.113784,0,6.905002
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09655966,43.68693,42.99084,5.118017,3.321483,0,-1,0,3.321483,2.907125,0,1.796534,2.381721,0.09655966,3.496298,3.321483,0,0,8.028373,3.399738,0,3.399738,-3.399738,2.800006,20,0.1373024,5.629818,0.07724772,0,3.496298
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,40.8262,40.8262,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,38.88809,38.88809,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,36.97515,36.97515,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,35.42298,35.42298,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,34.18964,34.18964,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,32.93951,32.93951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,31.88236,31.88236,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373024,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03560734,31.12988,30.89233,0,0,0,-1,0,0,0,0,0,0,0.03560734,0,0,0,0,11.80586,0,0.03560734,0,0.03560734,2.833786,20.24129,0.137301,0,0.02848587,0,0.03560734
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.268609,31.64961,29.85196,0.1606888,0.1606888,0,-1,0,0.1606888,167.161,0,0,0.09527766,0.268609,0.1691461,0.1606888,0,0,11.77025,0.0320466,0.09946296,0,0.09946296,2.928144,20.91528,0.1372972,0.1767576,0.2148872,0,0.3006556
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3220548,31.12798,28.97939,0,0,0,0,0,0,0,0,0,0,0.3220548,0,0,0,0,11.67079,0.1215633,0.3220548,0,0.3220548,3.233673,23.09761,0.1372848,0,0.2576438,0,0.4436181
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.354466,37.62496,28.22428,0.4412161,0.4412161,0,0,0,0.4412161,306.9847,0,0,0,1.354466,0.464438,0.4412161,0,0,11.34873,0.4114126,0.8900279,0,0.8900279,4.078027,29.12871,0.1372506,0.4853377,1.083573,0,1.765878
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.761994,39.8698,27.46917,1.395617,1.395617,4.59918,0,1.420576,1.395617,126.252,0,0,0,1.761994,0,0,3.203564,3.043386,10.45871,1.212438,4.80538,0,4.80538,8.63681,61.69138,0.1373502,1.535178,1.409595,5,2.974432
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.51932,57.1017,29.39889,1.16401,1.16401,3.410334,0,1.096021,1.16401,302.3444,0,0,0,3.51932,0,0,2.246324,2.134008,5.653327,5.53728,5.653327,0,5.653327,14.00003,100,0.1373164,1.280411,2.815456,5,9.0566
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.247044,59.97957,33.91276,0.6245614,0.6245614,0,-1,0,0.6245614,519.8918,2.589611,0,0,3.247044,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0.6870176,2.597635,0,13.87232
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.2664,77.42413,38.57766,0.7945271,0.7945271,0,0,0,0.7945271,536.9735,3.430056,0,0,4.2664,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0.8739799,3.41312,0,14.89167
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.820961,76.88451,42.23574,0,0,0,0,0,0,0,3.820961,0,0,3.820961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0,3.056768,0,14.44623
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.867364,69.61941,44.9793,1.765361,1.765361,0,0,0,1.765361,162.4236,1.009089,0,0,2.867364,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,1.941898,2.293891,0,13.49264
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.388529,78.66841,47.5215,0,0,0,0,0,0,0,3.388529,0,0,3.388529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0,2.710823,0,14.0138
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.461333,70.23558,48.98976,1.247127,1.247127,0,-1,0,1.247127,197.3603,1.148568,0,0,2.461333,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,1.371839,1.969066,0,13.08661
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.827154,64.44865,49.31697,0.006971392,0.006971392,0,-1,0,0.006971392,26209.31,1.819816,0,0,1.827154,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0.007668531,1.461723,0,12.45243
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9619102,57.27525,49.69453,0.750138,0.750138,0,-1,0,0.750138,128.2311,0.1722913,0,0,0.9619102,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0.8251517,0.7695282,0,11.58718
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1474265,49.61565,48.51153,0,0,0,-1,0,0,0,0.1474265,0,0,0.1474265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373164,0,0.1179412,0,10.7727
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2760452,47.63269,45.59177,0.743906,0.743906,0,-1,0,0.743906,37.10754,0,1.110223E-16,0,0.2760452,0.7830589,0.743906,0,0,0,10.62527,0,0.5070137,-0.5070137,13.46559,96.18259,0.1373164,0.8182966,0.2208362,0,10.90132
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08790874,43.46426,42.83143,0,0,0,-1,0,0,0,0,0,0,0.08790874,0,0,0,0,0.5633486,10.11826,0.08790874,0,0.08790874,13.54899,96.77828,0.137313,0,0.07032699,0,10.20617
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,40.68357,40.68357,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4754398,10.19738,0,1.283268,-1.283268,12.1963,87.11628,0.137313,1.341015,0,0,10.19738
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,38.74546,38.74546,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.901293,8.91411,0,1.910087,-1.910087,10.18289,72.73482,0.137313,1.99604,0,0,8.91411
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,36.83252,36.83252,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.023612,7.004024,0,0.2672891,-0.2672891,9.901148,70.72234,0.137313,0.2793171,0,0,7.004024
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,35.28035,35.28035,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.320599,6.736735,0,0.1585428,-0.1585428,9.734029,69.52864,0.137313,0.1656772,0,0,6.736735
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,34.047,34.047,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.496758,6.578192,0,0.1726493,-0.1726493,9.55204,68.22872,0.137313,0.1804185,0,0,6.578192
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,32.82205,32.82205,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.688591,6.405543,0,0.1310434,-0.1310434,9.413909,67.24207,0.137313,0.1369404,0,0,6.405543
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,31.73973,31.73973,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.834194,6.274499,0,0.6649669,-0.6649669,8.712972,62.23539,0.137313,0.6948905,0,0,6.274499
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.082049,31.29765,30.7497,0.5160075,0.5160075,0,-1,0,0.5160075,15.90074,0,1.110223E-16,0,0.082049,0.5431658,0.5160075,0,0,5.573047,5.609532,0,0.4611168,-0.4611168,8.226912,58.76354,0.137313,0.5676082,0.06563921,0,5.691581
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1907239,30.95526,29.68415,0,0,0,-1,0,0,0,0,0,0,0.1907239,0,0,0,0,6.085399,5.148416,0.1907239,0,0.1907239,8.407848,60.05594,0.1373057,0,0.1525791,0,5.339139
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5172962,32.31258,28.83676,0,0,0,0,0,0,0,0,0,0,0.5172962,0,0,0,0,5.894675,5.320067,0.5172962,0,0.5172962,8.898599,63.56129,0.1372859,0,0.413837,0,5.837363
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.476963,31.26636,28.08165,0.1249014,0.1249014,0,0,0,0.1249014,381.8718,0,0,0,0.476963,0.1314751,0.1249014,0,0,5.377378,5.785634,0.3454879,0,0.3454879,9.226357,65.90242,0.1372726,0.1373915,0.3815704,0,6.262597
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7113847,32.10038,27.32654,3.823141,3.823141,1.25,0,0.50625,3.823141,18.60734,0,0,0,0.7113847,2.70857,2.573141,0,0,5.03189,6.096573,0,1.997185,-1.997185,7.12114,50.86518,0.1372726,4.205455,0.5691078,5,6.807958
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.271321,38.0884,29.23948,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271321,0,0,3.505263,3.33,7.250985,4.099388,4.601321,0,4.601321,11.48634,82.0451,0.1372873,0,1.017057,5,5.370709
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8017319,39.3438,33.71979,0.02053714,0.02053714,0,-1,0,0.02053714,3903.815,0,0,0,0.8017319,0.02161804,0.02053714,0,0,2.649664,8.240577,0.7801139,0,0.7801139,12.22642,87.33138,0.1372574,0.02259086,0.6413856,0,9.042309
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8214472,44.31323,38.3679,1.771942,1.771942,0,0,0,1.771942,46.35859,0,0,0,0.8214472,1.865202,1.771942,0,0,1.86955,8.942679,0,1.043754,-1.043754,11.1262,79.47272,0.1372574,1.949136,0.6571577,0,9.764127
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.91086,57.03568,42.00081,0.3260932,0.3260932,0,0,0,0.3260932,585.9858,0,0,0,1.91086,0.343256,0.3260932,0,0,3.029277,7.898925,1.567604,0,1.567604,12.61336,90.09527,0.1371975,0.3587025,1.528688,0,9.809785
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.569398,57.1161,44.76115,0.75666,0.75666,0,0,0,0.75666,207.4113,0,0,0,1.569398,0.7964842,0.75666,0,0,1.461673,9.309768,0.7729141,0,0.7729141,13.34661,95.33276,0.137168,0.832326,1.255519,0,10.87917
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.825155,72.01788,47.31174,0.9782807,0.9782807,0,0,0,0.9782807,288.7878,1.106627,0,0,2.825155,1.029769,0.9782807,0,0,0.6887593,10.00539,0.6887593,0,0.6887593,14.00003,100,0.1371417,1.076109,2.260124,0,12.83055
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.067523,66.07539,48.75484,0,0,0,-1,0,0,0,2.067523,0,0,2.067523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371417,0,1.654018,0,12.6928
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.96603,65.54026,49.13239,0.3555799,0.3555799,0,-1,0,0.3555799,552.9081,1.591735,0,0,1.96603,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1371417,0.3911379,1.572824,0,12.5913
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.061495,57.91175,49.50995,0.7617005,0.7617005,0,-1,0,0.7617005,139.3585,0.2597047,0,0,1.061495,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1371417,0.8378706,0.8491958,0,11.68677
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3424781,50.92229,48.33533,0,0,0,-1,0,0,0,0.3424781,0,0,0.3424781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371417,0,0.2739825,0,10.96775
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2805322,47.49623,45.42397,0.7952745,0.7952745,0,-1,0,0.7952745,35.27489,0,1.110223E-16,0,0.2805322,0.8371311,0.7952745,0,0,0,10.62527,0,0.5565988,-0.5565988,13.41332,95.80925,0.1371417,0.874802,0.2244258,0,10.90581
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1076362,43.43834,42.66363,3.11345,3.11345,0,-1,0,3.11345,3.457135,0,4.440892E-16,0.09479472,0.1076362,3.277316,3.11345,0,0,0.6184432,10.06868,0,3.169679,-3.169679,10.07219,71.94404,0.1371417,3.424795,0.08610895,0,10.17631
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140309,6.898996,0,0,0,10.07219,71.94404,0.1371417,0,0,0,6.898996
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,38.60283,38.60283,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.140309,6.898996,0,1.369395,-1.369395,8.628716,61.63356,0.1371417,1.431018,0,0,6.898996
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,36.68988,36.68988,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.66186,5.529601,0,0.2936369,-0.2936369,8.319196,59.42271,0.1371417,0.3068506,0,0,5.529601
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.988123,5.235964,0,0,0,8.319196,59.42271,0.1371417,0,0,0,5.235964
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,33.92954,33.92954,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.988123,5.235964,0,0.5803556,-0.5803556,7.707448,55.05309,0.1371417,0.6064716,0,0,5.235964
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,32.67942,32.67942,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.632962,4.655608,0,0.595691,-0.595691,7.079534,50.568,0.1371417,0.6224971,0,0,4.655608
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,31.5971,31.5971,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.294841,4.059917,0,0.5613362,-0.5613362,6.487833,46.34158,0.1371417,0.5865963,0,0,4.059917
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03885197,30.86586,30.60707,0,0,0,-1,0,0,0,0,0,0,0.03885197,0,0,0,0,7.918548,3.498581,0.03885197,0,0.03885197,6.524692,46.60485,0.1371402,0,0.03108158,0,3.537433
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1162546,30.31334,29.54152,0,0,0,-1,0,0,0,0,0,0,0.1162546,0,0,0,0,7.879696,3.533548,0.1162546,0,0.1162546,6.634981,47.39262,0.1371358,0,0.09300371,0,3.649802
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1968671,29.99868,28.69412,0.9210977,0.9210977,0,0,0,0.9210977,21.3731,0,1.110223E-16,0,0.1968671,0.9695765,0.9210977,0,0,7.763442,3.638177,0,0.7727094,-0.7727094,5.820474,41.57473,0.1371358,1.013207,0.1574937,0,3.835044
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.523373,38.57426,27.93901,0.1472351,0.1472351,0,0,0,0.1472351,1034.653,0,0,0,1.523373,0.1549843,0.1472351,0,0,8.622007,2.865468,1.368389,0,1.368389,7.118641,50.84733,0.1370835,0.1619586,1.218698,0,4.38884
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.153409,42.57335,27.15874,0,0,0,0,0,0,0,0,0,0,2.153409,0,0,0,0,7.253619,4.097017,2.153409,0,2.153409,9.161544,65.43947,0.1370015,0,1.722727,0,6.250426
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.489647,56.41326,29.07168,0.1477609,0.1477609,0,0,0,0.1477609,2361.685,0,0,0,3.489647,0.1555378,0.1477609,0,0,5.10021,6.035085,3.334109,0,3.334109,12.32456,88.03238,0.1368746,0.162537,2.791717,0,9.524732
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.247932,59.52844,33.53521,0.3638436,0.3638436,0,-1,0,0.3638436,892.6726,1.098838,0,0,3.247932,0.3829933,0.3638436,0,0,1.766101,9.035784,1.766101,0,1.766101,14.00003,100,0.1368074,0.400228,2.598346,0,12.28372
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.431807,67.0918,38.13298,2.02826,2.02826,0,0,0,2.02826,169.1996,1.296796,0,0,3.431807,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1368074,2.231086,2.745445,0,14.05708
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.394284,71.29136,41.76589,0,0,0,0,0,0,0,3.394284,0,0,3.394284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368074,0,2.715427,0,14.01956
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.789326,58.77224,44.52623,0.5418853,0.5418853,0,0,0,0.5418853,330.2039,1.218921,0,0,1.789326,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1368074,0.5960737,1.431461,0,12.4146
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.143428,64.8821,47.07682,1.027639,1.027639,0,0,0,1.027639,208.5779,1.061703,0,0,2.143428,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1368074,1.130403,1.714743,0,12.7687
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.46504,69.76745,48.56187,0.458521,0.458521,0,-1,0,0.458521,537.6068,1.982386,0,0,2.46504,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1368074,0.5043731,1.972032,0,13.09031
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.652542,62.43311,48.93942,2.877972,2.877972,0,-1,0,2.877972,57.42037,0,0,0,1.652542,3.029444,2.877972,0,0,0,10.62527,0,1.376902,-1.376902,12.54865,89.633,0.1368074,3.165769,1.322034,0,12.27782
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7627761,55.2466,49.31697,0.2588603,0.2588603,0,-1,0,0.2588603,294.6671,0,0,0,0.7627761,0.2724845,0.2588603,0,0,1.529891,9.248372,0.4902916,0,0.4902916,13.01378,92.95537,0.1367888,0.2847463,0.6102209,0,10.01115
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1303256,49.13211,48.15915,1.01513,1.01513,0,-1,0,1.01513,12.83832,0,0,0,0.1303256,1.068558,1.01513,0,0,1.039599,9.689635,0,0.9382322,-0.9382322,12.02479,85.89121,0.1367888,1.116643,0.1042605,0,9.819961
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.276474,47.2788,45.23939,2.513189,2.513189,0,-1,0,2.513189,11.00092,0,4.440892E-16,0,0.276474,2.645462,2.513189,0,0,2.08208,8.751403,0,2.368988,-2.368988,9.527661,68.05459,0.1367888,2.764508,0.2211792,0,9.027877
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06506416,42.94589,42.47905,1.593204,1.593204,0,-1,0,1.593204,4.083856,0,0,0,0.06506416,1.677057,1.593204,0,0,4.714289,6.382414,0,1.611993,-1.611993,7.828471,55.91754,0.1367888,1.752525,0.05205133,0,6.447478
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,40.37313,40.37313,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.505392,4.770422,0,0.564697,-0.564697,7.233228,51.66581,0.1367888,0.5901083,0,0,4.770422
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,38.44341,38.44341,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.132833,4.205724,0,1.58765,-1.58765,5.559699,39.71205,0.1367888,1.659094,0,0,4.205724
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,36.55564,36.55564,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.896889,2.618074,0,0.4008276,-0.4008276,5.137189,36.69413,0.1367888,0.4188648,0,0,2.618074
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,34.99508,34.99508,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.342253,2.217247,0,0.4019753,-0.4019753,4.71347,33.66758,0.1367888,0.4200642,0,0,2.217247
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.788892,1.815272,0,0,0,4.71347,33.66758,0.1367888,0,0,0,1.815272
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,32.52,32.52,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.788892,1.815272,0,0.7022462,-0.7022462,3.973237,28.38021,0.1367888,0.7338473,0,0,1.815272
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,31.42929,31.42929,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.56917,1.113025,0,0.07083257,-0.07083257,3.898573,27.8469,0.1367888,0.07402004,0,0,1.113025
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02237146,30.56284,30.41409,0.04310644,0.04310644,0,-1,0,0.04310644,51.89819,6.938894E-18,0,0,0.02237146,0.0453752,0.04310644,0,0,10.64787,1.042193,0,0.02300374,-0.02300374,3.874325,27.6737,0.1367888,0.04741709,0.01789717,0,1.064564
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2000473,30.68805,29.35694,0.6331775,0.6331775,0,-1,0,0.6331775,31.59418,0,1.110223E-16,0,0.2000473,0.6665027,0.6331775,0,0,10.67343,1.019189,0,0.4664554,-0.4664554,3.382638,24.16165,0.1367888,0.6964953,0.1600378,0,1.219236
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4050858,31.20494,28.50115,0.0643901,0.0643901,0,0,0,0.0643901,629.112,0,0,0,0.4050858,0.06777905,0.0643901,0,0,11.19171,0.5527337,0.3373068,0,0.3373068,3.702635,26.44734,0.136776,0.07082911,0.3240687,0,0.9578195
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8982483,33.83749,27.74604,0,0,0,0,0,0,0,0,0,0,0.8982483,0,0,0,0,10.85441,0.8563098,0.8982483,0,0.8982483,4.554789,32.53414,0.1367419,0,0.7185987,0,1.754558
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8943425,33.03487,26.99932,1.512967,1.512967,0,0,0,1.512967,59.11181,0,0,0,0.8943425,1.592597,1.512967,0,0,9.956157,1.664733,0,0.6982548,-0.6982548,3.818763,27.27683,0.1367419,1.664264,0.7154741,0,2.559076
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2925141,30.85217,28.90388,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.26532,0,0,0,0.2925141,0,0,3.264174,3.100965,10.732,0.9664784,3.39348,0,3.39348,7.038101,50.27205,0.1368983,1.5131,0.2340112,5,1.258992
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1860857,34.58475,33.31707,0,0,0,-1,0,0,0,0,0,0,0.1860857,0,0,0,0,7.338516,4.02061,0.1860857,0,0.1860857,7.214637,51.53302,0.1368913,0,0.1488686,0,4.206696
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1779585,39.14486,37.89806,1.230833,1.230833,0,0,0,1.230833,14.45837,0,0,0,0.1779585,1.295614,1.230833,0,0,7.15243,4.188087,0,1.117656,-1.117656,6.036525,43.11795,0.1368913,1.353917,0.1423668,0,4.366045
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8188227,47.58291,41.53097,1.728311,1.728311,0,0,0,1.728311,47.37705,0,2.220446E-16,0,0.8188227,1.819275,1.728311,0,0,8.39427,3.070431,0,1.000452,-1.000452,4.981956,35.58533,0.1368913,1.901142,0.6550582,0,3.889254
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8282472,50.53157,44.29131,0.3148093,0.3148093,0,0,0,0.3148093,263.0949,0,0,0,0.8282472,0.3313782,0.3148093,0,0,9.505883,2.06998,0.496869,0,0.496869,5.453327,38.95226,0.1368724,0.3462902,0.6625978,0,2.898227
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5479275,51.02551,46.88385,2.72208,2.72208,1.25,0,0.50625,2.72208,20.129,0,0,0,0.5479275,1.549558,1.47208,0,0,9.009014,2.517162,0,1.001631,-1.001631,4.397516,31.41076,0.1368724,2.994288,0.438342,5,3.065089
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.247957,67.38637,48.37729,1.684514,1.684514,0,-1,0,1.684514,133.4484,0,0,0,2.247957,1.773172,1.684514,0,0,10.12194,1.515531,0.4747846,0,0.4747846,4.847936,34.62804,0.1368544,1.852965,1.798365,0,3.763488
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6122994,53.45814,48.75484,1.211602,1.211602,0,-1,0,1.211602,50.53633,0,0,0,0.6122994,1.275371,1.211602,0,0,9.647152,1.942837,0,0.6630716,-0.6630716,4.148997,29.63563,0.1368544,1.332763,0.4898395,0,2.555137
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7735004,55.14113,49.13239,0.8333644,0.8333644,0,-1,0,0.8333644,92.81659,0,0,0,0.7735004,0.8772257,0.8333644,0,0,10.3839,1.279766,0,0.1037252,-0.1037252,4.039661,28.85466,0.1368544,0.9167008,0.6188003,0,2.053266
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4585602,51.47618,47.99973,0.9435437,0.9435437,0,-1,0,0.9435437,48.59978,0,0,0,0.4585602,0.9932039,0.9435437,0,0,10.49915,1.17604,0,0.5346438,-0.5346438,3.476097,24.82921,0.1368544,1.037898,0.3668481,0,1.634601
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2026301,46.58479,45.09676,3.224437,0.8018254,0,-1,0,0.8018254,25.27111,0,2.422612,2.899055,0.2026301,0.8440267,0.8018254,0,0,11.0932,0.6413966,0,0.6413966,-0.6413966,2.800006,20,0.1368544,3.546881,0.1621041,0,0.8440267
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0806685,42.88985,42.31124,0.8382263,0.07663508,0,-1,0,0.07663508,105.2632,0,0.7615912,0.9067218,0.0806685,0.0806685,0.07663508,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.9220489,0.06453481,0,0.0806685
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,40.21372,40.21372,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,38.30078,38.30078,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,36.38784,36.38784,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,34.82728,34.82728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,33.6275,33.6275,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,32.37737,32.37737,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,31.26988,31.26988,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05136485,30.61309,30.27146,0.2710733,0.04879661,0,-1,0,0.04879661,105.2632,0,0.2222766,0.2884212,0.05136485,0.05136485,0.04879661,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.2981806,0.04109188,0,0.05136485
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09317757,29.83114,29.21431,0.3877827,0.08851869,0,-1,0,0.08851869,105.2632,0,0.299264,0.4088572,0.09317757,0.09317757,0.08851869,0,0,11.80586,0,0,0,0,2.800006,20,0.1368544,0.426561,0.07454205,0,0.09317757
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.405945,31.04872,28.34174,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,146.5817,0,0,0,0.405945,0,0,3.505263,3.33,11.80586,0,3.735945,0,3.735945,6.344234,45.31587,0.1369255,0.3046352,0.324756,5,0.405945
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.228723,36.03143,27.58663,0,0,3.505263,0,1.121937,0,0,0,0,0,1.228723,0,0,3.505263,3.33,8.069915,3.36235,4.558723,0,4.558723,10.66902,76.20712,0.1369421,0,0.9829784,5,4.591074
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.304975,43.41965,26.83152,1.243851,1.243851,2.513553,0,0.8512,1.243851,185.3096,0,0,0,2.304975,0,0,1.269702,1.206217,3.511192,7.465201,3.511192,0,3.511192,14.00003,100,0.1369151,1.368236,1.84398,5,9.770176
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.911815,50.67902,28.71929,4.074282,4.074282,1.25,0,0.50625,4.074282,71.46817,0,0,0,2.911815,2.972928,2.824282,0,0,0,10.62527,0,0.0611134,-0.0611134,13.93561,99.53986,0.1369151,4.48171,2.329452,5,13.53709
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.249197,59.05085,33.13248,1.683817,1.683817,0,-1,0,1.683817,192.9662,1.408855,0,0,3.249197,1.772439,1.683817,0,0,0.06790378,10.56416,0.06790378,0,0.06790378,14.00003,100,0.1369126,1.852198,2.599358,0,13.81336
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.437096,66.58755,37.6883,0.2438019,0.2438019,0,0,0,0.2438019,1409.79,3.180463,0,0,3.437096,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0.2681821,2.749677,0,14.06237
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.967156,77.41547,41.29605,0.665319,0.665319,0,0,0,0.665319,596.2788,3.26682,0,0,3.967156,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0.7318509,3.173725,0,14.59243
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.306419,73.23104,44.05639,0.7582579,0.7582579,0,0,0,0.7582579,436.0547,2.508253,0,0,3.306419,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0.8340836,2.645135,0,13.93169
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.613343,80.30843,46.6741,0.8084456,0.8084456,0,0,0,0.8084456,446.9495,2.762348,0,0,3.613343,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0.8892902,2.890675,0,14.23862
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.314837,67.79057,48.15915,0,0,0,-1,0,0,0,2.314837,0,0,2.314837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0,1.85187,0,12.94011
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.206829,67.19804,48.56187,0.8672906,0.8672906,0,-1,0,0.8672906,254.451,1.293892,0,0,2.206829,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0.9540197,1.765463,0,12.8321
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.229134,58.77596,48.98976,0,0,0,-1,0,0,0,1.229134,0,0,1.229134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369126,0,0.9833074,0,11.85441
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4034619,50.85298,47.80676,0.4049219,0.4049219,0,-1,0,0.4049219,99.63945,0,0,0,0.4034619,0.4262335,0.4049219,0,0,0,10.62527,0,0.02277162,-0.02277162,13.97602,99.82854,0.1369126,0.445414,0.3227695,0,11.02874
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1482192,45.98809,44.90379,1.230207,1.230207,0,-1,0,1.230207,12.04831,0,2.220446E-16,0,0.1482192,1.294955,1.230207,0,0,0.0253018,10.6025,0,1.146736,-1.146736,12.76726,91.19453,0.1369126,1.353228,0.1185754,0,10.75072
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05622059,42.54581,42.14344,0,0,0,-1,0,0,0,0,0,0,0.05622059,0,0,0,0,1.299453,9.455767,0.05622059,0,0.05622059,12.82059,91.57549,0.1369104,0,0.04497648,0,9.511988
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.243232,9.506365,0,0,0,12.82059,91.57549,0.1369104,0,0,0,9.506365
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,38.10781,38.10781,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.243232,9.506365,0,2.992666,-2.992666,9.666048,69.04306,0.1369104,3.127336,0,0,9.506365
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,36.22004,36.22004,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.568416,6.5137,0,0.2754699,-0.2754699,9.375677,66.96899,0.1369104,0.2878661,0,0,6.5137
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874494,6.23823,0,0,0,9.375677,66.96899,0.1369104,0,0,0,6.23823
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,33.4597,33.4597,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.874494,6.23823,0,0.5788524,-0.5788524,8.765513,62.61068,0.1369104,0.6049008,0,0,6.23823
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,32.20957,32.20957,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.517663,5.659378,0,0.7222147,-0.7222147,8.004232,57.17297,0.1369104,0.7547144,0,0,5.659378
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,31.10208,31.10208,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.320124,4.937163,0,0.08288039,-0.08288039,7.916868,56.54895,0.1369104,0.08661001,0,0,4.937163
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1181671,30.89932,30.11205,0.0594293,0.0594293,0,-1,0,0.0594293,198.8365,0,0,0,0.1181671,0.06255716,0.0594293,0,0,6.412213,4.854282,0.05560998,0,0.05560998,7.969625,56.92578,0.1369083,0.06537223,0.09453371,0,4.972449
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2904592,30.95716,29.02134,0.1340152,0.1340152,0,-1,0,0.1340152,216.7361,0,0,0,0.2904592,0.1410686,0.1340152,0,0,6.356603,4.904331,0.1493906,0,0.1493906,8.111349,57.93809,0.1369027,0.1474167,0.2323674,0,5.19479
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5318319,31.7093,28.14877,0.224242,0.224242,0,0,0,0.224242,237.1687,0,0,0,0.5318319,0.2360443,0.224242,0,0,6.207212,5.038783,0.2957877,0,0.2957877,8.391958,59.94244,0.1368915,0.2466663,0.4254655,0,5.570615
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.102965,34.92295,27.39366,0.1223016,0.1223016,0,0,0,0.1223016,901.8403,0,0,0,1.102965,0.1287385,0.1223016,0,0,5.911425,5.304992,0.9742265,0,0.9742265,9.31619,66.54408,0.1368547,0.1345318,0.882372,0,6.407957
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.07117,33.90567,26.63855,2.067865,2.067865,0,0,0,2.067865,51.80077,0,0,0,1.07117,2.1767,2.067865,0,0,4.937199,6.181796,0,1.10553,-1.10553,8.15086,58.22031,0.1368547,2.274651,0.856936,0,7.252965
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5029645,31.89741,28.52632,1.539053,1.539053,0,0,0,1.539053,32.68013,2.220446E-16,0,0,0.5029645,1.620055,1.539053,0,0,6.165565,5.076266,0,1.117091,-1.117091,6.973342,49.80949,0.1368547,1.692958,0.4023716,0,5.57923
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7718188,38.29333,32.91434,1.164292,1.164292,0,-1,0,1.164292,66.29082,0,0,0,0.7718188,1.225571,1.164292,0,0,7.406777,3.959175,0,0.4537519,-0.4537519,6.495046,46.39309,0.1368547,1.280721,0.617455,0,4.730993
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.608709,58.1228,37.44499,1.984305,1.984305,0,0,0,1.984305,131.4672,0,0,0,2.608709,2.088742,1.984305,0,0,7.910946,3.505423,0.5199674,0,0.5199674,6.98833,49.91654,0.136835,2.182735,2.086967,0,6.114132
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.782636,64.0394,41.06112,0.5269511,0.5269511,0,0,0,0.5269511,528.0634,0,0,0,2.782636,0.5546854,0.5269511,0,0,7.390979,3.973393,2.22795,0,2.22795,9.101949,65.01379,0.1367509,0.5796462,2.226109,0,6.756029
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.170146,61.44554,43.84663,0.1187079,0.1187079,0,0,0,0.1187079,1828.14,0,0,0,2.170146,0.1249556,0.1187079,0,0,5.163028,5.978549,2.04519,0,2.04519,11.04219,78.8726,0.1366737,0.1305787,1.736117,0,8.148695
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.154271,74.54413,46.43917,1.437347,1.437347,0,0,0,1.437347,219.4509,0,0,0,3.154271,1.512997,1.437347,0,0,3.117838,7.81922,1.641274,0,1.641274,12.59924,89.99436,0.1366119,1.581082,2.523417,0,10.97349
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.502488,69.42352,47.94939,0.1288505,0.1288505,0,-1,0,0.1288505,1942.163,0.8902921,0,0,2.502488,0.1356322,0.1288505,0,0,1.476564,9.296367,1.476564,0,1.476564,14.00003,100,0.1365563,0.1417356,2.001991,0,11.79885
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.029493,56.44516,48.37729,0.5220513,0.5220513,0,-1,0,0.5220513,197.2016,0.4799657,0,0,1.029493,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1365563,0.5742564,0.8235947,0,11.65477
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9185562,55.97235,48.79679,0,0,0,-1,0,0,0,0.9185562,0,0,0.9185562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365563,0,0.734845,0,11.54383
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3741962,50.45689,47.63896,1.141833,1.141833,0,-1,0,1.141833,32.77154,0,0,0,0.3741962,1.201929,1.141833,0,0,0,10.62527,0,0.827733,-0.827733,13.12752,93.76781,0.1365563,1.256016,0.299357,0,10.99947
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2420027,46.51233,44.73598,0,0,0,-1,0,0,0,0,0,0,0.2420027,0,0,0,0,0.9197034,9.797541,0.2420027,0,0.2420027,13.3571,95.4077,0.1365472,0,0.1936021,0,10.03954
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03474187,42.22379,41.97564,3.38115,3.33,0,-1,0,3.33,1.0433,0,0.0511506,0.3892657,0.03474187,3.505263,3.33,0,0,0.6777007,10.01534,0,3.470521,-3.470521,9.698854,69.27739,0.1365472,3.719266,0.0277935,0,10.05009
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,39.85295,39.85295,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.533835,6.544822,0,2.993359,-2.993359,6.543577,46.73974,0.1365472,3.12806,0,0,6.544822
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,37.94001,37.94001,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.85979,3.551463,0,2.5427,-2.5427,3.863336,27.5952,0.1365472,2.657121,0,0,3.551463
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,36.05224,36.05224,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.68501,1.008763,0,0.3423374,-0.3423374,3.50248,25.01767,0.1365472,0.3577426,0,0,1.008763
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,34.50007,34.50007,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.06539,0.6664259,0,0.1296108,-0.1296108,3.365859,24.0418,0.1365472,0.1354432,0,0,0.6664259
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,33.27512,33.27512,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.04751291,0,0.5334807,0.5068067,0,0,11.2094,0.5368152,0,0.5334807,-0.5334807,2.80352,20.02511,0.1365472,0.5574874,0,0,0.5368152
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80216,0.003334485,0,0,0,2.80352,20.02511,0.1365472,0,0,0,0.003334485
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,30.93428,30.93428,0.3186478,0.003167761,0,-1,0,0.003167761,0,0,0.3154801,0.3473448,0,0.003334485,0.003167761,0,0,11.80216,0.003334485,0,0.003334485,-0.003334485,2.800006,20,0.1365472,0.3505126,0,0,0.003334485
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1378415,30.8624,29.94425,0.7133936,0.1309494,0,-1,0,0.1309494,105.2632,0,0.5824442,0.7585431,0.1378415,0.1378415,0.1309494,0,0,11.80586,0,0,0,0,2.800006,20,0.1365472,0.784733,0.1102732,0,0.1378415
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2575817,30.5747,28.86193,0,0,0,-1,0,0,0,0,0,0,0.2575817,0,0,0,0,11.80586,0,0.2575817,0,0.2575817,3.044369,21.74545,0.1365375,0,0.2060654,0,0.2575817
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5325335,31.5512,27.98936,0.1641642,0.1641642,0,0,0,0.1641642,324.3907,0,0,0,0.5325335,0.1728044,0.1641642,0,0,11.54828,0.2318235,0.359729,0,0.359729,3.385638,24.18308,0.136524,0.1805806,0.4260268,0,0.764357
