Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1736198,28.37369,27.23425,0.4571169,0.4571169,0,0,0,0.4571169,37.98149,0,5.551115E-17,0,0.1736198,0.4811757,0.4571169,0,0,11.18855,0.5555797,0,0.3075559,-0.3075559,3.061446,21.86743,0.136524,0.5028286,0.1388958,0,0.7291995
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1830881,27.67576,26.47914,0,0,0,0,0,0,0,0,0,0,0.1830881,0,0,0,0,11.53028,0.2480238,0.1830881,0,0.1830881,3.235138,23.10808,0.1365171,0,0.1464705,0,0.4311119
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7020146,33.08065,28.34174,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,70.56178,4.440892E-16,0,0,0.7020146,0,0,3.505263,3.33,11.34719,0.4128031,4.032014,0,4.032014,7.060243,50.43021,0.1366369,1.094383,0.5616117,5,1.114818
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.828798,38.48764,32.70459,1.821027,1.821027,0,-1,0,1.821027,45.51268,2.220446E-16,0,0,0.828798,1.91687,1.821027,0,0,7.315176,4.041616,0,1.088072,-1.088072,5.913314,42.23788,0.1366369,2.003129,0.6630384,0,4.870414
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4618309,40.47262,37.21007,0,0,0,0,0,0,0,0,0,0,0.4618309,0,0,0,0,8.524144,2.953544,0.4618309,0,0.4618309,6.351446,45.36738,0.1366196,0,0.3694647,0,3.415375
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.627225,45.39734,40.8262,0.2704495,0.2704495,0,0,0,0.2704495,231.9194,0,0,0,0.627225,0.2846837,0.2704495,0,0,8.062314,3.369192,0.3425412,0,0.3425412,6.676409,47.68854,0.1366067,0.2974945,0.50178,0,3.996417
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4452828,46.87951,43.60332,0,0,0,0,0,0,0,0,0,0,0.4452828,0,0,0,0,7.719772,3.677479,0.4452828,0,0.4452828,7.098841,50.70591,0.13659,0,0.3562262,0,4.122762
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4639034,49.70577,46.22942,0,0,0,0,0,0,0,0,0,0,0.4639034,0,0,0,0,7.274489,4.078234,0.4639034,0,0.4639034,7.538939,53.84945,0.1365725,0,0.3711227,0,4.542137
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2012265,49.24302,47.73964,2.337792,2.337792,0,-1,0,2.337792,8.607545,0,4.440892E-16,0,0.2012265,2.460834,2.337792,0,0,6.810586,4.495747,0,2.259607,-2.259607,5.157104,36.83638,0.1365725,2.571571,0.1609812,0,4.696973
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7420676,53.87509,48.15915,0.8818684,0.8818684,0,-1,0,0.8818684,84.1472,0,0,0,0.7420676,0.9282825,0.8818684,0,0,9.32126,2.236139,0,0.186215,-0.186215,4.960816,35.43433,0.1365725,0.9700552,0.593654,0,2.978207
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6432875,53.55678,48.61221,0.9198045,0.9198045,0,-1,0,0.9198045,69.93742,0,0,0,0.6432875,0.9682152,0.9198045,0,0,9.528167,2.049924,0,0.3249277,-0.3249277,4.618312,32.98788,0.1365725,1.011785,0.51463,0,2.693212
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2907725,49.63229,47.45438,1.615809,1.615809,0,-1,0,1.615809,17.99547,0,0,0.08339614,0.2907725,1.700851,1.615809,0,0,9.889197,1.724997,0,1.410079,-1.410079,3.131958,22.37108,0.1365725,1.77739,0.232618,0,2.015769
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1463658,45.61962,44.5514,0.573127,0.4382194,0,-1,0,0.4382194,33.40013,0,0.1349076,0.3034584,0.1463658,0.4612836,0.4382194,0,0,11.45595,0.3149177,0,0.3149177,-0.3149177,2.800006,20,0.1365725,0.6304397,0.1170927,0,0.4612836
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05627761,42.19294,41.79106,0.5058302,0.05346373,0,-1,0,0.05346373,105.2632,0,0.4523665,0.5457205,0.05627761,0.05627761,0.05346373,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,0.5564132,0.04502209,0,0.05627761
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,39.69354,39.69354,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,37.78059,37.78059,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,35.86765,35.86765,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,34.3071,34.3071,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,33.10732,33.10732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,31.85719,31.85719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,30.7497,30.7497,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365725,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1030863,30.4446,29.75966,0,0,0,-1,0,0,0,0,0,0,0.1030863,0,0,0,0,11.80586,0,0.1030863,0,0.1030863,2.897802,20.69854,0.1365687,0,0.08246901,0,0.1030863
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1574872,29.71077,28.66895,0.5837091,0.2377516,0,-1,0,0.2377516,66.24023,0,0.3459575,0.5240187,0.1574872,0.2502648,0.2377516,0,0,11.70277,0.09277763,0,0.09277763,-0.09277763,2.800006,20,0.1365687,0.64208,0.1259898,0,0.2502648
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1903291,29.05051,27.79638,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,96.07696,0,0,0,0.1903291,0,0,3.505263,3.33,11.80586,0,3.520329,0,3.520329,6.139683,43.85479,0.136641,0.2179107,0.1522633,5,0.1903291
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2947874,29.00839,27.06644,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,157.2995,0,0,0,0.2947874,0,0,3.505263,3.33,8.285531,3.168296,3.624787,0,3.624787,9.578458,68.41742,0.1367085,0.2061457,0.2358299,5,3.463084
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08698816,26.85195,26.28617,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.433649,0,0,0,0.08698816,0,0,3.505263,3.33,4.660744,6.430605,3.416988,0,3.416988,12.8201,91.57195,0.1368653,1.287214,0.06959052,5,6.517593
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4197676,30.94621,28.14877,1.920622,1.920622,0,0,0,1.920622,21.85582,0,2.220446E-16,0,0.4197676,2.021707,1.920622,0,0,1.243756,9.505895,0,1.601939,-1.601939,11.13151,79.5106,0.1368653,2.112684,0.335814,0,9.925662
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1134636,33.2616,32.49483,1.432226,1.432226,0,-1,0,1.432226,7.922189,0,2.220446E-16,0,0.1134636,1.507606,1.432226,0,0,3.023688,7.903955,0,1.394142,-1.394142,9.66195,69.01379,0.1368653,1.575448,0.09077089,0,8.017418
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7824744,42.60249,37.00032,1.103272,1.103272,0,0,0,1.103272,70.92307,0,0,0,0.7824744,1.161339,1.103272,0,0,4.572735,6.509812,0,0.3788646,-0.3788646,9.262592,66.16124,0.1368653,1.213599,0.6259795,0,7.292287
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.094171,48.73917,40.59128,0,0,0,0,0,0,0,0,0,0,1.094171,0,0,0,0,4.993696,6.130948,1.094171,0,1.094171,10.30061,73.57567,0.1368243,0,0.8753369,0,7.225119
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.474638,46.86014,43.3684,1.396534,1.396534,0,0,0,1.396534,33.98686,0,2.220446E-16,0,0.474638,1.470036,1.396534,0,0,3.899525,7.115702,0,0.9953977,-0.9953977,9.251372,66.0811,0.1368243,1.536187,0.3797104,0,7.59034
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3705019,48.75375,45.9945,1.497866,1.497866,0,0,0,1.497866,24.73533,0,0,0,0.3705019,1.576701,1.497866,0,0,5.005522,6.120304,0,1.206199,-1.206199,7.979928,56.99937,0.1368243,1.647652,0.2964015,0,6.490806
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.164999,48.75027,47.5215,0.9960607,0.9960607,0,-1,0,0.9960607,16.56516,0,1.110223E-16,0,0.164999,1.048485,0.9960607,0,0,6.345743,4.914105,0,0.8834859,-0.8834859,7.048652,50.34741,0.1368243,1.095667,0.1319992,0,5.079104
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.379642,50.81506,47.94939,1.721645,1.721645,0,-1,0,1.721645,22.05112,0,2.220446E-16,0,0.379642,1.812258,1.721645,0,0,7.327394,4.03062,0,1.432616,-1.432616,5.538542,39.56093,0.1368243,1.89381,0.3037136,0,4.410262
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.639246,53.32518,48.41924,0,0,0,-1,0,0,0,0,0,0,0.639246,0,0,0,0,8.919189,2.598003,0.639246,0,0.639246,6.144984,43.89265,0.1368003,0,0.5113968,0,3.237249
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4654842,50.77409,47.2614,0.5249432,0.5249432,0,-1,0,0.5249432,88.67326,0,0,0,0.4654842,0.5525718,0.5249432,0,0,8.279943,3.173325,0,0.08708753,-0.08708753,6.053185,43.23695,0.1368003,0.5774375,0.3723874,0,3.638809
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09587833,45.06408,44.36682,1.469233,1.469233,0,-1,0,1.469233,6.525739,0,2.220446E-16,0,0.09587833,1.546561,1.469233,0,0,8.376708,3.086237,0,1.450683,-1.450683,4.524031,32.31444,0.1368003,1.616157,0.07670267,0,3.182116
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07339095,42.12194,41.59809,1.918615,1.623498,0,-1,0,1.623498,4.520545,0,0.2951168,0.5427554,0.07339095,1.708945,1.623498,0,0,9.988578,1.635554,0,1.635554,-1.635554,2.800006,20,0.1368003,2.110476,0.05871276,0,1.708945
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,39.50056,39.50056,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,37.58762,37.58762,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,35.69985,35.69985,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,34.14769,34.14769,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,32.93951,32.93951,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,31.66422,31.66422,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,30.58189,30.58189,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1082014,30.28493,29.56669,0.3236511,0.1027914,0,-1,0,0.1027914,105.2632,0,0.2208597,0.3354579,0.1082014,0.1082014,0.1027914,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.3560162,0.08656114,0,0.1082014
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1392125,29.42048,28.50115,0.1338237,0.1322519,0,-1,0,0.1322519,105.2632,0,0.001571839,0.1207557,0.1392125,0.1392125,0.1322519,0,0,11.80586,0,0,0,0,2.800006,20,0.1368003,0.1472061,0.11137,0,0.1392125
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1740332,28.79879,27.65375,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,565.4031,0,0,0,0.1740332,0,0,3.505263,3.33,11.80586,0,3.504033,0,3.504033,6.124223,43.74437,0.1368589,0.03385842,0.1392266,5,0.1740332
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9614435,33.40144,26.89864,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,191.9106,0,0,0,0.9614435,0,0,3.505263,3.33,8.301827,3.15363,4.291443,0,4.291443,10.19544,72.82446,0.136927,0.5510836,0.7691548,5,4.115073
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.694269,37.89725,26.11837,1.231842,1.231842,3.669857,0,1.166871,1.231842,137.5395,4.440892E-16,0,0,1.694269,0,0,2.438015,2.316114,4.010384,7.015929,4.010384,0,4.010384,14.00003,100,0.1369775,1.355026,1.355415,5,8.710198
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.901743,49.73881,27.98936,2.028439,2.028439,0,0,0,2.028439,143.053,0.7665439,0,0,2.901743,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1369775,2.231283,2.321394,0,13.52702
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.829027,54.10077,32.2767,3.131581,3.131581,0,-1,0,3.131581,90.33862,0,0,0.1147388,2.829027,3.296401,3.131581,0,0,0,10.62527,0,0.4673739,-0.4673739,13.50737,96.48104,0.1369775,3.444739,2.263222,0,13.4543
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.448599,65.54787,36.7654,0.6027272,0.6027272,0,0,0,0.6027272,572.1658,2.294845,0,0,3.448599,0.6344497,0.6027272,0,0,0.5193043,10.1579,0.5193043,0,0.5193043,14.00003,100,0.136958,0.6629999,2.758879,0,13.6065
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.460781,70.21677,40.34797,0.3240021,0.3240021,0,0,0,0.3240021,1068.135,3.119726,0,0,3.460781,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.136958,0.3564023,2.768625,0,14.08605
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.307147,72.06459,43.13348,0,0,0,0,0,0,0,3.307147,0,0,3.307147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136958,0,2.645718,0,13.93242
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.982989,71.82603,45.77636,1.122043,1.122043,0,0,0,1.122043,265.8534,1.801891,0,0,2.982989,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.136958,1.234247,2.386391,0,13.60826
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.508894,68.73379,47.31174,0.9941495,0.9941495,0,-1,0,0.9941495,252.3659,1.462421,0,0,2.508894,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.136958,1.093564,2.007115,0,13.13417
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.320551,67.38799,47.76481,1.202355,1.202355,0,-1,0,1.202355,193.0005,1.054914,0,0,2.320551,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.136958,1.322591,1.856441,0,12.94583
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.297263,58.52008,48.20948,0.6333737,0.6333737,0,-1,0,0.6333737,204.818,0.630554,0,0,1.297263,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.136958,0.6967111,1.037811,0,11.92254
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1380635,48.12601,47.10199,2.660856,2.660856,0,-1,0,2.660856,5.188689,0,4.440892E-16,0,0.1380635,2.8009,2.660856,0,0,0,10.62527,0,2.662837,-2.662837,11.19315,79.95092,0.136958,2.926941,0.1104508,0,10.76334
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08317021,44.80285,44.19902,2.891973,2.891973,0,-1,0,2.891973,2.875899,0,4.440892E-16,0,0.08317021,3.044182,2.891973,0,0,2.958708,7.962437,0,2.961012,-2.961012,8.071971,57.65682,0.136958,3.18117,0.06653617,0,8.045608
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03843812,41.71234,41.43867,1.121946,1.121946,0,-1,0,1.121946,3.426022,0,2.220446E-16,0,0.03843812,1.180996,1.121946,0,0,6.248721,5.001425,0,1.142558,-1.142558,6.867609,49.05425,0.136958,1.234141,0.0307505,0,5.039864
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,39.33276,39.33276,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.518229,3.858868,0,2.849121,-2.849121,3.864372,27.60261,0.136958,2.977331,0,0,3.858868
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,37.44499,37.44499,3.739882,0.9592597,0,-1,0,0.9592597,0,0,2.780622,3.15461,0,1.009747,0.9592597,0,0,10.68392,1.009747,0,1.009747,-1.009747,2.800006,20,0.136958,4.11387,0,0,1.009747
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,35.55722,35.55722,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,33.97988,33.97988,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,32.75493,32.75493,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,31.5048,31.5048,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,30.41409,30.41409,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1400084,30.3285,29.39889,0.3585858,0.133008,0,-1,0,0.133008,105.2632,0,0.2255778,0.3678428,0.1400084,0.1400084,0.133008,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.3944444,0.1120067,0,0.1400084
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2955574,30.30385,28.34174,0.6520656,0.2807796,0,-1,0,0.2807796,105.2632,0,0.371286,0.6611162,0.2955574,0.2955574,0.2807796,0,0,11.80586,0,0,0,0,2.800006,20,0.136958,0.7172722,0.2364459,0,0.2955574
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1544159,28.52544,27.51112,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.25753,4.440892E-16,0,0,0.1544159,0,0,3.505263,3.33,11.80586,0,3.484416,0,3.484416,6.105613,43.61143,0.1370672,0.700226,0.1235327,5,0.1544159
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.213005,35.04252,26.75601,0.450733,0.450733,3.955996,0,1.244987,0.450733,269.1183,0,0,0,1.213005,0,0,3.505263,3.33,8.321445,3.135974,4.543005,0,4.543005,10.41549,74.39618,0.1371212,0.4958063,0.9704042,5,4.348979
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.750673,46.12428,25.98412,1.847789,1.847789,2.824166,0,0.9359974,1.847789,148.863,0,0,0,2.750673,0,0,0.9763774,0.9275585,3.778439,7.224679,3.678232,0,3.678232,13.90496,99.32097,0.1371139,2.032568,2.200539,5,9.975352
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.160309,51.8677,27.84672,0.9190398,0.9190398,0,0,0,0.9190398,343.8708,2.092692,0,0,3.160309,0.9674103,0.9190398,0,0,0.1002072,10.53509,0.1002072,0,0.1002072,14.00003,100,0.1371102,1.010944,2.528247,0,13.6954
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.016242,55.62438,32.11728,3.558991,3.33,0,-1,0,3.33,90.57784,0,0.2289907,0.5848898,3.016242,3.505263,3.33,0,0,0,10.62527,0,0.4890209,-0.4890209,13.48455,96.31805,0.1371102,3.91489,2.412994,0,13.64152
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.329247,64.04968,36.55564,2.262496,2.262496,0,0,0,2.262496,147.1493,0.4043161,0,0,3.329247,2.381574,2.262496,0,0,0.5433565,10.13625,0.5433565,0,0.5433565,14.00003,100,0.1370899,2.488745,2.663398,0,13.4655
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.029286,76.56205,40.11304,1.95462,1.95462,0,0,0,1.95462,206.1416,1.971791,0,0,4.029286,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1370899,2.150082,3.223429,0,14.65456
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.477929,63.27661,42.92373,1.07576,1.07576,0,0,0,1.07576,230.3422,1.34555,0,0,2.477929,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1370899,1.183336,1.982344,0,13.1032
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.651973,79.29699,45.5666,0,0,0,0,0,0,0,3.651973,0,0,3.651973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370899,0,2.921578,0,14.27725
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.865907,72.19765,47.10199,1.041684,1.041684,0,-1,0,1.041684,275.1226,1.769398,0,0,2.865907,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1370899,1.145852,2.292726,0,13.49118
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.003972,64.13074,47.57183,2.522122,2.522122,0,-1,0,2.522122,79.45576,0,0,0,2.003972,2.654866,2.522122,0,0,0,10.62527,0,0.650894,-0.650894,13.31393,95.09927,0.1370899,2.774334,1.603177,0,12.62925
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6626438,53.12027,48.04168,0,0,0,-1,0,0,0,0,0,0,0.6626438,0,0,0,0,0.7232156,9.97438,0.6626438,0,0.6626438,13.94256,99.58955,0.1370652,0,0.530115,0,10.63702
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4887439,50.61864,46.93419,1.02933,1.02933,0,-1,0,1.02933,47.48177,0,0,0,0.4887439,1.083505,1.02933,0,0,0.06057185,10.57076,0,0.5947609,-0.5947609,13.31563,95.11147,0.1370652,1.132262,0.3909951,0,11.0595
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08818983,44.67096,44.03122,0.04514784,0.04514784,0,-1,0,0.04514784,195.3356,0,0,0,0.08818983,0.04752404,0.04514784,0,0,0.7214173,9.975999,0.04066578,0,0.04066578,13.35421,95.38702,0.1370636,0.04966262,0.07055186,0,10.06419
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06419765,41.75322,41.29605,1.596782,1.596782,0,-1,0,1.596782,4.020439,0,0,0,0.06419765,1.680823,1.596782,0,0,0.6807516,10.0126,0,1.616626,-1.616626,11.65014,83.2151,0.1370636,1.75646,0.05135812,0,10.0768
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,39.19852,39.19852,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.477002,8.395972,0,3.505263,-3.505263,7.955266,56.82321,0.1370636,4.350205,0,0,8.395972
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,37.31075,37.31075,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.371739,4.890709,0,0.6261009,-0.6261009,7.295297,52.10916,0.1370636,0.6542754,0,0,4.890709
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,35.42298,35.42298,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.067407,4.264608,0,0.1218209,-0.1218209,7.166887,51.19194,0.1370636,0.1273028,0,0,4.264608
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,33.83725,33.83725,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.202763,4.142787,0,0.4157758,-0.4157758,6.728621,48.06148,0.1370636,0.4344857,0,0,4.142787
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,32.6123,32.6123,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.664736,3.727011,0,0.1994264,-0.1994264,6.518407,46.55996,0.1370636,0.2084005,0,0,3.727011
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,31.36217,31.36217,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.886321,3.527585,0,0.2121738,-0.2121738,6.294756,44.96245,0.1370636,0.2217216,0,0,3.527585
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12207,3.315411,0,0,0,6.294756,44.96245,0.1370636,0,0,0,3.315411
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04257635,29.52081,29.23948,0,0,0,-1,0,0,0,0,0,0,0.04257635,0,0,0,0,8.12207,3.315411,0.04257635,0,0.04257635,6.335147,45.25096,0.137062,0,0.03406108,0,3.357988
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0964327,28.80845,28.17394,0.1859573,0.1859573,0,-1,0,0.1859573,51.85745,0,0,0,0.0964327,0.1957445,0.1859573,0,0,8.079494,3.35373,0,0.09931181,-0.09931181,6.230464,44.50322,0.137062,0.204553,0.07714616,0,3.450163
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1545647,28.39137,27.37688,0.05607866,0.05607866,0,0,0,0.05607866,275.6212,0,0,0,0.1545647,0.05903016,0.05607866,0,0,8.18984,3.254418,0.09553451,0,0.09553451,6.321095,45.15059,0.1370585,0.06168652,0.1236517,0,3.408983
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.207394,34.85198,26.61338,0,0,0,0,0,0,0,0,0,0,1.207394,0,0,0,0,8.094305,3.340399,1.207394,0,1.207394,7.46653,53.33225,0.1370135,0,0.9659156,0,4.547794
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.125164,40.86633,25.81632,0,0,0,0,0,0,0,0,0,0,2.125164,0,0,0,0,6.886911,4.427054,2.125164,0,2.125164,9.482638,67.73299,0.1369343,0,1.700131,0,6.552218
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.821608,48.68271,27.67892,0.5780643,0.5780643,0,0,0,0.5780643,488.1132,0,0,0,2.821608,0.6084887,0.5780643,0,0,4.761747,6.339702,2.213119,0,2.213119,11.58219,82.72974,0.1368519,0.6358707,2.257286,0,9.161309
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.25255,57.61688,31.92431,1.762326,1.762326,0,-1,0,1.762326,184.5601,0,0,0,3.25255,1.85508,1.762326,0,0,2.548628,8.33151,1.39747,0,1.39747,12.90794,92.19942,0.1367999,1.938558,2.60204,0,11.58406
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.333255,75.07581,36.31233,0.6726392,0.6726392,0,0,0,0.6726392,644.2169,2.474056,0,0,4.333255,0.7080413,0.6726392,0,0,1.151158,9.589232,1.151158,0,1.151158,14.00003,100,0.1367572,0.7399031,3.466604,0,13.92249
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.267947,79.26205,39.85295,0,0,0,0,0,0,0,4.267947,0,0,4.267947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367572,0,3.414358,0,14.89322
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.317726,71.61731,42.6888,0.1266584,0.1266584,0,0,0,0.1266584,2619.428,3.184401,0,0,3.317726,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1367572,0.1393242,2.654181,0,13.943
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.769922,80.46631,45.33168,1.138133,1.138133,0,0,0,1.138133,331.2375,2.571888,0,0,3.769922,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1367572,1.251946,3.015938,0,14.3952
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.355926,66.70985,46.88385,0,0,0,-1,0,0,0,2.355926,0,0,2.355926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367572,0,1.884741,0,12.9812
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.890884,62.84653,47.36208,1.396732,1.396732,0,-1,0,1.396732,135.3792,0.4206405,0,0,1.890884,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1367572,1.536405,1.512707,0,12.51616
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.092948,56.42085,47.8571,1.809076,1.809076,0,-1,0,1.809076,60.4147,0,2.220446E-16,0,1.092948,1.90429,1.809076,0,0,0,10.62527,0,0.8113425,-0.8113425,13.1448,93.89123,0.1367572,1.989983,0.8743582,0,11.71822
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1526298,47.87987,46.74961,0.6647907,0.6647907,0,-1,0,0.6647907,22.95908,0,0,0,0.1526298,0.6997796,0.6647907,0,0,0.9014917,9.813931,0,0.5471498,-0.5471498,12.56805,89.77161,0.1367572,0.7312697,0.1221038,0,9.966561
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09001731,44.51577,43.86341,2.012612,2.012612,0,-1,0,2.012612,4.472661,0,4.440892E-16,0,0.09001731,2.118539,2.012612,0,0,1.509436,9.266782,0,2.028521,-2.028521,10.4298,74.49844,0.1367572,2.213873,0.07201385,0,9.356799
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06433277,41.5859,41.12824,2.109524,2.109524,0,-1,0,2.109524,3.049634,0,0,0,0.06433277,2.220551,2.109524,0,0,3.763349,7.23826,0,2.156219,-2.156219,8.156948,58.2638,0.1367572,2.320476,0.05146622,0,7.302593
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,39.05589,39.05589,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.159147,5.082042,0,0.2922624,-0.2922624,7.848876,56.06329,0.1367572,0.3054142,0,0,5.082042
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,37.16812,37.16812,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.483883,4.789779,0,0.9694545,-0.9694545,6.826982,48.76406,0.1367572,1.01308,0,0,4.789779
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,35.28035,35.28035,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.561055,3.820325,0,0.298748,-0.298748,6.512074,46.51472,0.1367572,0.3121916,0,0,3.820325
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,33.66945,33.66945,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.892997,3.521577,0,0.4160159,-0.4160159,6.073554,43.38244,0.1367572,0.4347366,0,0,3.521577
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,32.4445,32.4445,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.355237,3.105561,0,0.2880512,-0.2880512,5.769922,41.21364,0.1367572,0.3010135,0,0,3.105561
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.675294,2.81751,0,0,0,5.769922,41.21364,0.1367572,0,0,0,2.81751
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,30.08688,30.08688,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.675294,2.81751,0,0.3050295,-0.3050295,5.448392,38.91701,0.1367572,0.3187558,0,0,2.81751
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04246275,29.35198,29.07168,0.3509783,0.3509783,0,-1,0,0.3509783,12.0984,0,5.551115E-17,0,0.04246275,0.3694508,0.3509783,0,0,9.014215,2.51248,0,0.3269881,-0.3269881,5.103716,36.45504,0.1367572,0.3860761,0.0339702,0,2.554943
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09673374,28.642,28.00614,0.4038516,0.4038516,0,-1,0,0.4038516,23.9528,0,5.551115E-17,0,0.09673374,0.4251069,0.4038516,0,0,9.377536,2.185492,0,0.3283732,-0.3283732,4.757581,33.98265,0.1367572,0.4442367,0.07738699,0,2.282226
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.166586,28.30189,27.20908,0.2773595,0.2773595,0,0,0,0.2773595,60.06141,0,0,0,0.166586,0.2919573,0.2773595,0,0,9.742394,1.857119,0,0.1253713,-0.1253713,4.625428,33.0387,0.1367572,0.3050954,0.1332688,0,2.023705
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.201759,34.64371,26.45397,0.2060091,0.2060091,0,0,0,0.2060091,583.3524,0,0,0,1.201759,0.2168517,0.2060091,0,0,9.881697,1.731748,0.9849075,0,0.9849075,5.559793,39.71273,0.1367206,0.22661,0.9614074,0,2.933507
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.681394,45.18937,25.67369,3.909922,3.909922,1.25,0,0.50625,3.909922,68.57922,0,0,0,2.681394,2.799918,2.659922,0,0,8.896789,2.618164,0,0.1185239,-0.1185239,5.434858,38.82034,0.1367206,4.300914,2.145115,5,5.299559
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.009281,50.10371,27.49434,2.455491,2.455491,4.866473,0,1.493547,2.455491,122.5531,0,0,0,3.009281,0,0,2.410982,2.290433,9.028481,2.49964,5.299714,0,5.299714,10.46261,74.73277,0.1368216,2.70104,2.407425,5,5.508921
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.7163,61.95988,31.71456,1.165833,1.165833,0,-1,0,1.165833,318.7678,0,0,0,3.7163,1.227193,1.165833,0,0,3.728768,7.269383,2.489107,0,2.489107,12.82398,91.59969,0.1367293,1.282416,2.97304,0,10.98568
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.160081,72.61884,36.07741,0,0,0,0,0,0,0,2.920421,0,0,4.160081,0,0,0,0,1.239661,9.50958,1.239661,0,1.239661,14.00003,100,0.1366834,0,3.328065,0,13.66966
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.13863,77.21677,39.59286,3.113352,3.113352,1.25,0,0.50625,3.113352,132.9316,2.177207,0,0,4.13863,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1366834,3.424687,3.310904,5,14.7639
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.32397,71.35629,42.42871,0.7886333,0.7886333,0,0,0,0.7886333,421.4848,2.493829,0,0,3.32397,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1366834,0.8674966,2.659176,0,13.94924
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.001663,71.18707,45.09676,1.558041,1.558041,0,0,0,1.558041,192.6562,1.36162,0,0,3.001663,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1366834,1.713845,2.401331,0,13.62694
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.529072,68.15314,46.64893,1.712646,1.712646,0,-1,0,1.712646,147.6705,0.7262869,0,0,2.529072,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1366834,1.883911,2.023258,0,13.15435
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.89815,62.66859,47.14394,2.784647,2.784647,0,-1,0,2.784647,68.16483,0,0,0,1.89815,2.931208,2.784647,0,0,0,10.62527,0,1.033058,-1.033058,12.91109,92.22189,0.1366834,3.063112,1.51852,0,12.52342
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.25178,57.52057,47.63896,1.01832,1.01832,0,-1,0,1.01832,122.9261,0,0,0,1.25178,1.071915,1.01832,0,0,1.147842,9.592216,0.179865,0,0.179865,13.08172,93.4407,0.1366767,1.120152,1.001424,0,10.844
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4137456,49.63042,46.53146,0,0,0,-1,0,0,0,0,0,0,0.4137456,0,0,0,0,0.967977,9.754095,0.4137456,0,0.4137456,13.47424,96.24436,0.1366614,0,0.3309965,0,10.16784
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1312239,44.6305,43.67883,0,0,0,-1,0,0,0,0,0,0,0.1312239,0,0,0,0,0.5542313,10.12647,0.1312239,0,0.1312239,13.59873,97.13358,0.1366565,0,0.1049791,0,10.25769
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04130244,41.23684,40.94366,1.489813,1.489813,0,-1,0,1.489813,2.772323,0,2.220446E-16,0,0.04130244,1.568224,1.489813,0,0,0.4230075,10.24457,0,1.526922,-1.526922,11.98921,85.63705,0.1366565,1.638794,0.03304195,0,10.28587
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,38.88809,38.88809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119587,8.717646,0,0,0,11.98921,85.63705,0.1366565,0,0,0,8.717646
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119587,8.717646,0,0,0,11.98921,85.63705,0.1366565,0,0,0,8.717646
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,35.08738,35.08738,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.119587,8.717646,0,0.3153389,-0.3153389,11.65681,83.26279,0.1366565,0.3295291,0,0,8.717646
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,33.48487,33.48487,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.469964,8.402307,0,0.4180038,-0.4180038,11.2162,80.11555,0.1366565,0.436814,0,0,8.402307
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,32.25991,32.25991,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.934412,7.984303,0,0.6747828,-0.6747828,10.50492,75.03497,0.1366565,0.705148,0,0,7.984303
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,31.00979,31.00979,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.684171,7.30952,0,0.2522714,-0.2522714,10.239,73.13556,0.1366565,0.2636237,0,0,7.30952
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,29.89391,29.89391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.964473,7.057249,0,0,0,10.239,73.13556,0.1366565,0,0,0,7.057249
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1013746,29.5571,28.88709,0.1402967,0.1402967,0,-1,0,0.1402967,72.2573,0,0,0,0.1013746,0.1476807,0.1402967,0,0,3.964473,7.057249,0,0.04630613,-0.04630613,10.19019,72.78691,0.1366565,0.1543264,0.08109968,0,7.158623
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1559216,28.87305,27.84672,0,0,0,-1,0,0,0,0,0,0,0.1559216,0,0,0,0,4.015924,7.010942,0.1559216,0,0.1559216,10.33811,73.84348,0.1366508,0,0.1247373,0,7.166864
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3708618,29.4914,27.04128,0.3318737,0.3318737,0,0,0,0.3318737,111.7478,0,0,0,0.3708618,0.3493408,0.3318737,0,0,3.860002,7.151272,0.02152099,0,0.02152099,10.35853,73.98932,0.13665,0.3650611,0.2966894,0,7.522134
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.422076,36.06165,26.28617,0.2502554,0.2502554,0,0,0,0.2502554,568.2499,0,0,0,1.422076,0.2634268,0.2502554,0,0,3.838481,7.170641,1.158649,0,1.158649,11.45772,81.84067,0.1366071,0.275281,1.137661,0,8.592717
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.222637,41.2692,25.48911,2.293046,2.293046,0,0,0,2.293046,96.92945,0,4.440892E-16,0,2.222637,2.413733,2.293046,0,0,2.679832,8.213426,0,0.1910957,-0.1910957,11.25628,80.40186,0.1366071,2.522351,1.77811,0,10.43606
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.817717,48.24135,27.32654,0.9130598,0.9130598,0,0,0,0.9130598,308.6016,0,0,0,2.817717,0.9611155,0.9130598,0,0,2.89216,8.022329,1.856602,0,1.856602,13.01761,92.98275,0.1365385,1.004366,2.254174,0,10.84005
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.029372,55.01832,31.5048,0.6968585,0.6968585,0,-1,0,0.6968585,434.7184,1.260278,0,0,3.029372,0.7335353,0.6968585,0,0,1.035559,9.693272,1.035559,0,1.035559,14.00003,100,0.1365002,0.7665444,2.423497,0,12.72264
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.607607,66.06216,35.84248,0.6601664,0.6601664,0,0,0,0.6601664,546.4693,2.912695,0,0,3.607607,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1365002,0.7261831,2.886085,0,14.23288
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.199352,77.66343,39.35793,0.2646616,0.2646616,0,0,0,0.2646616,1586.687,3.920761,0,0,4.199352,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1365002,0.2911277,3.359482,0,14.82463
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.329735,71.12189,42.19379,0,0,0,0,0,0,0,3.329735,0,0,3.329735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365002,0,2.663788,0,13.95501
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.00791,70.98454,44.87862,0.430538,0.430538,0,0,0,0.430538,698.6397,2.554712,0,0,3.00791,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1365002,0.4735918,2.406328,0,13.63318
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.535822,67.97287,46.43917,0.8294967,0.8294967,0,-1,0,0.8294967,305.7061,1.662668,0,0,2.535822,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1365002,0.9124463,2.028658,0,13.1611
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.402021,67.22221,46.93419,3.541121,3.33,0,-1,0,3.33,72.13275,0,0.2111216,0.5652337,2.402021,3.505263,3.33,0,0,0,10.62527,0,1.103243,-1.103243,12.83711,91.69345,0.1365002,3.895234,1.921617,0,13.0273
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.108079,56.09229,47.42921,2.06822,2.06822,0,-1,0,2.06822,53.57648,0,0,0,1.108079,2.177073,2.06822,0,0,1.225825,9.522032,0,1.068994,-1.068994,11.71029,83.64476,0.1365002,2.275042,0.8864635,0,10.63011
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1708897,47.58478,46.32171,0,0,0,-1,0,0,0,0,0,0,0.1708897,0,0,0,0,2.413596,8.453037,0.1708897,0,0.1708897,11.87241,84.80276,0.1364939,0,0.1367118,0,8.623927
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2015107,44.95026,43.48586,4.564918,3.33,0,-1,0,3.33,6.051371,0,1.234918,1.69141,0.2015107,3.505263,3.33,0,0,2.242707,8.606838,0,3.303752,-3.303752,8.389949,59.92809,0.1364939,5.02141,0.1612085,0,8.808349
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06090018,41.20807,40.77586,1.608871,1.608871,0,-1,0,1.608871,3.785274,0,0,0,0.06090018,1.693548,1.608871,0,0,5.913543,5.303086,0,1.632648,-1.632648,6.668986,47.63552,0.1364939,1.769758,0.04872014,0,5.363986
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,38.72029,38.72029,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.727596,3.670437,0,0.7983674,-0.7983674,5.827433,41.62444,0.1364939,0.834294,0,0,3.670437
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,36.81573,36.81573,3.883672,2.728467,0,-1,0,2.728467,0,0,1.155206,1.543573,0,2.87207,2.728467,0,0,8.614672,2.87207,0,2.87207,-2.87207,2.800006,20,0.1364939,4.27204,0,0,2.87207
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,34.92796,34.92796,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,33.31707,33.31707,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,32.09211,32.09211,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,30.84199,30.84199,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,29.7345,29.7345,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08080777,29.2524,28.71929,0.2100932,0.07676738,0,-1,0,0.07676738,105.2632,0,0.1333259,0.2157491,0.08080777,0.08080777,0.07676738,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.2311026,0.06464621,0,0.08080777
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09701735,28.29015,27.65375,0.2780243,0.09216648,0,-1,0,0.09216648,105.2632,0,0.1858578,0.2873935,0.09701735,0.09701735,0.09216648,0,0,11.80586,0,0,0,0,2.800006,20,0.1364939,0.3058268,0.07761388,0,0.09701735
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1817827,28.0643,26.87347,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.16437,4.440892E-16,0,0,0.1817827,0,0,3.505263,3.33,11.80586,0,3.511783,0,3.511783,6.131575,43.79688,0.1365905,0.5529224,0.1454261,5,0.1817827
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.242725,34.58422,26.11837,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1164.501,0,0,0,1.242725,0,0,3.505263,3.33,8.294078,3.160604,4.572726,0,4.572726,10.46964,74.78302,0.1366152,0.1173891,0.9941804,5,4.40333
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.626076,44.35851,25.34648,2.065911,2.065911,3.106423,0,1.013054,2.065911,127.1147,0,0,0,2.626076,0,0,1.040512,0.9884862,3.721352,7.276057,3.614563,0,3.614563,13.89872,99.27637,0.1366339,2.272502,2.100861,5,9.902134
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.815999,48.00341,27.13357,0.914513,0.914513,0,0,0,0.914513,307.9233,1.746564,0,0,2.815999,0.9626453,0.914513,0,0,0.1067894,10.52916,0.1067894,0,0.1067894,14.00003,100,0.13663,1.005964,2.252799,0,13.34516
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.254841,56.86687,31.28666,0,0,0,-1,0,0,0,3.254841,0,0,3.254841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,0,2.603873,0,13.88012
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.464221,64.22675,35.58239,1.026951,1.026951,0,0,0,1.026951,337.3308,2.38322,0,0,3.464221,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,1.129646,2.771377,0,14.0895
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.485383,68.89146,39.09784,0,0,0,0,0,0,0,3.485383,0,0,3.485383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,0,2.788306,0,14.11066
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.33614,70.86258,41.93369,0.9021888,0.9021888,0,0,0,0.9021888,369.7829,2.386467,0,0,3.33614,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,0.9924077,2.668912,0,13.96141
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.015087,70.74008,44.61852,1.225128,1.225128,0,0,0,1.225128,246.1038,1.725478,0,0,3.015087,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,1.347641,2.41207,0,13.64036
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.998697,72.52633,46.20425,1.233414,1.233414,0,-1,0,1.233414,243.1216,1.700366,0,0,2.998697,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,1.356756,2.398958,0,13.62397
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.913089,62.30667,46.69926,1.604672,1.604672,0,-1,0,1.604672,119.22,0.2239611,0,0,1.913089,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.13663,1.765139,1.530471,0,12.53836
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.115753,55.93317,47.21945,1.834218,1.834218,0,-1,0,1.834218,60.8299,0,2.220446E-16,0,1.115753,1.930756,1.834218,0,0,0,10.62527,0,0.8150028,-0.8150028,13.14094,93.86367,0.13663,2.01764,0.8926023,0,11.74103
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.185433,47.49854,46.12874,1.865496,1.865496,0,-1,0,1.865496,9.940145,0,0,0,0.185433,1.96368,1.865496,0,0,0.9055586,9.810271,0,1.778247,-1.778247,11.2665,80.47486,0.13663,2.052045,0.1483464,0,9.995705
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09007592,43.92644,43.27611,0,0,0,-1,0,0,0,0,0,0,0.09007592,0,0,0,0,2.881388,8.032024,0.09007592,0,0.09007592,11.35196,81.08524,0.1366267,0,0.07206073,0,8.122101
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.043323,40.89814,40.59128,1.619967,1.619967,0,-1,0,1.619967,2.674314,0,0,0,0.043323,1.705228,1.619967,0,0,2.791312,8.113093,0,1.661905,-1.661905,9.600155,68.5724,0.1366267,1.781964,0.0346584,0,8.156416
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,38.53571,38.53571,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.637874,6.451188,0,0.3202688,-0.3202688,9.262562,66.16103,0.1366267,0.3346809,0,0,6.451188
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,36.64793,36.64793,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.993728,6.130919,0,3.505263,-3.505263,5.56769,39.76913,0.1366267,5.735069,0,0,6.130919
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,34.76016,34.76016,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.888465,2.625656,0,0.02571706,-0.02571706,5.540582,39.5755,0.1366267,0.02687433,0,0,2.625656
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,33.17443,33.17443,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.917039,2.599939,0,0.1970942,-0.1970942,5.332826,38.09154,0.1366267,0.2059634,0,0,2.599939
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.136033,2.402845,0,0,0,5.332826,38.09154,0.1366267,0,0,0,2.402845
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,30.69936,30.69936,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.136033,2.402845,0,0.6194229,-0.6194229,4.679897,33.42777,0.1366267,0.6472969,0,0,2.402845
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,29.59186,29.59186,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.824281,1.783422,0,0.6058398,-0.6058398,4.041286,28.86627,0.1366267,0.6331027,0,0,1.783422
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04283511,28.85859,28.57666,0,0,0,-1,0,0,0,0,0,0,0.04283511,0,0,0,0,10.49744,1.177582,0.04283511,0,0.04283511,4.081923,29.15653,0.1366251,0,0.03426809,0,1.220417
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1045874,28.22206,27.53629,0.2187718,0.2187718,0,-1,0,0.2187718,47.80662,0,2.775558E-17,0,0.1045874,0.2302861,0.2187718,0,0,10.4546,1.216133,0,0.1256987,-0.1256987,3.949425,28.21012,0.1366251,0.2406489,0.08366991,0,1.320721
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1472614,27.70185,26.73923,0.03028581,0.03028581,0,0,0,0.03028581,486.2391,0,0,0,0.1472614,0.0318798,0.03028581,0,0,10.59427,1.090435,0.1153816,0,0.1153816,4.058886,28.99198,0.1366208,0.03331439,0.1178092,0,1.237696
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.315901,34.96955,25.98412,0.4630214,0.4630214,0,0,0,0.4630214,284.1988,0,0,0,1.315901,0.487391,0.4630214,0,0,10.47888,1.194278,0.8285103,0,0.8285103,4.844879,34.60621,0.1365903,0.5093236,1.052721,0,2.51018
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.583658,43.81964,25.17867,0.8084645,0.8084645,0,0,0,0.8084645,319.5759,0,0,0,2.583658,0.8510153,0.8084645,0,0,9.650374,1.939938,1.732643,0,1.732643,6.488609,46.34711,0.1365266,0.889311,2.066926,0,4.523596
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.451091,53.48865,26.97415,0,0,0,0,0,0,0,0,0,0,3.451091,0,0,0,0,7.917731,3.499316,3.451091,0,3.451091,9.762601,69.73273,0.1363997,0,2.760873,0,6.950407
