Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.255568,56.62016,31.07691,0.7293677,0.7293677,0,-1,0,0.7293677,446.3548,0,0,0,3.255568,0.7677554,0.7293677,0,0,4.46664,6.605298,2.487812,0,2.487812,12.12275,86.59087,0.1363085,0.8023044,2.604454,0,9.860866
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.467418,63.96566,35.34747,2.472072,2.472072,0,0,0,2.472072,140.2636,0,0,0,3.467418,2.602181,2.472072,0,0,1.978828,8.844329,0.8652366,0,0.8652366,12.94358,92.45397,0.1362767,2.719279,2.773934,0,12.31175
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.490716,68.61818,38.83775,0.9811782,0.9811782,0,0,0,0.9811782,355.7678,1.344305,0,0,3.490716,1.032819,0.9811782,0,0,1.113592,9.623042,1.113592,0,1.113592,14.00003,100,0.1362359,1.079296,2.792573,0,13.11376
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.342625,70.60413,41.6736,1.50017,1.50017,0,0,0,1.50017,222.8165,1.763499,0,0,3.342625,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1362359,1.650187,2.6741,0,13.9679
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.022191,70.50511,44.36682,0.675234,0.675234,0,0,0,0.675234,447.5768,2.311418,0,0,3.022191,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1362359,0.7427574,2.417753,0,13.64746
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.550866,67.53815,45.94416,0,0,0,-1,0,0,0,2.550866,0,0,2.550866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362359,0,2.040693,0,13.17614
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.920857,62.11413,46.46434,1.551933,1.551933,0,-1,0,1.551933,123.7719,0.2872429,0,0,1.920857,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1362359,1.707127,1.536685,0,12.54613
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.123679,55.74929,46.98453,1.015837,1.015837,0,-1,0,1.015837,110.6161,0.05437708,0,0,1.123679,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1362359,1.11742,0.8989429,0,11.74895
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1894613,47.3169,45.91899,1.701945,1.701945,0,-1,0,1.701945,11.13204,0,0,0,0.1894613,1.791521,1.701945,0,0,0,10.62527,0,1.60206,-1.60206,12.31131,87.93774,0.1362359,1.872139,0.151569,0,10.81474
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1050582,43.86652,43.10831,0,0,0,-1,0,0,0,0,0,0,0.1050582,0,0,0,0,1.780066,9.023214,0.1050582,0,0.1050582,12.41098,88.64965,0.1362321,0,0.08404658,0,9.128273
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04400408,40.73485,40.42348,1.450048,1.450048,0,-1,0,1.450048,3.034664,0,2.220446E-16,0,0.04400408,1.526366,1.450048,0,0,1.675008,9.117767,0,1.482362,-1.482362,10.84843,77.48862,0.1362321,1.595053,0.03520326,0,9.161771
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005209394,38.42941,38.39307,0.7706834,0.7706834,0,-1,0,0.7706834,0.6759447,0,1.110223E-16,0,0.005209394,0.8112457,0.7706834,0,0,3.322077,7.635405,0,0.8060363,-0.8060363,9.998793,71.4198,0.1362321,0.8477517,0.004167515,0,7.640615
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,36.53047,36.53047,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.217673,6.829369,0,1.36079,-1.36079,8.564394,61.17412,0.1362321,1.422026,0,0,6.829369
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,34.6427,34.6427,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.729662,5.468579,0,0.543762,-0.543762,7.991218,57.08002,0.1362321,0.5682312,0,0,5.468579
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,33.04019,33.04019,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.333842,4.924817,0,0.3431579,-0.3431579,7.629498,54.49631,0.1362321,0.3586,0,0,4.924817
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,31.80685,31.80685,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.715128,4.581659,0,0.2171299,-0.2171299,7.400623,52.86149,0.1362321,0.2269008,0,0,4.581659
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.956384,4.364529,0,0,0,7.400623,52.86149,0.1362321,0,0,0,4.364529
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.956384,4.364529,0,0,0,7.400623,52.86149,0.1362321,0,0,0,4.364529
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1396956,29.3562,28.43403,0.3165997,0.3165997,0,-1,0,0.3165997,44.12372,0,0,0,0.1396956,0.3332628,0.3165997,0,0,6.956384,4.364529,0,0.1935672,-0.1935672,7.196585,51.40408,0.1362321,0.3482596,0.1117564,0,4.504224
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2572339,29.07208,27.37688,0.159345,0.159345,0,-1,0,0.159345,161.4321,0,0,0,0.2572339,0.1677316,0.159345,0,0,7.171458,4.170962,0.08950234,0,0.08950234,7.281495,52.01057,0.1362288,0.1752795,0.2057872,0,4.428195
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3022658,28.58279,26.5966,0.3975784,0.3975784,0,0,0,0.3975784,76.02673,0,5.551115E-17,0,0.3022658,0.4185036,0.3975784,0,0,7.081956,4.251514,0,0.1162377,-0.1162377,7.158969,51.13539,0.1362288,0.4373362,0.2418126,0,4.55378
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.181038,33.85135,25.84149,0.4179621,0.4179621,0,0,0,0.4179621,282.5706,0,0,0,1.181038,0.4399601,0.4179621,0,0,7.211109,4.135276,0.741078,0,0.741078,7.862018,56.15715,0.1362017,0.4597583,0.9448305,0,5.316314
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.741988,37.08625,25.03604,1.289292,1.289292,0,0,0,1.289292,135.112,0,0,0,1.741988,1.35715,1.289292,0,0,6.470031,4.802246,0.3848388,0,0.3848388,8.227108,58.76494,0.1361876,1.418221,1.393591,0,6.544235
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.620977,45.97901,26.80635,0.6725615,0.6725615,0,0,0,0.6725615,389.7007,0,0,0,2.620977,0.7079595,0.6725615,0,0,6.085192,5.148601,1.913018,0,1.913018,10.04195,71.72811,0.1361176,0.7398177,2.096782,0,7.769578
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.958158,53.61336,30.86716,1.773373,1.773373,0,-1,0,1.773373,166.8098,0,0,0,2.958158,1.866708,1.773373,0,0,4.172175,6.870317,1.091451,0,1.091451,11.0774,79.1241,0.1360777,1.95071,2.366527,0,9.828475
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.308767,52.76566,35.11255,0.7470349,0.7470349,0,0,0,0.7470349,309.0575,0,0,0,2.308767,0.7863525,0.7470349,0,0,3.080724,7.852623,1.522415,0,1.522415,12.52169,89.44044,0.1360221,0.8217384,1.847014,0,10.16139
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.705093,51.50698,38.57766,0.6140678,0.6140678,0,0,0,0.6140678,277.6719,0,0,0,1.705093,0.6463872,0.6140678,0,0,1.558309,9.222795,1.058706,0,1.058706,13.52606,96.61454,0.1359834,0.6754746,1.364075,0,10.92789
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.35778,60.42473,41.43867,0,0,0,0,0,0,0,1.858177,0,0,2.35778,0,0,0,0,0.4996032,10.17563,0.4996032,0,0.4996032,14.00003,100,0.1359652,0,1.886224,0,12.53341
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.551262,65.42303,44.14868,1.382041,1.382041,0,0,0,1.382041,184.6011,1.096482,0,0,2.551262,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1359652,1.520245,2.04101,0,13.17654
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.429603,56.97832,45.73441,0.9344565,0.9344565,0,-1,0,0.9344565,152.9876,0.4459644,0,0,1.429603,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1359652,1.027902,1.143682,0,12.05488
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9662374,53.70564,46.27137,2.819479,2.819479,0,-1,0,2.819479,34.27007,0,4.440892E-16,0,0.9662374,2.967872,2.819479,0,0,0,10.62527,0,2.001635,-2.001635,11.89012,84.92925,0.1359652,3.101427,0.7729899,0,11.59151
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7206839,52.28446,46.79156,2.141063,2.141063,0,-1,0,2.141063,33.6601,0,0,0,0.7206839,2.253751,2.141063,0,0,2.224039,8.623639,0,1.533067,-1.533067,10.27413,73.38646,0.1359652,2.35517,0.5765471,0,9.344323
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1987607,47.21676,45.75119,0,0,0,-1,0,0,0,0,0,0,0.1987607,0,0,0,0,3.927447,7.090572,0.1987607,0,0.1987607,10.46269,74.73332,0.135958,0,0.1590085,0,7.289333
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1018014,43.65746,42.92373,0.8625976,0.8625976,0,-1,0,0.8625976,11.80173,0,1.110223E-16,0,0.1018014,0.9079975,0.8625976,0,0,3.728686,7.269457,0,0.8061961,-0.8061961,9.612881,68.6633,0.135958,0.9488574,0.08144114,0,7.371258
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04526365,40.57564,40.25567,0.7213796,0.7213796,0,-1,0,0.7213796,6.274596,0,1.110223E-16,0,0.04526365,0.759347,0.7213796,0,0,4.624459,6.463261,0,0.7140833,-0.7140833,8.86017,63.28681,0.135958,0.7935176,0.03621092,0,6.508524
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01352166,38.34471,38.25044,2.429338,2.429338,0,-1,0,2.429338,0.5565987,0,4.440892E-16,0,0.01352166,2.557198,2.429338,0,0,5.417885,5.749177,0,2.543677,-2.543677,6.1789,44.13491,0.135958,2.672272,0.01081733,0,5.762699
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,36.38784,36.38784,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.244193,3.205501,0,0.8072066,-0.8072066,5.32803,38.05728,0.135958,0.8435309,0,0,3.205501
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,34.50007,34.50007,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.141088,2.398294,0,0.08827189,-0.08827189,5.234983,37.39266,0.135958,0.09224413,0,0,2.398294
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,32.89756,32.89756,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.239169,2.310022,0,0.2155737,-0.2155737,5.007748,35.76956,0.135958,0.2252745,0,0,2.310022
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,31.66422,31.66422,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.478695,2.094449,0,0.6859304,-0.6859304,4.284714,30.60504,0.135958,0.7167973,0,0,2.094449
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24084,1.408518,0,0,0,4.284714,30.60504,0.135958,0,0,0,1.408518
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,29.28143,29.28143,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.24084,1.408518,0,0.6345985,-0.6345985,3.615789,25.82701,0.135958,0.6631554,0,0,1.408518
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.0554732,28.63085,28.26623,0.2767867,0.2767867,0,-1,0,0.2767867,20.04186,0,0,0,0.0554732,0.2913544,0.2767867,0,0,10.94595,0.7739198,0,0.2358812,-0.2358812,3.367148,24.05101,0.135958,0.3044653,0.04437856,0,0.829393
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.248106,28.86731,27.23425,0,0,0,-1,0,0,0,0,0,0,0.248106,0,0,0,0,11.20804,0.5380386,0.248106,0,0.248106,3.602522,25.73225,0.1359489,0,0.1984848,0,0.7861446
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.244323,28.05439,26.45397,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.70448,4.440892E-16,0,0,0.244323,0,0,3.505263,3.33,10.95993,0.761334,3.574323,0,3.574323,6.993423,49.95292,0.1360712,0.9362835,0.1954584,5,1.005657
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.139845,33.40862,25.69886,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,134.2104,4.440892E-16,0,0,1.139845,0,0,3.505263,3.33,7.385611,3.978225,4.469845,0,4.469845,11.23389,80.24191,0.1361605,0.9342272,0.9118761,5,5.11807
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.179598,40.27158,24.89341,0,0,0,0,0,0,0,0,0,0,2.179598,0,0,0,0,2.915765,8.001085,2.179598,0,2.179598,13.30164,95.01151,0.1360811,0,1.743678,0,10.18068
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.202475,50.81129,26.63855,2.463042,2.463042,0,0,0,2.463042,130.0211,0,0,0,3.202475,2.592675,2.463042,0,0,0.7361676,9.962724,0.6097992,0,0.6097992,13.88014,99.14369,0.1360589,2.709346,2.56198,0,13.1652
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.579517,59.27045,30.67419,0.6476903,0.6476903,0,-1,0,0.6476903,552.6587,2.771369,0,0,3.579517,0.6817793,0.6476903,0,0,0.1263684,10.51154,0.1263684,0,0.1263684,14.00003,100,0.1360543,0.7124593,2.863613,0,14.09106
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.348408,62.19946,34.90279,0.4843459,0.4843459,0,0,0,0.4843459,691.3258,2.83857,0,0,3.348408,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1360543,0.5327804,2.678726,0,13.97368
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.501002,68.09964,38.34273,1.015059,1.015059,0,0,0,1.015059,344.9063,2.432519,0,0,3.501002,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1360543,1.116565,2.800802,0,14.12628
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.046107,78.2869,41.20375,2.148923,2.148923,0,0,0,2.148923,188.2854,1.784083,0,0,4.046107,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1360543,2.363815,3.236886,0,14.67138
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.539841,65.06435,43.93893,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360543,0,2.031873,0,13.16512
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.302434,64.63412,45.54144,2.256927,2.256927,0,-1,0,2.256927,102.0163,0,0,0,2.302434,2.375713,2.256927,0,0,0,10.62527,0,0.07327849,-0.07327849,13.92279,99.44827,0.1360543,2.48262,1.841947,0,12.92771
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.935866,61.7992,46.06162,0.9177962,0.9177962,0,-1,0,0.9177962,210.9255,0.8883446,0,0,1.935866,0.9661013,0.9177962,0,0,0.08142055,10.552,0.08142055,0,0.08142055,14.00003,100,0.1360513,1.009576,1.548693,0,12.48786
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.083998,55.03873,46.62376,1.275998,1.275998,0,-1,0,1.275998,84.95295,2.220446E-16,0,0,1.083998,1.343156,1.275998,0,0,0,10.62527,0,0.2591579,-0.2591579,13.72685,98.04874,0.1360513,1.403598,0.8671985,0,11.70927
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5217361,49.49615,45.59177,1.683987,1.683987,0,-1,0,1.683987,30.98219,0,4.440892E-16,0,0.5217361,1.772618,1.683987,0,0,0.2879532,10.36612,0,1.250882,-1.250882,12.40831,88.63058,0.1360513,1.852386,0.4173889,0,10.88785
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1027002,43.52066,42.78109,2.132436,2.132436,0,-1,0,2.132436,4.816098,0,0,0,0.1027002,2.24467,2.132436,0,0,1.677822,9.115234,0,2.141969,-2.141969,10.15047,72.50323,0.1360513,2.34568,0.08216017,0,9.217935
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05758673,40.51998,40.11304,0.07157184,0.07157184,0,-1,0,0.07157184,80.46004,0,1.387779E-17,0,0.05758673,0.07533878,0.07157184,0,0,4.057788,6.973265,0,0.01775205,-0.01775205,10.13176,72.36957,0.1360513,0.07872903,0.04606939,0,7.030852
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005961598,38.1745,38.13298,2.966168,2.966168,0,-1,0,2.966168,0.2009865,0,4.440892E-16,0,0.005961598,3.122283,2.966168,0,0,4.077512,6.955513,0,3.116321,-3.116321,6.846869,48.90611,0.1360513,3.262785,0.004769278,0,6.961474
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,36.24521,36.24521,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.540091,3.839192,0,2.208187,-2.208187,4.519237,32.2802,0.1360513,2.307555,0,0,3.839192
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,34.38261,34.38261,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.993631,1.631006,0,0.2304484,-0.2304484,4.276322,30.5451,0.1360513,0.2408186,0,0,1.631006
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,32.75493,32.75493,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.24969,1.400557,0,0.6085436,-0.6085436,3.634861,25.96324,0.1360513,0.6359281,0,0,1.400557
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,31.54676,31.54676,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.92585,0.7920135,0,0.5300348,-0.5300348,3.076155,21.97249,0.1360513,0.5538864,0,0,0.7920135
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,30.27146,30.27146,0.4568729,0.2488798,0,-1,0,0.2488798,0,0,0.2079931,0.2536804,0,0.2619787,0.2488798,0,0,11.51477,0.2619787,0,0.2619787,-0.2619787,2.800006,20,0.1360513,0.5025602,0,0,0.2619787
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,29.16397,29.16397,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360513,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.0466938,28.45536,28.14877,0.3880706,0.04435911,0,-1,0,0.04435911,105.2632,0,0.3437115,0.4180059,0.0466938,0.0466938,0.04435911,0,0,11.80586,0,0,0,0,2.800006,20,0.1360513,0.4268777,0.03735504,0,0.0466938
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1047939,27.80221,27.11679,0.3863431,0.09955424,0,-1,0,0.09955424,105.2632,0,0.2867889,0.4050666,0.1047939,0.1047939,0.09955424,0,0,11.80586,0,0,0,0,2.800006,20,0.1360513,0.4249774,0.08383515,0,0.1047939
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1675816,27.4302,26.33651,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,87.52034,0,0,0,0.1675816,0,0,3.505263,3.33,11.80586,0,3.497581,0,3.497581,6.118103,43.70065,0.1361225,0.210625,0.1340653,5,0.1675816
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.164984,33.46383,25.5814,0,0,3.505263,0,1.121937,0,0,0,0,0,1.164984,0,0,3.505263,3.33,8.308279,3.147823,4.494984,0,4.494984,10.38242,74.15999,0.1361418,0,0.9319875,5,4.312808
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.094431,39.48052,24.77595,1.318492,1.318492,2.951412,0,0.9707356,1.318492,158.8504,0,0,0,2.094431,0,0,1.63292,1.551274,3.813294,7.193309,3.645705,0,3.645705,13.84104,98.86436,0.1361471,1.450342,1.675545,5,9.287741
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.806769,47.18799,26.49592,1.649021,1.649021,0,0,0,1.649021,170.2082,0.9033685,0,0,2.806769,1.735812,1.649021,0,0,0.1675892,10.47444,0.1675892,0,0.1675892,14.00003,100,0.136141,1.813923,2.245415,0,13.28121
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.256532,55.95033,30.51477,0.8930212,0.8930212,0,-1,0,0.8930212,364.6646,2.31651,0,0,3.256532,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,0.9823233,2.605226,0,13.88181
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.476351,63.22865,34.68465,0.0543492,0.0543492,0,0,0,0.0543492,6396.323,3.419141,0,0,3.476351,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,0.05978413,2.78108,0,14.10162
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.505959,67.85439,38.10781,1.494872,1.494872,0,0,0,1.494872,234.5324,1.932409,0,0,3.505959,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,1.644359,2.804767,0,14.13123
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.360528,69.92845,40.98561,0,0,0,0,0,0,0,3.360528,0,0,3.360528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,0,2.688422,0,13.9858
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.041704,69.92557,43.72917,0.8524897,0.8524897,0,0,0,0.8524897,356.8024,2.144346,0,0,3.041704,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,0.9377387,2.433363,0,13.66698
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.572009,67.02483,45.33168,0.4517291,0.4517291,0,-1,0,0.4517291,569.3697,2.096504,0,0,2.572009,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,0.496902,2.057607,0,13.19728
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.943097,61.67675,45.89382,0,0,0,-1,0,0,0,1.943097,0,0,1.943097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136141,0,1.554477,0,12.56837
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.146837,55.36126,46.43917,2.77705,2.77705,0,-1,0,2.77705,41.29697,0,0,0,1.146837,2.92321,2.77705,0,0,0,10.62527,0,1.776373,-1.776373,12.12757,86.62531,0.136141,3.054755,0.9174699,0,11.77211
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2167936,47.02049,45.42397,1.244216,1.244216,0,-1,0,1.244216,17.42411,0,2.220446E-16,0,0.2167936,1.309701,1.244216,0,0,1.973748,8.848902,0,1.092907,-1.092907,10.97554,78.39656,0.136141,1.368638,0.1734349,0,9.065695
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09223562,43.30175,42.63846,0.624748,0.624748,0,-1,0,0.624748,14.76365,0,1.110223E-16,0,0.09223562,0.6576294,0.624748,0,0,3.188089,7.755994,0,0.5653938,-0.5653938,10.37956,74.13959,0.136141,0.6872228,0.0737885,0,7.848229
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09121604,40.64064,39.99558,1.935134,1.935134,0,-1,0,1.935134,4.713682,0,0,0,0.09121604,2.036983,1.935134,0,0,3.816305,7.1906,0,1.945767,-1.945767,8.328546,59.48949,0.136141,2.128647,0.07297283,0,7.281816
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009828588,38.08393,38.01552,1.986887,1.986887,0,-1,0,1.986887,0.4946727,0,2.220446E-16,0,0.009828588,2.09146,1.986887,0,0,5.978268,5.244833,0,2.081631,-2.081631,6.134313,43.81643,0.136141,2.185576,0.007862871,0,5.254662
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,36.15292,36.15292,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.291191,3.163202,0,1.784884,-1.784884,4.25288,30.37765,0.136141,1.865204,0,0,3.163202
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,34.26514,34.26514,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.2744,1.378318,0,0.3219846,-0.3219846,3.913478,27.95336,0.136141,0.3364739,0,0,1.378318
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,32.66264,32.66264,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.63216,1.056333,0,0.8010725,-0.8010725,3.069074,21.92191,0.136141,0.8371207,0,0,1.056333
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52224,0.2552606,0,0,0,3.069074,21.92191,0.136141,0,0,0,0.2552606
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52224,0.2552606,0,0,0,3.069074,21.92191,0.136141,0,0,0,0.2552606
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,29.07168,29.07168,0.7556325,0.2424976,0,-1,0,0.2424976,0,0,0.5131349,0.5886981,0,0.2552606,0.2424976,0,0,11.52224,0.2552606,0,0.2552606,-0.2552606,2.800006,20,0.136141,0.8311957,0,0,0.2552606
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1509875,29.05138,28.05648,0.4401457,0.1434381,0,-1,0,0.1434381,105.2632,0,0.2967076,0.4554726,0.1509875,0.1509875,0.1434381,0,0,11.80586,0,0,0,0,2.800006,20,0.136141,0.4841603,0.12079,0,0.1509875
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3469649,29.30583,27.01611,0.3613173,0.3296167,0,-1,0,0.3296167,105.2632,0,0.03170066,0.3315257,0.3469649,0.3469649,0.3296167,0,0,11.80586,0,0,0,0,2.800006,20,0.136141,0.3974491,0.2775719,0,0.3469649
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5078675,29.576,26.21905,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,114.1856,0,0,0,0.5078675,0,0,3.505263,3.33,11.80586,0,3.837867,0,3.837867,6.440927,46.00653,0.13622,0.4892511,0.406294,5,0.5078675
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.188835,33.53646,25.48911,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1009.1,0,0,0,1.188835,0,0,3.505263,3.33,7.967993,3.454081,4.518835,0,4.518835,10.72787,76.62749,0.1362477,0.1295926,0.9510677,5,4.642915
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.553399,43.01227,24.68366,0.6445897,0.6445897,1.587494,0,0.5983858,0.6445897,396.1279,1.110223E-16,0,0,2.553399,0,0,0.9429041,0.8957588,3.449158,7.521032,3.449158,0,3.449158,14.00003,100,0.13615,0.7090486,2.042719,5,10.07443
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.599104,54.18372,26.40363,0.1701005,0.1701005,0,0,0,0.1701005,2115.868,3.42005,0,0,3.599104,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,0.1871106,2.879283,0,14.22438
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.256024,55.77345,30.37214,1.843081,1.843081,0,-1,0,1.843081,176.662,1.315938,0,0,3.256024,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,2.027389,2.604819,0,13.8813
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.478627,63.02137,34.50007,0.9425821,0.9425821,0,0,0,0.9425821,369.0529,2.486435,0,0,3.478627,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,1.03684,2.782902,0,14.1039
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.510408,67.63571,37.89806,1.192597,1.192597,0,0,0,1.192597,294.3499,2.255043,0,0,3.510408,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,1.311857,2.808327,0,14.13568
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.366225,69.72498,40.77586,0.143746,0.143746,0,0,0,0.143746,2341.787,3.214913,0,0,3.366225,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,0.1581206,2.69298,0,13.9915
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.0485,69.72841,43.51103,0.4967859,0.4967859,0,0,0,0.4967859,613.6446,2.525567,0,0,3.0485,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,0.5464645,2.4388,0,13.67377
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.579052,66.86671,45.13871,0.7513463,0.7513463,0,-1,0,0.7513463,343.2574,1.788161,0,0,2.579052,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.13615,0.826481,2.063241,0,13.20433
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.950913,61.51242,45.68407,2.529821,2.529821,0,-1,0,2.529821,77.11662,0,0,0,1.950913,2.66297,2.529821,0,0,0,10.62527,0,0.7120573,-0.7120573,13.24945,94.63876,0.13615,2.782804,1.56073,0,12.57619
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.443048,57.6566,46.25459,0.8928566,0.8928566,0,-1,0,0.8928566,161.6214,0,0,0,1.443048,0.9398491,0.8928566,0,0,0.7911748,9.913217,0.5031987,0,0.5031987,13.72683,98.04859,0.1361318,0.9821423,1.154438,0,11.35627
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2285032,46.93803,45.25617,0.8963699,0.8963699,0,-1,0,0.8963699,25.49207,0,0,0,0.2285032,0.9435472,0.8963699,0,0,0.2879761,10.3661,0,0.715044,-0.715044,12.97311,92.66486,0.1361318,0.9860069,0.1828026,0,10.5946
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09766936,43.18088,42.47905,0.1695877,0.1695877,0,-1,0,0.1695877,57.59223,0,2.775558E-17,0,0.09766936,0.1785134,0.1695877,0,0,1.082469,9.651052,0,0.08084404,-0.08084404,12.88789,92.05618,0.1361318,0.1865465,0.07813549,0,9.748721
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1641843,41.01677,39.85295,1.39471,1.39471,0,-1,0,1.39471,11.77193,0,2.220446E-16,0,0.1641843,1.468116,1.39471,0,0,1.172296,9.570208,0,1.303932,-1.303932,11.51343,82.23859,0.1361318,1.534181,0.1313475,0,9.734392
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.0232061,38.03436,37.87289,1.744646,1.744646,0,-1,0,1.744646,1.330133,0,4.440892E-16,0,0.0232061,1.836469,1.744646,0,0,2.621109,8.266275,0,1.813263,-1.813263,9.602078,68.58614,0.1361318,1.91911,0.01856488,0,8.289482
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,36.01028,36.01028,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.635846,6.453013,0,0.1804984,-0.1804984,9.411817,67.22713,0.1361318,0.1886208,0,0,6.453013
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,34.14769,34.14769,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.8364,6.272514,0,0.7052803,-0.7052803,8.668386,61.91692,0.1361318,0.7370179,0,0,6.272514
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,32.52,32.52,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.620044,5.567234,0,0.5232086,-0.5232086,8.116876,57.97757,0.1361318,0.546753,0,0,5.567234
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,31.31183,31.31183,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.201387,5.044025,0,0.7211779,-0.7211779,7.356687,52.54766,0.1361318,0.7536309,0,0,5.044025
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.002696,4.322848,0,0,0,7.356687,52.54766,0.1361318,0,0,0,4.322848
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,29.00456,29.00456,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.002696,4.322848,0,0.512206,-0.512206,6.816775,48.69115,0.1361318,0.5352552,0,0,4.322848
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1459245,28.95032,27.98936,0.04777303,0.04777303,0,-1,0,0.04777303,305.4537,0,0,0,0.1459245,0.0502874,0.04777303,0,0,7.571814,3.810642,0.09563707,0,0.09563707,6.907504,49.33921,0.1361284,0.05255033,0.1167396,0,3.956566
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.202222,28.27536,26.94898,0.06373922,0.06373922,0,-1,0,0.06373922,317.2646,0,0,0,0.202222,0.06709392,0.06373922,0,0,7.476177,3.896715,0.1351281,0,0.1351281,7.035697,50.25488,0.1361235,0.07011314,0.1617776,0,4.098937
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.172748,27.26988,26.14354,0.1582473,0.1582473,0,0,0,0.1582473,109.1633,0,0,0,0.172748,0.1665761,0.1582473,0,0,7.341049,4.01833,0.006171898,0,0.006171898,7.041553,50.29671,0.1361232,0.174072,0.1381984,0,4.191078
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.151354,33.16453,25.38843,0.2854624,0.2854624,0,0,0,0.2854624,403.3296,0,0,0,1.151354,0.3004867,0.2854624,0,0,7.334877,4.023885,0.8508676,0,0.8508676,7.848757,56.06244,0.1360925,0.3140086,0.9210835,0,5.175239
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.083896,39.19611,24.59137,2.192382,2.192382,0,0,0,2.192382,95.05167,0,0,0,2.083896,2.307771,2.192382,0,0,6.484009,4.789666,0,0.2238748,-0.2238748,7.612772,54.37683,0.1360925,2.41162,1.667117,0,6.873562
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.868841,47.50425,26.31134,1.133513,1.133513,0,0,0,1.133513,253.0928,0,0,0,2.868841,1.193172,1.133513,0,0,6.732759,4.565791,1.675669,0,1.675669,9.202451,65.73166,0.1360319,1.246865,2.295073,0,7.434632
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.255054,55.62267,30.25468,0,0,0,-1,0,0,0,0,0,0,3.255054,0,0,0,0,5.05709,6.073893,3.255054,0,3.255054,12.29047,87.78887,0.1359144,0,2.604043,0,9.328947
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.480588,62.83189,34.33227,2.378868,2.378868,0,0,0,2.378868,146.3128,0,0,0,3.480588,2.504072,2.378868,0,0,1.802036,9.003442,0.9765164,0,0.9765164,13.21687,94.40604,0.1358792,2.616755,2.784471,0,12.48403
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.920034,72.00891,37.73026,0,0,0,0,0,0,0,3.094515,0,0,3.920034,0,0,0,0,0.8255197,9.882306,0.8255197,0,0.8255197,14.00003,100,0.1358494,0,3.136027,0,13.80234
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.644421,72.62038,40.60806,1.873304,1.873304,0,0,0,1.873304,194.5451,1.672522,0,0,3.644421,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1358494,2.060634,2.915537,0,14.2697
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.732725,56.97973,43.35162,0,0,0,0,0,0,0,1.732725,0,0,1.732725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358494,0,1.38618,0,12.358
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.479105,65.6913,44.9793,2.004879,2.004879,0,-1,0,2.004879,123.6536,0.3687062,0,0,2.479105,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1358494,2.205367,1.983284,0,13.10438
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.646519,58.63848,45.54144,0.1688676,0.1688676,0,-1,0,0.1688676,975.0354,1.468764,0,0,1.646519,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1358494,0.1857544,1.317215,0,12.27179
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.344082,56.6786,46.12874,0,0,0,-1,0,0,0,1.344082,0,0,1.344082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358494,0,1.075265,0,11.96936
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3002772,47.32926,45.11354,0,0,0,-1,0,0,0,0.3002772,0,0,0.3002772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358494,0,0.2402217,0,10.92555
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1351584,43.32531,42.3532,1.888676,1.888676,0,-1,0,1.888676,7.156254,0,2.220446E-16,0,0.1351584,1.98808,1.888676,0,0,0,10.62527,0,1.852921,-1.852921,12.04688,86.04895,0.1358494,2.077543,0.1081267,0,10.76043
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.12341,40.60804,39.73549,2.66127,2.66127,0,-1,0,2.66127,4.637259,0,0,0,0.12341,2.801337,2.66127,0,0,2.058801,8.772353,0,2.677927,-2.677927,9.224094,65.88626,0.1358494,2.927397,0.09872797,0,8.895762
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006912807,37.82864,37.78059,2.456588,2.456588,0,-1,0,2.456588,0.2813987,0,0,0,0.006912807,2.585882,2.456588,0,0,5.034276,6.094426,0,2.578969,-2.578969,6.505623,46.46864,0.1358494,2.702246,0.005530245,0,6.101339
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,35.918,35.918,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.899797,3.515457,0,1.092079,-1.092079,5.35447,38.24614,0.1358494,1.141223,0,0,3.515457
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,34.047,34.047,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.113218,2.423378,0,0.06700285,-0.06700285,5.283843,37.74166,0.1358494,0.07001798,0,0,2.423378
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,32.41933,32.41933,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.187666,2.356375,0,0.07705159,-0.07705159,5.202624,37.16152,0.1358494,0.08051891,0,0,2.356375
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,31.19437,31.19437,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.273278,2.279324,0,0.7488129,-0.7488129,4.413306,31.52355,0.1358494,0.7825094,0,0,2.279324
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,29.94425,29.94425,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10529,1.530511,0,0.02387963,-0.02387963,4.388134,31.34375,0.1358494,0.02495421,0,0,1.530511
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,28.88709,28.88709,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13183,1.506631,0,0.03111462,-0.03111462,4.355337,31.10948,0.1358494,0.03251478,0,0,1.506631
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1399849,28.79288,27.87189,0.329554,0.329554,0,-1,0,0.329554,42.47709,0,0,0,0.1399849,0.3468989,0.329554,0,0,10.1664,1.475516,0,0.206914,-0.206914,4.13723,29.55158,0.1358494,0.3625094,0.1119879,0,1.615501
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1504691,27.81577,26.83152,0.4740055,0.4740055,0,-1,0,0.4740055,31.74417,0,0,0,0.1504691,0.4989532,0.4740055,0,0,10.3963,1.268602,0,0.3484841,-0.3484841,3.769896,26.92777,0.1358494,0.5214061,0.1203753,0,1.419072
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.379004,28.51551,26.02607,0.2757888,0.2757888,0,0,0,0.2757888,137.4254,0,0,0,0.379004,0.290304,0.2757888,0,0,10.78351,0.9201184,0.0887,0,0.0887,3.854044,27.52883,0.1358462,0.3033677,0.3032032,0,1.299122
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4321471,28.12813,25.29613,0.7331624,0.7331624,0,0,0,0.7331624,58.94289,0,0,0,0.4321471,0.7717499,0.7331624,0,0,10.69481,0.9999484,0,0.3396028,-0.3396028,3.496071,24.97189,0.1358462,0.8064786,0.3457177,0,1.432096
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.828496,29.98019,24.49069,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.32036,0,0,0,0.828496,0,0,3.505263,3.33,11.07214,0.6603456,4.158496,0,4.158496,7.441167,53.15108,0.1359532,1.031864,0.6627968,5,1.488842
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8636836,31.95965,26.1687,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8636836,0,0,3.505263,3.33,6.913647,4.402992,4.193684,0,4.193684,11.41964,81.56873,0.1359833,0,0.6909469,5,5.266675
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.077061,37.5592,30.08688,1.077351,1.077351,0,-1,0,1.077351,99.97306,0,0,0,1.077061,1.134054,1.077351,0,0,2.719963,8.177307,0,0.05699289,-0.05699289,11.35957,81.13961,0.1359833,1.185086,0.8616485,0,9.254368
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7981108,39.76085,34.14769,1.314231,1.314231,0,0,0,1.314231,60.72837,0,0,0,0.7981108,1.383401,1.314231,0,0,2.783289,8.120315,0,0.5852898,-0.5852898,10.74262,76.73284,0.1359833,1.445654,0.6384887,0,8.918426
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9986233,44.7692,37.5205,2.004782,2.004782,0,0,0,2.004782,49.81207,0,4.440892E-16,0,0.9986233,2.110297,2.004782,0,0,3.433611,7.535025,0,1.111673,-1.111673,9.570812,68.36281,0.1359833,2.20526,0.7988986,0,8.533648
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.013294,47.90312,40.3983,2.531624,2.531624,0,0,0,2.531624,40.02545,0,4.440892E-16,0,1.013294,2.664867,2.531624,0,0,4.668803,6.423351,0,1.651573,-1.651573,7.829901,55.92775,0.1359833,2.784786,0.8106351,0,7.436645
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.393945,53.89744,43.15865,2.394341,2.394341,0,0,0,2.394341,58.21833,0,0,0,1.393945,2.520359,2.394341,0,0,6.503885,4.771778,0,1.126414,-1.126414,6.642557,47.44674,0.1359833,2.633775,1.115156,0,6.165723
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8298708,51.03433,44.76115,2.3988,2.3988,0,-1,0,2.3988,34.59525,0,4.440892E-16,0,0.8298708,2.525052,2.3988,0,0,7.755455,3.645364,0,1.695181,-1.695181,4.855679,34.68335,0.1359833,2.63868,0.6638967,0,4.475235
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4836738,48.96386,45.35685,0,0,0,-1,0,0,0,0,0,0,0.4836738,0,0,0,0,9.63899,1.950183,0.4836738,0,0.4836738,5.314532,37.96087,0.1359659,0,0.386939,0,2.433856
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3099216,48.24463,45.94416,1.496596,1.496596,0,-1,0,1.496596,20.70843,0,2.220446E-16,0,0.3099216,1.575364,1.496596,0,0,9.155317,2.385489,0,1.265443,-1.265443,3.980638,28.43307,0.1359659,1.646256,0.2479372,0,2.69541
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4931578,48.62374,44.95413,1.714564,1.532544,0,-1,0,1.532544,32.17904,0,0.1820199,0.7282762,0.4931578,1.613204,1.532544,0,0,10.56136,1.120046,0,1.120046,-1.120046,2.800006,20,0.1359659,1.88602,0.3945263,0,1.613204
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2427993,43.97244,42.21896,2.688283,0.2306594,0,-1,0,0.2306594,105.2632,0,2.457624,2.91098,0.2427993,0.2427993,0.2306594,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,2.957112,0.1942395,0,0.2427993
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1456563,40.6228,39.59286,2.254349,0.1383735,0,-1,0,0.1383735,105.2632,0,2.115976,2.45211,0.1456563,0.1456563,0.1383735,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,2.479784,0.1165251,0,0.1456563
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02638616,37.82132,37.63796,2.513701,0.02506685,0,-1,0,0.02506685,105.2632,0,2.488634,2.760058,0.02638616,0.02638616,0.02506685,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,2.765071,0.02110893,0,0.02638616
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,35.80053,35.80053,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,32.30186,32.30186,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,31.07691,31.07691,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,29.82679,29.82679,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,28.74446,28.74446,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359659,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05617336,28.11414,27.74604,0,0,0,-1,0,0,0,0,0,0,0.05617336,0,0,0,0,11.80586,0,0.05617336,0,0.05617336,2.853296,20.38065,0.1359639,0,0.04493869,0,0.05617336
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3158437,28.79205,26.71406,0.5716923,0.3480798,0,-1,0,0.3480798,90.73889,0,0.2236126,0.5208231,0.3158437,0.3663997,0.3480798,0,0,11.74969,0.05055602,0,0.05055602,-0.05055602,2.800006,20,0.1359639,0.6288616,0.252675,0,0.3663997
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5374905,29.4589,25.90861,0.06089179,0.06089179,0,0,0,0.06089179,882.6979,0,0,0,0.5374905,0.06409662,0.06089179,0,0,11.80586,0,0.4733939,0,0.4733939,3.249106,23.20786,0.1359469,0.06698097,0.4299924,0,0.5374905
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.102003,32.59594,25.17867,0.1645879,0.1645879,0,0,0,0.1645879,669.5529,0,0,0,1.102003,0.1732505,0.1645879,0,0,11.33247,0.4260545,0.9287529,0,0.9287529,4.130199,29.50136,0.1359135,0.1810467,0.8816026,0,1.528058
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.926925,37.73977,24.35644,1.172017,1.172017,0,0,0,1.172017,164.4109,0,0,0,1.926925,1.233702,1.172017,0,0,10.40371,1.261932,0.6932222,0,0.6932222,4.787847,34.19884,0.1358886,1.289219,1.54154,0,3.188857
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.416966,52.02481,26.02607,1.411209,1.411209,0,0,0,1.411209,242.1303,0,0,0,3.416966,1.485484,1.411209,0,0,9.710491,1.885832,1.931482,0,1.931482,6.620212,47.28714,0.1358192,1.55233,2.733573,0,5.302798
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.255201,55.21959,29.91908,1.371741,1.371741,0,-1,0,1.371741,237.3044,0,0,0,3.255201,1.443938,1.371741,0,0,7.779009,3.624166,1.811263,0,1.811263,8.338528,59.56079,0.1357542,1.508915,2.604161,0,6.879367
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.397019,72.56087,33.95471,0.7761,0.7761,0,0,0,0.7761,566.5532,0,0,0,4.397019,0.8169474,0.7761,0,0,5.967746,5.254303,3.580072,0,3.580072,11.73488,83.82042,0.1356259,0.85371,3.517616,0,9.651322
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.330623,76.41793,37.28558,1.881916,1.881916,0,0,0,1.881916,230.1178,0,0,0,4.330623,1.980964,1.881916,0,0,2.387674,8.476368,2.349659,0,2.349659,13.96396,99.7424,0.1355419,2.070108,3.464499,0,12.80699
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.739737,73.13902,40.16338,0,0,0,0,0,0,0,3.701722,0,0,3.739737,0,0,0,0,0.03801484,10.59106,0.03801484,0,0.03801484,14.00003,100,0.1355405,0,2.991789,0,14.3308
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.745827,65.9278,42.94889,0,0,0,0,0,0,0,2.745827,0,0,2.745827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355405,0,2.196662,0,13.3711
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.885591,69.31951,44.57657,0,0,0,-1,0,0,0,2.885591,0,0,2.885591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355405,0,2.308473,0,13.51087
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.973482,61.13336,45.16388,2.109561,2.109561,0,-1,0,2.109561,93.54942,0,0,0,1.973482,2.220591,2.109561,0,0,0,10.62527,0,0.2471084,-0.2471084,13.73955,98.13947,0.1355405,2.320517,1.578786,0,12.59876
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.021358,53.63081,45.77636,0.02882308,0.02882308,0,-1,0,0.02882308,3543.541,0.7164527,0,0,1.021358,0.03034008,0.02882308,0,0,0.2745649,10.37817,0.2745649,0,0.2745649,14.00003,100,0.1355307,0.03170539,0.8170861,0,11.39952
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5149704,48.64392,44.8115,1.194622,1.194622,0,-1,0,1.194622,43.1074,0,0,0,0.5149704,1.257497,1.194622,0,0,0,10.62527,0,0.7425262,-0.7425262,13.21734,94.40936,0.1355307,1.314084,0.4119763,0,11.14024
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3075951,44.30243,42.07632,2.196605,2.196605,0,-1,0,2.196605,14.00321,0,4.440892E-16,0,0.3075951,2.312216,2.196605,0,0,0.8250291,9.882748,0,2.00462,-2.00462,11.10428,79.31614,0.1355307,2.416265,0.2460761,0,10.19034
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1224767,40.3399,39.4754,1.181556,1.181556,0,-1,0,1.181556,10.36571,0,2.220446E-16,0,0.1224767,1.243743,1.181556,0,0,3.052385,7.878128,0,1.121266,-1.121266,9.922362,70.87388,0.1355307,1.299711,0.09798133,0,8.000605
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01647464,37.63485,37.5205,0.1471497,0.1471497,0,-1,0,0.1471497,11.19583,0,2.775558E-17,0,0.01647464,0.1548945,0.1471497,0,0,4.298236,6.756861,0,0.1384198,-0.1384198,9.776456,69.83169,0.1355307,0.1618647,0.01317971,0,6.773336
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,35.67468,35.67468,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.452036,6.618442,0,1.667357,-1.667357,8.018907,57.27779,0.1355307,1.742388,0,0,6.618442
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,33.78691,33.78691,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.304655,4.951085,0,0.4378831,-0.4378831,7.557338,53.98087,0.1355307,0.4575878,0,0,4.951085
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,32.15923,32.15923,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.791192,4.513201,0,0.1322438,-0.1322438,7.41794,52.98518,0.1355307,0.1381948,0,0,4.513201
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,30.93428,30.93428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938129,4.380958,0,0,0,7.41794,52.98518,0.1355307,0,0,0,4.380958
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,29.68415,29.68415,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.938129,4.380958,0,0.2577023,-0.2577023,7.146298,51.04489,0.1355307,0.2692989,0,0,4.380958
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,28.627,28.627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224465,4.123255,0,0,0,7.146298,51.04489,0.1355307,0,0,0,4.123255
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04283097,27.9089,27.62858,0.8141938,0.8141938,0,-1,0,0.8141938,5.260537,0,1.110223E-16,0,0.04283097,0.8570461,0.8141938,0,0,7.224465,4.123255,0,0.8142151,-0.8142151,6.28804,44.91448,0.1355307,0.8956131,0.03426477,0,4.166086
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1127188,27.33181,26.5966,0.702749,0.702749,0,-1,0,0.702749,16.03969,0,0,0,0.1127188,0.7397358,0.702749,0,0,8.129148,3.30904,0,0.627017,-0.627017,5.627106,40.19353,0.1355307,0.7730239,0.09017503,0,3.421759
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3332357,27.99844,25.81632,0.411516,0.411516,0,0,0,0.411516,80.97756,0,0,0,0.3332357,0.4331748,0.411516,0,0,8.825834,2.682023,0,0.09993912,-0.09993912,5.521761,39.44107,0.1355307,0.4526677,0.2665885,0,3.015259
