Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.314566,33.98383,25.06121,0.5864614,0.5864614,0,0,0,0.5864614,224.1522,0,0,0,1.314566,0.6173278,0.5864614,0,0,8.936878,2.582084,0.6972381,0,0.6972381,6.183219,44.16576,0.1355058,0.6451076,1.051653,0,3.89665
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.125146,39.14486,24.25576,1.139216,1.139216,0,0,0,1.139216,186.5446,0,0,0,2.125146,1.199175,1.139216,0,0,8.23964,3.209598,0.9259709,0,0.9259709,7.061673,50.44042,0.1354727,1.253138,1.700117,0,5.334744
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.016138,48.30555,25.90861,0.6555263,0.6555263,0,0,0,0.6555263,460.1094,0,0,0,3.016138,0.6900277,0.6555263,0,0,7.313669,4.042972,2.326111,0,2.326111,9.268414,66.20283,0.1353896,0.721079,2.412911,0,7.059111
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.852847,60.8831,29.75966,1.970653,1.970653,0,-1,0,1.970653,195.5112,0,0,0,3.852847,2.074371,1.970653,0,0,4.987558,6.136472,1.778476,0,1.778476,10.95563,78.25431,0.1353262,2.167718,3.082278,0,9.989319
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.488109,62.20719,33.77013,0.5598654,0.5598654,0,0,0,0.5598654,623.0263,0,0,0,3.488109,0.589332,0.5598654,0,0,3.209082,7.7371,2.898777,0,2.898777,13.70565,97.89728,0.135223,0.6158519,2.790487,0,11.22521
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.52873,66.77734,37.06744,0.7802686,0.7802686,0,0,0,0.7802686,452.2456,2.397089,0,0,3.52873,0.8213354,0.7802686,0,0,0.3103055,10.346,0.3103055,0,0.3103055,14.00003,100,0.1352119,0.8582954,2.822984,0,13.87473
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.389456,68.93671,39.95363,1.901007,1.901007,0,0,0,1.901007,178.2979,1.388395,0,0,3.389456,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1352119,2.091108,2.711564,0,14.01473
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.597006,74.83289,42.71397,1.299861,1.299861,0,0,0,1.299861,276.7223,2.228731,0,0,3.597006,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1352119,1.429847,2.877605,0,14.22228
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.206054,72.50452,44.36682,1.828396,1.828396,0,-1,0,1.828396,175.3479,1.281426,0,0,3.206054,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1352119,2.011236,2.564843,0,13.83133
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.846309,59.78098,44.9793,0.8450429,0.8450429,0,-1,0,0.8450429,218.487,0.9567903,0,0,1.846309,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1352119,0.9295471,1.477047,0,12.47158
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.338801,56.0561,45.59177,0.9837418,0.9837418,0,-1,0,0.9837418,136.0927,0.303283,0,0,1.338801,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1352119,1.082116,1.071041,0,11.96408
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2723569,46.64454,44.64369,0.467636,0.467636,0,-1,0,0.467636,58.24121,0,0,0,0.2723569,0.4922485,0.467636,0,0,0,10.62527,0,0.2198916,-0.2198916,13.76824,98.34439,0.1352119,0.5143996,0.2178855,0,10.89763
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1071841,42.70156,41.93369,3.096033,3.096033,0,-1,0,3.096033,3.461982,0,0,0.07563663,0.1071841,3.258982,3.096033,0,0,0.244324,10.40538,0,3.151798,-3.151798,10.44595,74.61382,0.1352119,3.405637,0.08574729,0,10.51257
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06200364,39.7941,39.35793,1.58395,1.58395,0,-1,0,1.58395,3.914494,0,0,0,0.06200364,1.667316,1.58395,0,0,3.746322,7.253584,0,1.605312,-1.605312,8.753807,62.52707,0.1352119,1.742345,0.04960291,0,7.315588
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007987554,37.45842,37.40304,0.8495926,0.8495926,0,-1,0,0.8495926,0.9401629,0,1.110223E-16,0,0.007987554,0.894308,0.8495926,0,0,5.530003,5.648272,0,0.8863205,-0.8863205,7.819543,55.85377,0.1352119,0.9345519,0.006390044,0,5.65626
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,35.55722,35.55722,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.514803,4.761951,0,0.5396252,-0.5396252,7.250728,51.79081,0.1352119,0.5639084,0,0,4.761951
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,33.66945,33.66945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.114387,4.222326,0,0,0,7.250728,51.79081,0.1352119,0,0,0,4.222326
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,32.04177,32.04177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.114387,4.222326,0,0,0,7.250728,51.79081,0.1352119,0,0,0,4.222326
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,30.81682,30.81682,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.114387,4.222326,0,0.6889055,-0.6889055,6.524558,46.60389,0.1352119,0.7199063,0,0,4.222326
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,29.56669,29.56669,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.879837,3.533421,0,0.1783611,-0.1783611,6.336549,45.26097,0.1352119,0.1863873,0,0,3.533421
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,28.48437,28.48437,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.078016,3.35506,0,0.2195598,-0.2195598,6.105113,43.60786,0.1352119,0.22944,0,0,3.35506
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.0414212,27.7652,27.49434,0.3296596,0.3296596,0,-1,0,0.3296596,12.56484,0,0,0,0.0414212,0.3470101,0.3296596,0,0,8.321972,3.1355,0,0.3055889,-0.3055889,5.782994,41.30701,0.1352119,0.3626256,0.03313696,0,3.176921
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1374123,27.39252,26.49592,0.1929942,0.1929942,0,-1,0,0.1929942,71.20021,0,0,0,0.1374123,0.2031517,0.1929942,0,0,8.661515,2.829911,0,0.0657395,-0.0657395,5.713698,40.81205,0.1352119,0.2122936,0.1099298,0,2.967323
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1775349,26.85358,25.69886,0.46114,0.46114,0,0,0,0.46114,38.49913,0,5.551115E-17,0,0.1775349,0.4854105,0.46114,0,0,8.734559,2.764171,0,0.3078757,-0.3078757,5.389169,38.49398,0.1352119,0.507254,0.1420279,0,2.941706
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.045133,31.95094,24.94375,0,0,0,0,0,0,0,0,0,0,1.045133,0,0,0,0,9.076643,2.456296,1.045133,0,1.045133,6.380669,45.57611,0.1351748,0,0.8361062,0,3.501429
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.642744,35.37494,24.12991,1.781724,1.781724,0,0,0,1.781724,92.19969,2.220446E-16,0,0,1.642744,1.875499,1.781724,0,0,8.03151,3.396915,0,0.2327549,-0.2327549,6.135324,43.82365,0.1351748,1.959897,1.314195,0,5.03966
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.500728,52.48286,25.76598,0,0,0,0,0,0,0,0,0,0,3.500728,0,0,0,0,8.290127,3.16416,3.500728,0,3.500728,9.456406,67.54562,0.1350504,0,2.800583,0,6.664888
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.746671,59.58897,29.59186,3.025515,3.025515,0,-1,0,3.025515,123.8358,0,0,0,3.746671,3.184752,3.025515,0,0,4.789398,6.314816,0.5619194,0,0.5619194,9.98949,71.35336,0.1350304,3.328066,2.997337,0,10.06149
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.490859,61.99458,33.57716,0.9385402,0.9385402,0,0,0,0.9385402,371.9456,0,0,0,3.490859,0.987937,0.9385402,0,0,4.227479,6.820543,2.502922,0,2.502922,12.36397,88.3139,0.1349417,1.032394,2.792687,0,10.3114
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.533541,66.56255,36.85769,0.1306,0.1306,0,0,0,0.1306,2705.621,1.671511,0,0,3.533541,0.1374737,0.1306,0,0,1.724557,9.073174,1.724557,0,1.724557,14.00003,100,0.1348806,0.14366,2.826833,0,12.60671
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.395745,68.72881,39.73549,0.8506942,0.8506942,0,0,0,0.8506942,399.1734,2.500278,0,0,3.395745,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1348806,0.9357637,2.716596,0,14.02102
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.082242,68.83202,42.49583,0.8546897,0.8546897,0,0,0,0.8546897,360.627,2.182568,0,0,3.082242,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1348806,0.9401587,2.465793,0,13.70752
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.615498,66.08681,44.17385,1.939989,1.939989,0,-1,0,1.939989,134.8203,0.5734046,0,0,2.615498,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1348806,2.133988,2.092398,0,13.24077
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.426865,64.98607,44.8115,0.472876,0.472876,0,-1,0,0.472876,513.2137,1.929101,0,0,2.426865,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1348806,0.5201637,1.941492,0,13.05214
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.23757,55.03059,45.42397,0,0,0,-1,0,0,0,1.23757,0,0,1.23757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348806,0,0.990056,0,11.86284
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3709219,47.23643,44.50106,1.544814,1.544814,0,-1,0,1.544814,24.01078,0,0,0,0.3709219,1.62612,1.544814,0,0,0,10.62527,0,1.255198,-1.255198,12.67693,90.54934,0.1348806,1.699296,0.2967375,0,10.9962
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3079748,44.01585,41.79106,3.417443,3.33,0,-1,0,3.33,9.248493,0,0.08744338,0.4291877,0.3079748,3.505263,3.33,0,0,1.394665,9.370076,0,3.197288,-3.197288,9.306695,66.47626,0.1348806,3.759188,0.2463799,0,9.678051
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1798667,40.48606,39.2153,0.3781743,0.3781743,0,-1,0,0.3781743,47.56184,0,0,0,0.1798667,0.3980782,0.3781743,0,0,4.947207,6.172788,0,0.2182116,-0.2182116,9.07668,64.8333,0.1348806,0.4159918,0.1438933,0,6.352654
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01436871,37.38516,37.28558,0.5502295,0.5502295,0,-1,0,0.5502295,2.611404,0,1.110223E-16,0,0.01436871,0.579189,0.5502295,0,0,5.189665,5.954576,0,0.5648203,-0.5648203,8.481307,60.58064,0.1348806,0.6052525,0.01149497,0,5.968945
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,35.42298,35.42298,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.817243,5.389756,0,3.36315,-3.36315,4.936235,35.25875,0.1348806,3.514492,0,0,5.389756
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,33.53521,33.53521,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.554076,2.026606,0,0.1692585,-0.1692585,4.757821,33.98437,0.1348806,0.1768752,0,0,2.026606
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,31.89914,31.89914,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.742142,1.857347,0,0.3877794,-0.3877794,4.349066,31.0647,0.1348806,0.4052294,0,0,1.857347
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,30.67419,30.67419,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.17301,1.469568,0,0.2337431,-0.2337431,4.102679,29.30479,0.1348806,0.2442615,0,0,1.469568
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,29.44923,29.44923,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.43272,1.235825,0,0.4347004,-0.4347004,3.644465,26.03184,0.1348806,0.4542619,0,0,1.235825
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,28.38369,28.38369,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.91572,0.8011242,0,0.2271249,-0.2271249,3.405054,24.32177,0.1348806,0.2373455,0,0,0.8011242
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05839483,27.77554,27.39366,0.1968953,0.1968953,0,-1,0,0.1968953,29.65781,0,5.551115E-17,0,0.05839483,0.2072582,0.1968953,0,0,11.16808,0.5739993,0,0.1488633,-0.1488633,3.248138,23.20094,0.1348806,0.2165848,0.04671586,0,0.6323941
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1768025,27.55837,26.40363,0.1496192,0.1496192,0,-1,0,0.1496192,118.1683,0,0,0,0.1768025,0.1574939,0.1496192,0,0,11.33349,0.425136,0.01930858,0,0.01930858,3.266456,23.33178,0.1348799,0.1645811,0.141442,0,0.6019385
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1252358,26.39375,25.5814,0.1535561,0.1535561,0,0,0,0.1535561,81.55702,0,0,0,0.1252358,0.1616381,0.1535561,0,0,11.31418,0.4425137,0,0.03640223,-0.03640223,3.228085,23.0577,0.1348799,0.1689118,0.1001887,0,0.5677496
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3857802,27.36827,24.85146,0,0,0,0,0,0,0,0,0,0,0.3857802,0,0,0,0,11.35462,0.4061115,0.3857802,0,0.3857802,3.594068,25.67186,0.1348663,0,0.3086241,0,0.7918917
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3351706,26.20938,24.03762,1.636794,1.636794,1.25,0,0.50625,1.636794,20.47726,0,2.220446E-16,0,0.3351706,0.4071513,0.3867937,0,0,10.96885,0.7533137,0,0.07198071,-0.07198071,3.518193,25.1299,0.1348663,1.800473,0.2681365,5,1.088484
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4194451,28.37615,25.62335,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.07272,0,0,0,0.4194451,0,0,3.505263,3.33,11.04882,0.6813329,3.749445,0,3.749445,7.07523,50.53725,0.1350082,1.315523,0.3355561,5,1.100778
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4541501,32.5043,29.44923,0.1975462,0.1975462,0,-1,0,0.1975462,229.8956,0,0,0,0.4541501,0.2079434,0.1975462,0,0,7.299378,4.055833,0.2462067,0,0.2462067,7.308802,52.20562,0.1349995,0.2173009,0.3633201,0,4.509984
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6451857,37.87748,33.39257,1.823178,1.823178,0,0,0,1.823178,35.38797,0,0,0,0.6451857,1.919135,1.823178,0,0,7.053172,4.27742,0,1.273949,-1.273949,5.965942,42.61378,0.1349995,2.005496,0.5161486,0,4.922606
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8583334,42.82711,36.6731,0.5961485,0.5961485,0,0,0,0.5961485,143.9798,0,0,0,0.8583334,0.6275247,0.5961485,0,0,8.468671,3.003471,0.2308086,0,0.2308086,6.184906,44.17781,0.1349913,0.6557633,0.6866667,0,3.861804
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5227817,43.31059,39.55091,0,0,0,0,0,0,0,0,0,0,0.5227817,0,0,0,0,8.237862,3.211199,0.5227817,0,0.5227817,6.68086,47.72033,0.1349728,0,0.4182253,0,3.73398
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.149881,43.41503,42.33642,1.249799,1.249799,0,0,0,1.249799,11.99241,0,2.220446E-16,0,0.149881,1.315578,1.249799,0,0,7.71508,3.681702,0,1.165697,-1.165697,5.452108,38.94355,0.1349728,1.374779,0.1199048,0,3.831583
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008072942,44.06438,44.00605,0,0,0,-1,0,0,0,0,0,0,0.008072942,0,0,0,0,9.010299,2.516005,0.008072942,0,0.008072942,5.459766,38.99825,0.1349725,0,0.006458354,0,2.524078
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1766703,45.93569,44.64369,2.09148,2.09148,0,-1,0,2.09148,8.447139,0,0,0,0.1766703,2.201558,2.09148,0,0,9.002226,2.523271,0,2.024888,-2.024888,3.325347,23.75243,0.1349725,2.300629,0.1413362,0,2.699941
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007360469,45.33496,45.28134,0.9168813,0.480456,0,-1,0,0.480456,1.531976,0,0.4364253,0.5337074,0.007360469,0.5057431,0.480456,0,0,11.2521,0.4983827,0,0.4983827,-0.4983827,2.800006,20,0.1349725,1.008569,0.005888375,0,0.5057431
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04887383,44.72147,44.36682,0,0,0,-1,0,0,0,0,0,0,0.04887383,0,0,0,0,11.80586,0,0.04887383,0,0.04887383,2.846371,20.33118,0.1349708,0,0.03909907,0,0.04887383
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06795898,42.15879,41.6736,0,0,0,-1,0,0,0,0,0,0,0.06795898,0,0,0,0,11.75699,0.04398645,0.06795898,0,0.06795898,2.910843,20.79169,0.1349684,0,0.05436718,0,0.1119454
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03868425,39.39446,39.12301,0.2857903,0.1366421,0,-1,0,0.1366421,28.31064,0,0.1491482,0.2071272,0.03868425,0.1438338,0.1366421,0,0,11.68903,0.1051495,0,0.1051495,-0.1051495,2.800006,20,0.1349684,0.3143693,0.0309474,0,0.1438338
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008972665,37.23024,37.16812,0,0,0,-1,0,0,0,0,0,0,0.008972665,0,0,0,0,11.80586,0,0.008972665,0,0.008972665,2.808518,20.0608,0.134968,0,0.007178132,0,0.008972665
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,35.3223,35.3223,1.126884,0.007671629,0,-1,0,0.007671629,0,0,1.119212,1.231901,0,0.008075399,0.007671629,0,0,11.79689,0.008075399,0,0.008075399,-0.008075399,2.800006,20,0.134968,1.239572,0,0,0.008075399
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,33.43453,33.43453,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134968,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,31.80685,31.80685,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134968,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,30.58189,30.58189,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134968,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,29.33177,29.33177,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134968,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,28.26623,28.26623,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134968,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1489763,28.27853,27.30137,0.2206925,0.1415274,0,-1,0,0.1415274,105.2632,0,0.07916504,0.2144562,0.1489763,0.1489763,0.1415274,0,0,11.80586,0,0,0,0,2.800006,20,0.134968,0.2427617,0.119181,0,0.1489763
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.336599,28.49683,26.28617,0.2857339,0.2857339,0,-1,0,0.2857339,117.8016,0,0,0.2503535,0.336599,0.3007726,0.2857339,0,0,11.80586,0,0.03582644,0,0.03582644,2.833993,20.24277,0.1349668,0.3143073,0.2692792,0,0.336599
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5401091,29.02226,25.46394,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,111.7136,0,0,0,0.5401091,0,0,3.505263,3.33,11.77003,0.0322438,3.870109,0,3.870109,6.505501,46.46777,0.1350475,0.5318242,0.4320873,5,0.5723529
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.184409,32.70266,24.72561,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,969.3303,0,0,0,1.184409,0,0,3.505263,3.33,7.899925,3.515342,4.514409,0,4.514409,10.78825,77.05875,0.1350767,0.1344072,0.947527,5,4.699751
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.663454,35.29285,23.91177,0,0,1.812696,0,0.6598661,0,0,0,0,0,1.663454,0,0,1.812696,1.722062,3.385516,7.57831,3.385516,0,3.385516,14.00003,100,0.1350018,0,1.330763,5,9.241764
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.055135,32.60822,25.50589,1.574077,1.574077,0,0,0,1.574077,67.03197,2.220446E-16,0,0,1.055135,1.656923,1.574077,0,0,0,10.62527,0,0.6017884,-0.6017884,13.36569,95.469,0.1350018,1.731485,0.8441078,0,11.68041
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.033785,36.42897,29.3066,0,0,0,-1,0,0,0,0.3651313,0,0,1.033785,0,0,0,0,0.6686538,10.02349,0.6686538,0,0.6686538,14.00003,100,0.1349782,0,0.8270281,0,11.05727
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.448575,43.66598,33.22477,0.10076,0.10076,0,0,0,0.10076,1437.649,1.342512,0,0,1.448575,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1349782,0.110836,1.15886,0,12.07385
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.040694,43.99716,36.48013,1.585408,1.585408,0,0,0,1.585408,65.64205,0,0,0,1.040694,1.66885,1.585408,0,0,0,10.62527,0,0.6281561,-0.6281561,13.33789,95.27048,0.1349782,1.743949,0.8325554,0,11.66597
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.070777,47.25535,39.35793,0.9924238,0.9924238,0,0,0,0.9924238,107.8951,0,0,0,1.070777,1.044657,0.9924238,0,0,0.6979512,9.997118,0.02612038,0,0.02612038,13.36267,95.44748,0.1349773,1.091666,0.8566216,0,11.06789
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.184107,51.09813,42.14344,1.533218,1.533218,0,0,0,1.533218,77.23021,0,0,0,1.184107,1.613914,1.533218,0,0,0.6718308,10.02063,0,0.4298062,-0.4298062,12.90962,92.21137,0.1349773,1.68654,0.947286,0,11.20473
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.206284,61.7802,43.84663,1.953218,1.953218,0,-1,0,1.953218,112.9564,0,0,0,2.206284,2.056019,1.953218,0,0,1.149393,9.59082,0.1502652,0,0.1502652,13.05217,93.22961,0.134972,2.14854,1.765027,0,11.7971
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.912157,59.81773,44.48428,3.44313,3.33,0,-1,0,3.33,57.42212,0,0.1131305,0.4574436,1.912157,3.505263,3.33,0,0,0.9991281,9.726059,0,1.593106,-1.593106,11.37289,81.23477,0.134972,3.787444,1.529725,0,11.63822
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8384089,51.4957,45.13871,0.66441,0.66441,0,-1,0,0.66441,126.1885,0,0,0,0.8384089,0.699379,0.66441,0,0,2.769246,8.132953,0.13903,0,0.13903,11.50479,82.17688,0.1349671,0.730851,0.6707272,0,8.971361
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4653975,47.6658,44.22419,0.03608427,0.03608427,0,-1,0,0.03608427,1289.752,0,0,0,0.4653975,0.03798344,0.03608427,0,0,2.630216,8.25808,0.4274141,0,0.4274141,11.91027,85.07316,0.134952,0.0396927,0.372318,0,8.723477
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1390561,42.5514,41.55614,0.5934997,0.5934997,0,-1,0,0.5934997,23.42986,0,0,0,0.1390561,0.6247366,0.5934997,0,0,2.202802,8.642753,0,0.4856804,-0.4856804,11.39831,81.41637,0.134952,0.6528497,0.1112449,0,8.781808
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1719446,40.2183,39.00555,1.097149,1.097149,0,-1,0,1.097149,15.67195,0,0,0,0.1719446,1.154894,1.097149,0,0,2.742447,8.157072,0,0.9829491,-0.9829491,10.3622,74.01553,0.134952,1.206864,0.1375557,0,8.329017
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02095669,37.23771,37.09261,1.418935,1.418935,0,-1,0,1.418935,1.476931,0,2.220446E-16,0,0.02095669,1.493616,1.418935,0,0,3.834613,7.174123,0,1.472659,-1.472659,8.809876,62.92756,0.134952,1.560828,0.01676535,0,7.195079
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,35.23001,35.23001,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.470901,5.701464,0,3.505263,-3.505263,5.115005,36.53567,0.134952,6.113368,0,0,5.701464
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,33.34224,33.34224,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.365637,2.196201,0,0.3410745,-0.3410745,4.75548,33.96765,0.134952,0.3564229,0,0,2.196201
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,31.71456,31.71456,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.744609,1.855126,0,0.7465526,-0.7465526,3.968545,28.34669,0.134952,0.7801475,0,0,1.855126
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,30.4896,30.4896,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.57411,1.108574,0,0.1523089,-0.1523089,3.807997,27.19992,0.134952,0.1591628,0,0,1.108574
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,29.23948,29.23948,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.74334,0.9562646,0,0.2393135,-0.2393135,3.555738,25.39808,0.134952,0.2500826,0,0,0.9562646
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,28.17394,28.17394,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.00925,0.7169511,0,0.3272688,-0.3272688,3.210767,22.934,0.134952,0.3419959,0,0,0.7169511
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1477434,28.17757,27.20908,0,0,0,-1,0,0,0,0,0,0,0.1477434,0,0,0,0,11.37288,0.3896824,0.1477434,0,0.1477434,3.350929,23.93516,0.1349468,0,0.1181947,0,0.5374258
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1431469,27.12642,26.19387,0.4313731,0.4313731,0,-1,0,0.4313731,33.18401,0,0,0,0.1431469,0.4540769,0.4313731,0,0,11.22514,0.5226514,0,0.31093,-0.31093,3.02318,21.5941,0.1349468,0.4745104,0.1145175,0,0.6657983
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1990528,26.65643,25.36326,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.30813,0,0,0,0.1990528,0,0,3.505263,3.33,11.57061,0.2117214,3.529053,0,3.529053,6.371133,45.508,0.1350787,1.07818,0.1592423,5,0.4107742
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4970224,27.86013,24.60815,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.62995,0,0,0,0.4970224,0,0,3.505263,3.33,8.041561,3.387869,3.827022,0,3.827022,10.00177,71.44104,0.1351787,0.7851859,0.3976179,5,3.884891
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6725962,28.22125,23.81109,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,81.26942,4.440892E-16,0,0,0.6725962,0,0,3.505263,3.33,4.214539,6.832189,4.002596,0,4.002596,13.79896,98.56381,0.1352813,0.9103741,0.5380769,5,7.504785
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4802508,28.54342,25.38843,1.437292,1.437292,0,0,0,1.437292,33.41357,0,0,0,0.4802508,1.512939,1.437292,0,0,0.2119429,10.43453,0,1.032689,-1.032689,12.71041,90.78848,0.1352813,1.581022,0.3842006,0,10.91478
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9025365,35.34078,29.16397,0.2519088,0.2519088,0,-1,0,0.2519088,358.279,0,0,0,0.9025365,0.2651672,0.2519088,0,0,1.359375,9.401836,0.6373693,0,0.6373693,13.31507,95.10748,0.1352589,0.2770997,0.7220292,0,10.30437
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.554877,44.31039,33.05697,0.7559174,0.7559174,0,0,0,0.7559174,205.694,0.03716883,0,0,1.554877,0.7957025,0.7559174,0,0,0.7220055,9.97547,0.7220055,0,0.7220055,14.00003,100,0.1352334,0.8315091,1.243901,0,11.53035
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.449012,46.96243,36.29555,2.459884,2.459884,0,0,0,2.459884,58.90569,0,0,0,1.449012,2.589352,2.459884,0,0,0,10.62527,0,1.14034,-1.14034,12.798,91.41413,0.1352334,2.705872,1.159209,0,12.07429
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.130776,47.55459,39.19852,0,0,0,0,0,0,0,0,0,0,1.130776,0,0,0,0,1.267044,9.484934,1.130776,0,1.130776,13.87075,99.07661,0.1351936,0,0.9046206,0,10.61571
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9448138,49.0244,41.97564,1.145771,1.145771,0,0,0,1.145771,82.46094,0,0,0,0.9448138,1.206075,1.145771,0,0,0.1362687,10.50263,0,0.2612613,-0.2612613,13.59536,97.10951,0.1351936,1.260348,0.7558511,0,11.44745
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.760542,57.58247,43.67883,0.7013755,0.7013755,0,-1,0,0.7013755,251.0128,0.5956935,0,0,1.760542,0.73829,0.7013755,0,0,0.426559,10.24137,0.426559,0,0.426559,14.00003,100,0.1351786,0.771513,1.408434,0,12.00191
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.109816,52.83112,44.34165,0.8153943,0.8153943,0,-1,0,0.8153943,136.1079,0.2515062,0,0,1.109816,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1351786,0.8969338,0.8878528,0,11.73509
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2998722,47.20707,44.99608,2.213145,2.213145,0,-1,0,2.213145,13.5496,0,0,0,0.2998722,2.329626,2.213145,0,0,0,10.62527,0,2.029754,-2.029754,11.86048,84.71754,0.1351786,2.434459,0.2398978,0,10.92515
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2113524,45.6241,44.08156,0.6921148,0.6921148,0,-1,0,0.6921148,30.53718,0,0,0,0.2113524,0.7285419,0.6921148,0,0,2.255282,8.59552,0,0.5171895,-0.5171895,11.31531,80.82351,0.1351786,0.7613263,0.1690819,0,8.806872
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.287453,43.50854,41.43867,2.194612,2.194612,0,-1,0,2.194612,13.09812,0,0,0,0.287453,2.310118,2.194612,0,0,2.829937,8.078331,0,2.022665,-2.022665,9.183238,65.59442,0.1351786,2.414073,0.2299624,0,8.365784
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04517546,39.22993,38.91326,0.7942302,0.7942302,0,-1,0,0.7942302,5.687955,0,1.110223E-16,0,0.04517546,0.8360318,0.7942302,0,0,5.077343,6.055665,0,0.7908564,-0.7908564,8.349602,59.63989,0.1351786,0.8736532,0.03614037,0,6.100841
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003637235,37.02547,37.00032,0,0,0,-1,0,0,0,0,0,0,0.003637235,0,0,0,0,5.956072,5.264809,0.003637235,0,0.003637235,8.353052,59.66454,0.1351785,0,0.002909788,0,5.268446
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,35.13771,35.13771,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.952435,5.268083,0,0.9603362,-0.9603362,7.340769,52.43396,0.1351785,1.003551,0,0,5.268083
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,33.24994,33.24994,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.019475,4.307746,0,0.07100196,-0.07100196,7.265926,51.89937,0.1351785,0.07419705,0,0,4.307746
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,31.62227,31.62227,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.098366,4.236744,0,0.2615402,-0.2615402,6.990239,49.93018,0.1351785,0.2733095,0,0,4.236744
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,30.38892,30.38892,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.388967,3.975204,0,0.1728926,-0.1728926,6.807994,48.62843,0.1351785,0.1806728,0,0,3.975204
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581069,3.802312,0,0,0,6.807994,48.62843,0.1351785,0,0,0,3.802312
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,28.08165,28.08165,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.581069,3.802312,0,0.01556804,-0.01556804,6.791584,48.51122,0.1351785,0.0162686,0,0,3.802312
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.135565,28.00454,27.11679,0.4666834,0.4666834,0,-1,0,0.4666834,29.04861,0,1.110223E-16,0,0.135565,0.4912457,0.4666834,0,0,7.598367,3.786744,0,0.3556806,-0.3556806,6.416664,45.83322,0.1351785,0.5133517,0.108452,0,3.922309
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09475078,26.73421,26.11837,0.2669427,0.2669427,0,-1,0,0.2669427,35.4948,0,0,0,0.09475078,0.2809923,0.2669427,0,0,7.993568,3.431063,0,0.1862415,-0.1862415,6.220348,44.43097,0.1351785,0.2936369,0.07580063,0,3.525814
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4877379,28.47382,25.27097,0.7671999,0.7671999,0,0,0,0.7671999,63.57377,0,0,0,0.4877379,0.8075789,0.7671999,0,0,8.200502,3.244822,0,0.3198409,-0.3198409,5.883206,42.02282,0.1351785,0.8439199,0.3901903,0,3.73256
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8357494,30.05592,24.51586,0.5831679,0.5831679,0,0,0,0.5831679,143.312,0,0,0,0.8357494,0.613861,0.5831679,0,0,8.555882,2.924981,0.2218885,0,0.2218885,6.093708,43.5264,0.1351707,0.6414847,0.6685995,0,3.76073
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.034094,30.59582,23.7188,2.120098,2.120098,0,0,0,2.120098,48.77577,0,0,0,1.034094,2.231682,2.120098,0,0,8.333993,3.12468,0,1.197588,-1.197588,4.831339,34.5095,0.1351707,2.332107,0.8272751,0,4.158774
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.415907,34.93737,25.27097,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.59848,0,0,0,1.415907,0,0,2.801302,2.661237,9.664646,1.927093,4.077144,0,4.077144,8.699258,62.13743,0.1353036,2.145358,1.132725,5,3.342999
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.767209,59.07723,29.02134,1.032601,1.032601,0,-1,0,1.032601,364.827,0,0,0,3.767209,1.086949,1.032601,0,0,5.587502,5.596522,2.68026,0,2.68026,11.24198,80.29967,0.1352094,1.135862,3.013767,0,9.36373
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.261292,69.47882,32.89756,1.8533,1.8533,0,0,0,1.8533,229.9299,0,0,0,4.261292,1.950842,1.8533,0,0,2.907243,8.008756,2.31045,0,2.31045,13.43386,95.95596,0.1351282,2.03863,3.409034,0,12.27005
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.425684,54.97527,36.15292,1.808634,1.808634,0,0,0,1.808634,134.1169,0,0,0,2.425684,1.903825,1.808634,0,0,0.5967931,10.08816,0.5218589,0,0.5218589,13.92894,99.49223,0.1351099,1.989497,1.940547,0,12.51384
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.145876,55.77114,39.03072,1.411405,1.411405,0,0,0,1.411405,152.0383,0.5852522,0,0,2.145876,1.48569,1.411405,0,0,0.07493418,10.55783,0.07493418,0,0.07493418,14.00003,100,0.1351073,1.552546,1.716701,0,12.70371
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.336731,51.98433,41.81623,1.53291,1.53291,0,0,0,1.53291,87.20219,0,0,0,1.336731,1.613589,1.53291,0,0,0,10.62527,0,0.2768583,-0.2768583,13.70819,97.91547,0.1351073,1.686201,1.069385,0,11.96201
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.172591,52.45858,43.51103,1.185484,1.185484,0,-1,0,1.185484,98.91238,0,2.220446E-16,0,1.172591,1.247878,1.185484,0,0,0.3076203,10.34842,0,0.07528749,-0.07528749,13.62883,97.34862,0.1351073,1.304033,0.9380727,0,11.52101
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.754186,58.10146,44.19902,1.507496,1.507496,0,-1,0,1.507496,116.3642,0,0,0,1.754186,1.586838,1.507496,0,0,0.3912731,10.27313,0.1673477,0,0.1673477,13.78759,98.48261,0.1351014,1.658246,1.403349,0,12.02731
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.904474,51.73036,44.86184,2.15131,2.15131,0,-1,0,2.15131,42.04295,0,0,0,0.904474,2.264537,2.15131,0,0,0.2239253,10.42374,0,1.360062,-1.360062,12.35396,88.24241,0.1351014,2.366441,0.7235792,0,11.32822
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4721928,47.45111,43.9641,0,0,0,-1,0,0,0,0,0,0,0.4721928,0,0,0,0,1.735106,9.063679,0.4721928,0,0.4721928,12.80192,91.44213,0.1350849,0,0.3777543,0,9.535872
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.325876,43.6872,41.338,0,0,0,-1,0,0,0,0,0,0,0.325876,0,0,0,0,1.262913,9.488652,0.325876,0,0.325876,13.11108,93.65036,0.1350735,0,0.2607008,0,9.814528
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1767641,40.06653,38.82097,1.601204,1.601204,0,-1,0,1.601204,11.03945,0,0,0,0.1767641,1.685478,1.601204,0,0,0.9370371,9.78194,0,1.508714,-1.508714,11.52075,82.29092,0.1350735,1.761324,0.1414113,0,9.958705
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002731656,36.9269,36.90802,3.730391,3.33,0,-1,0,3.33,0.08203172,0,0.4003905,0.7734295,0.002731656,3.505263,3.33,0,0,2.613385,8.273228,0,3.502532,-3.502532,7.828761,55.91961,0.1350735,4.103429,0.002185325,0,8.275959
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,35.04543,35.04543,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.505087,4.770696,0,0.3463395,-0.3463395,7.463686,53.31194,0.1350735,0.3619247,0,0,4.770696
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,33.15765,33.15765,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.889909,4.424356,0,0.3817351,-0.3817351,7.061303,50.43777,0.1350735,0.3989132,0,0,4.424356
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,31.52159,31.52159,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.314059,4.042621,0,0.653805,-0.653805,6.372131,45.51513,0.1350735,0.6832262,0,0,4.042621
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,30.29663,30.29663,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.040509,3.388816,0,0.5974707,-0.5974707,5.742342,41.01665,0.1350735,0.6243569,0,0,3.388816
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,29.04651,29.04651,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.704365,2.791346,0,0.2982139,-0.2982139,5.427997,38.77133,0.1350735,0.3116335,0,0,2.791346
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,27.96419,27.96419,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.035714,2.493132,0,0.2630905,-0.2630905,5.150675,36.79047,0.1350735,0.2749296,0,0,2.493132
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03977599,27.25865,26.99932,0,0,0,-1,0,0,0,0,0,0,0.03977599,0,0,0,0,9.328036,2.230041,0.03977599,0,0.03977599,5.18841,37.06,0.1350721,0,0.03182079,0,2.269817
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09262209,26.60244,26.0009,0.07334878,0.07334878,0,-1,0,0.07334878,126.2762,0,0,0,0.09262209,0.07720925,0.07334878,0,0,9.28826,2.26584,0.01541284,0,0.01541284,5.203032,37.16444,0.1350715,0.08068366,0.07409767,0,2.358462
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1467437,26.10375,25.1535,0.08766364,0.08766364,0,0,0,0.08766364,167.394,0,0,0,0.1467437,0.09227751,0.08766364,0,0,9.272848,2.279711,0.05446619,0,0.05446619,5.254703,37.53352,0.1350696,0.09643,0.117395,0,2.426455
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.340558,33.46907,24.3984,0.3449521,0.3449521,0,0,0,0.3449521,388.6214,0,0,0,1.340558,0.3631074,0.3449521,0,0,9.218382,2.328731,0.9774502,0,0.9774502,6.181994,44.15701,0.1350354,0.3794473,1.072446,0,3.669288
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.4322,40.8208,23.60134,0.7856723,0.7856723,0,0,0,0.7856723,309.5692,0,0,0,2.4322,0.8270234,0.7856723,0,0,8.240932,3.208436,1.605176,0,1.605176,7.704798,55.03416,0.1349791,0.8642395,1.94576,0,5.640635
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.775462,45.37824,25.1535,2.641253,2.641253,0,0,0,2.641253,105.0812,0,0,0,2.775462,2.780267,2.641253,0,0,6.635755,4.653094,0,0.004804863,-0.004804863,7.699733,54.99798,0.1349791,2.905379,2.22037,0,7.428556
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.254398,53.97087,28.88709,2.535264,2.535264,0,-1,0,2.535264,128.3652,0,0,0,3.254398,2.668699,2.535264,0,0,6.641094,4.64829,0.5856984,0,0.5856984,8.255375,58.96685,0.1349587,2.788791,2.603518,0,7.902687
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.502476,61.08822,32.75493,0.5431021,0.5431021,0,0,0,0.5431021,644.9019,0,0,0,3.502476,0.5716864,0.5431021,0,0,6.055396,5.175418,2.93079,0,2.93079,11.03577,78.82674,0.1348562,0.5974123,2.801981,0,8.677895
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.555264,65.65526,35.95995,2.191977,2.191977,0,0,0,2.191977,162.1944,0,0,0,3.555264,2.307344,2.191977,0,0,3.124606,7.813129,1.24792,0,1.24792,12.21965,87.28303,0.1348126,2.411174,2.844211,0,11.36839
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.423504,67.92455,38.86292,1.180134,1.180134,0,0,0,1.180134,290.0945,0.3045724,0,0,3.423504,1.242246,1.180134,0,0,1.876686,8.936257,1.876686,0,1.876686,14.00003,100,0.1347471,1.298147,2.738803,0,12.35976
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.114031,68.15125,41.6736,0.1579596,0.1579596,0,0,0,0.1579596,1971.409,2.947758,0,0,3.114031,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1347471,0.1737556,2.491225,0,13.73931
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.651016,65.48415,43.3684,0,0,0,-1,0,0,0,2.651016,0,0,2.651016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347471,0,2.120813,0,13.27629
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.026813,60.37131,44.05639,0,0,0,-1,0,0,0,2.026813,0,0,2.026813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347471,0,1.62145,0,12.65209
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.233376,54.24292,44.7192,0,0,0,-1,0,0,0,1.233376,0,0,1.233376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347471,0,0.986701,0,11.85865
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3205815,46.19497,43.84663,0.7810097,0.7810097,0,-1,0,0.7810097,41.04706,0,1.110223E-16,0,0.3205815,0.8221155,0.7810097,0,0,0,10.62527,0,0.501534,-0.501534,13.47136,96.22384,0.1347471,0.8591107,0.2564652,0,10.94586
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09969763,41.93131,41.22054,0.5722794,0.5722794,0,-1,0,0.5722794,17.42115,0,1.110223E-16,0,0.09969763,0.6023994,0.5722794,0,0,0.55726,10.12374,0,0.5027018,-0.5027018,12.94147,92.43889,0.1347471,0.6295074,0.07975811,0,10.22344
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05894834,39.11643,38.70351,2.78612,2.78612,0,-1,0,2.78612,2.115786,0,4.440892E-16,0,0.05894834,2.932758,2.78612,0,0,1.115818,9.621038,0,2.873809,-2.873809,9.91221,70.80135,0.1347471,3.064732,0.04715867,0,9.679987
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02094436,36.93531,36.79057,0,0,0,-1,0,0,0,0,0,0,0.02094436,0,0,0,0,4.308939,6.747229,0.02094436,0,0.02094436,9.932079,70.94328,0.1347463,0,0.01675549,0,6.768174
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,34.94474,34.94474,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.287994,6.766079,0,0.8525615,-0.8525615,9.033401,64.52416,0.1347463,0.8909268,0,0,6.766079
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,33.05697,33.05697,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.235285,5.913517,0,0.1039572,-0.1039572,8.92382,63.74144,0.1347463,0.1086353,0,0,5.913517
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,31.45446,31.45446,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.350793,5.80956,0,0.04134795,-0.04134795,8.880236,63.43013,0.1347463,0.04320861,0,0,5.80956
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,30.20434,30.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.396735,5.768212,0,0,0,8.880236,63.43013,0.1347463,0,0,0,5.768212
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,28.92905,28.92905,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.396735,5.768212,0,0.1907875,-0.1907875,8.679128,61.99364,0.1347463,0.1993729,0,0,5.768212
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,27.87189,27.87189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.608721,5.577425,0,0,0,8.679128,61.99364,0.1347463,0,0,0,5.577425
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.0394382,27.15561,26.89864,0,0,0,-1,0,0,0,0,0,0,0.0394382,0,0,0,0,5.608721,5.577425,0.0394382,0,0.0394382,8.716542,62.26089,0.134745,0,0.03155056,0,5.616863
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08919758,26.48752,25.90861,0.299272,0.299272,0,-1,0,0.299272,29.80485,0,0,0,0.08919758,0.3150232,0.299272,0,0,5.569283,5.612919,0,0.2258256,-0.2258256,8.478501,60.5606,0.134745,0.3291992,0.07135806,0,5.702117
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2747459,26.84815,25.06121,0.3428803,0.3428803,0,0,0,0.3428803,80.12882,0,0,0,0.2747459,0.3609266,0.3428803,0,0,5.8202,5.387094,0,0.08618069,-0.08618069,8.387658,59.91173,0.134745,0.3771683,0.2197967,0,5.661839
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.224349,32.54427,24.3061,0.3472607,0.3472607,0,0,0,0.3472607,352.5735,0,0,0,1.224349,0.3655376,0.3472607,0,0,5.915957,5.300913,0.8588118,0,0.8588118,9.202399,65.73129,0.134715,0.3819868,0.9794795,0,6.525262
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.032237,37.60355,23.50066,0.710606,0.710606,0,0,0,0.710606,285.9864,0,0,0,2.032237,0.7480063,0.710606,0,0,5.057145,6.073843,1.28423,0,1.28423,10.42073,74.43361,0.1346703,0.7816666,1.625789,0,8.10608
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.526543,51.83489,25.03604,0,0,0,0,0,0,0,0,0,0,3.526543,0,0,0,0,3.772915,7.22965,3.526543,0,3.526543,13.7663,98.33051,0.1345475,0,2.821234,0,10.75619
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.51739,56.29893,28.76125,0.1554372,0.1554372,0,-1,0,0.1554372,2262.901,3.1074,0,0,3.51739,0.1636181,0.1554372,0,0,0.2463721,10.40354,0.2463721,0,0.2463721,14.00003,100,0.1345389,0.1709809,2.813912,0,13.92093
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.171986,57.64873,32.58713,0.9220561,0.9220561,0,0,0,0.9220561,344.0123,2.201401,0,0,3.171986,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1345389,1.014262,2.537589,0,13.79726
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.968866,50.64567,35.80053,0.8937473,0.8937473,0,0,0,0.8937473,220.2933,1.028079,0,0,1.968866,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1345389,0.9831221,1.575093,0,12.59414
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.147039,47.15808,38.70351,0,0,0,0,0,0,0,1.147039,0,0,1.147039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345389,0,0.9176314,0,11.77231
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.990444,57.18243,41.5058,1.549944,1.549944,0,0,0,1.549944,128.4204,0.358924,0,0,1.990444,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1345389,1.704938,1.592355,0,12.61572
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.65826,65.36673,43.20899,0.1472002,0.1472002,0,-1,0,0.1472002,1805.88,2.503312,0,0,2.65826,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1345389,0.1619202,2.126608,0,13.28353
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.377808,63.4417,43.88858,1.116525,1.116525,0,-1,0,1.116525,212.965,1.202518,0,0,2.377808,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1345389,1.228178,1.902247,0,13.00308
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.241251,54.15551,44.57657,2.097121,2.097121,0,-1,0,2.097121,59.18833,0,0,0,1.241251,2.207496,2.097121,0,0,0,10.62527,0,0.9662451,-0.9662451,12.98152,92.72493,0.1345389,2.306834,0.9930009,0,11.86653
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3232698,46.07013,43.704,0,0,0,-1,0,0,0,0,0,0,0.3232698,0,0,0,0,1.073606,9.659029,0.3232698,0,0.3232698,13.2882,94.9155,0.1345277,0,0.2586159,0,9.982299
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3167384,43.38199,41.10307,0,0,0,-1,0,0,0,0,0,0,0.3167384,0,0,0,0,0.7503359,9.949972,0.3167384,0,0.3167384,13.58868,97.06181,0.1345167,0,0.2533907,0,10.26671
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05603712,38.99506,38.60283,3.771658,3.33,0,-1,0,3.33,1.682796,0,0.4416577,0.8188235,0.05603712,3.505263,3.33,0,0,0.4335975,10.23504,0,3.449226,-3.449226,9.952878,71.09184,0.1345167,4.148824,0.04482969,0,10.29107
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009677374,36.75669,36.68988,3.348783,3.33,0,-1,0,3.33,0.2906118,0,0.01878304,0.3536613,0.009677374,3.505263,3.33,0,0,4.266071,6.78581,0,3.495586,-3.495586,6.268207,44.77282,0.1345167,3.683661,0.007741899,0,6.795488
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,34.85245,34.85245,3.817836,3.125713,0,-1,0,3.125713,0,0,0.6921223,1.073906,0,3.290225,3.125713,0,0,8.150055,3.290225,0,3.290225,-3.290225,2.800006,20,0.1345167,4.199619,0,0,3.290225
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,32.96468,32.96468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345167,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,31.337,31.337,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345167,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,30.08688,30.08688,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345167,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,28.81158,28.81158,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345167,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,27.74604,27.74604,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345167,0.3862887,0,0,0
