Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.687674,45.02267,25.48211,2.081095,2.081095,0,0,0,2.081095,129.1471,0,0,0,2.687674,2.190627,2.081095,0,0,4.473236,6.599362,0.4970472,0,0.4970472,10.22788,73.05618,0.1237931,2.289205,2.150139,0,9.287036
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.206041,53.91467,29.21287,1.96967,1.96967,0,-1,0,1.96967,162.7705,0,0,0,3.206041,2.073337,1.96967,0,0,3.976188,7.046705,1.132704,0,1.132704,11.30246,80.73171,0.12294,2.166637,2.564833,0,10.25275
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.490542,61.29853,33.02063,0,0,0,0,0,0,0,0.6470581,0,0,3.490542,0,0,0,0,2.843484,8.066139,2.843484,0,2.843484,14.00003,100,0.1208494,0,2.792434,0,11.55668
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.57281,66.25957,36.28933,1.597215,1.597215,0,0,0,1.597215,223.69,1.891532,0,0,3.57281,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1208494,1.756936,2.858248,0,14.19808
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.463119,69.09327,39.44678,0,0,0,0,0,0,0,3.463119,0,0,3.463119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208494,0,2.770495,0,14.08839
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.175851,69.77132,42.45021,0.7843261,0.7843261,0,0,0,0.7843261,404.9146,2.350244,0,0,3.175851,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1208494,0.8627588,2.540681,0,13.80112
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.734253,67.54947,44.40116,0.1530574,0.1530574,0,-1,0,0.1530574,1786.424,2.57314,0,0,2.734253,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1208494,0.1683631,2.187402,0,13.35953
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.133121,62.69834,45.24828,1.67062,1.67062,0,-1,0,1.67062,127.6844,0.3745738,0,0,2.133121,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1208494,1.837682,1.706497,0,12.7584
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.358739,56.78511,46.11251,0.4230609,0.4230609,0,-1,0,0.4230609,321.1687,0.9134119,0,0,1.358739,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1208494,0.465367,1.086991,0,11.98401
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4428518,48.70795,45.41086,2.425359,2.425359,0,-1,0,2.425359,18.25923,0,4.440892E-16,0,0.4428518,2.55301,2.425359,0,0,0,10.62527,0,2.110158,-2.110158,11.77573,84.11216,0.1208494,2.667895,0.3542815,0,11.06813
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1022463,43.71796,42.98073,1.706581,1.706581,0,-1,0,1.706581,5.991297,0,4.440892E-16,0,0.1022463,1.796401,1.706581,0,0,2.34462,8.515117,0,1.694155,-1.694155,9.98993,71.35651,0.1208494,1.877239,0.08179707,0,8.617363
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04148853,40.87009,40.57627,1.994144,1.994144,0,-1,0,1.994144,2.080518,0,4.440892E-16,0,0.04148853,2.099099,1.994144,0,0,4.227014,6.820961,0,2.057611,-2.057611,7.821018,55.8643,0.1208494,2.193559,0.03319082,0,6.86245
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,38.5312,38.5312,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.513248,4.763351,0,1.928689,-1.928689,5.788002,41.34279,0.1208494,2.01548,0,0,4.763351
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,36.58026,36.58026,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.656236,2.834662,0,0.08852971,-0.08852971,5.694684,40.67623,0.1208494,0.09251355,0,0,2.834662
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,34.53519,34.53519,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.754601,2.746133,0,0.2235128,-0.2235128,5.45908,38.99335,0.1208494,0.2335709,0,0,2.746133
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,32.82383,32.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.00295,2.52262,0,0,0,5.45908,38.99335,0.1208494,0,0,0,2.52262
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,31.45474,31.45474,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.00295,2.52262,0,0.4849088,-0.4849088,4.947942,35.34237,0.1208494,0.5067297,0,0,2.52262
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,30.03432,30.03432,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.541737,2.037711,0,0.4628946,-0.4628946,4.460008,31.85714,0.1208494,0.4837248,0,0,2.037711
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,28.94761,28.94761,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.05606,1.574816,0,0.5578858,-0.5578858,3.871945,27.65669,0.1208494,0.5829906,0,0,1.574816
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03145216,28.19544,27.98924,0.1128427,0.1128427,0,-1,0,0.1128427,27.87257,0,1.387779E-17,0,0.03145216,0.1187818,0.1128427,0,0,10.67594,1.016931,0,0.08732966,-0.08732966,3.779891,26.99917,0.1208494,0.124127,0.02516173,0,1.048383
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08164351,27.51263,26.97954,0.4905907,0.4905907,0,-1,0,0.4905907,16.64188,0,5.551115E-17,0,0.08164351,0.5164113,0.4905907,0,0,10.77297,0.929601,0,0.4347678,-0.4347678,3.321606,23.72571,0.1208494,0.5396498,0.06531481,0,1.011245
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3356366,28.14391,25.94417,0.06096138,0.06096138,0,0,0,0.06096138,550.5726,0,0,0,0.3356366,0.06416988,0.06096138,0,0,11.25605,0.4948332,0.2714668,0,0.2714668,3.579142,25.56525,0.1206535,0.06705752,0.2685093,0,0.8304699
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8986853,31.07358,25.07994,0.5739195,0.5739195,0,0,0,0.5739195,156.5873,0,0,0,0.8986853,0.6041258,0.5739195,0,0,10.98458,0.7391533,0.2945595,0,0.2945595,3.858585,27.56127,0.1204417,0.6313115,0.7189482,0,1.637839
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.205442,39.73253,24.22426,1.781497,1.781497,4.970479,0,1.521941,1.781497,123.7971,0,0,0,2.205442,0,0,3.188982,3.029533,10.69002,1.004257,5.234975,0,5.234975,8.824919,63.03501,0.1233203,1.959647,1.764354,5,3.209699
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.683842,45.07883,25.55912,1.166116,1.166116,4.083169,0,1.279705,1.166116,230.1524,0,0,0,2.683842,0,0,2.917054,2.771201,5.455044,5.715734,5.455044,0,5.455044,14.00003,100,0.1243663,1.282727,2.147074,5,8.399577
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.203153,54.01095,29.31555,0.5442562,0.5442562,0,-1,0,0.5442562,588.5377,2.630252,0,0,3.203153,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,0.5986819,2.562522,0,13.82843
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.488458,61.42652,33.14043,1.653655,1.653655,0,0,0,1.653655,210.9544,1.747768,0,0,3.488458,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,1.819021,2.790766,0,14.11373
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.571774,66.40082,36.40912,1.82438,1.82438,0,0,0,1.82438,195.7802,1.651374,0,0,3.571774,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,2.006818,2.857419,0,14.19705
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.463114,69.24572,39.56657,2.56135,2.56135,0,0,0,2.56135,135.2066,0.7669566,0,0,3.463114,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,2.817485,2.770491,0,14.08839
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.176364,69.95833,42.59568,0.5574495,0.5574495,0,0,0,0.5574495,569.8031,2.589575,0,0,3.176364,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,0.6131944,2.541091,0,13.80164
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.736399,67.71493,44.52095,2.208774,2.208774,0,-1,0,2.208774,123.8877,0.4113738,0,0,2.736399,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,2.429652,2.189119,0,13.36167
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.565839,67.02657,45.38519,1.352019,1.352019,0,-1,0,1.352019,189.7783,1.142661,0,0,2.565839,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,1.487221,2.052671,0,13.19111
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.362771,56.94842,46.23231,0.3127623,0.3127623,0,-1,0,0.3127623,435.7211,1.033548,0,0,1.362771,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1243663,0.3440385,1.090217,0,11.98805
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4473651,48.86474,45.53065,3.384283,3.33,0,-1,0,3.33,13.43439,0,0.05428287,0.3927112,0.4473651,3.505263,3.33,0,0,0,10.62527,0,3.057898,-3.057898,10.77672,76.97642,0.1243663,3.722711,0.3578921,0,11.07264
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1012874,43.83136,43.10053,0,0,0,-1,0,0,0,0,0,0,0.1012874,0,0,0,0,3.397665,7.567376,0.1012874,0,0.1012874,10.87281,77.66277,0.1242958,0,0.0810299,0,7.668664
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04583144,41.02095,40.69607,0.8502846,0.8502846,0,-1,0,0.8502846,5.39013,0,1.110223E-16,0,0.04583144,0.8950365,0.8502846,0,0,3.296377,7.658535,0,0.849205,-0.849205,9.97767,71.26892,0.1242958,0.9353131,0.03666515,0,7.704366
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,38.67667,38.67667,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.239938,6.80933,0,1.918544,-1.918544,7.955347,56.82379,0.1242958,2.004879,0,0,6.80933
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,36.70005,36.70005,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.371654,4.890786,0,3.505263,-3.505263,4.260475,30.4319,0.1242958,3.874904,0,0,4.890786
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,34.65498,34.65498,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.26639,1.385523,0,0.0607237,-0.0607237,4.196466,29.9747,0.1242958,0.06345627,0,0,1.385523
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,32.94362,32.94362,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.33386,1.324799,0,0.1678979,-0.1678979,4.019486,28.71056,0.1242958,0.1754533,0,0,1.324799
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,31.57454,31.57454,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.52041,1.156901,0,0.2419996,-0.2419996,3.764396,26.88849,0.1242958,0.2528896,0,0,1.156901
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,30.17978,30.17978,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.7893,0.9149014,0,0.8254028,-0.8254028,2.894345,20.67385,0.1242958,0.8625459,0,0,0.9149014
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,29.0674,29.0674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70642,0.08949858,0,0,0,2.894345,20.67385,0.1242958,0,0,0,0.08949858
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01322822,28.17008,28.08337,0.5079979,0.09759045,0,-1,0,0.09759045,13.55483,0,0.4104074,0.4712606,0.01322822,0.1027268,0.09759045,0,0,11.70642,0.08949858,0,0.08949858,-0.08949858,2.800006,20,0.1242958,0.5587977,0.01058258,0,0.1027268
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07033338,27.53296,27.07367,0.6302658,0.06681672,0,-1,0,0.06681672,105.2632,0,0.5634491,0.6799291,0.07033338,0.07033338,0.06681672,0,0,11.80586,0,0,0,0,2.800006,20,0.1242958,0.6932924,0.05626671,0,0.07033338
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1336857,26.90809,26.0383,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,91.19049,0,0,0,0.1336857,0,0,3.505263,3.33,11.80586,0,3.463686,0,3.463686,6.085947,43.47096,0.1259331,0.1612606,0.1069486,5,0.1336857
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9075645,31.2327,25.17406,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,256.5912,0,0,0,0.9075645,0,0,3.505263,3.33,8.342175,3.117317,4.237565,0,4.237565,10.10605,72.18595,0.1273168,0.3890706,0.7260516,5,4.024882
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.896227,37.46629,24.31838,1.671356,1.671356,3.76932,0,1.194024,1.671356,113.4544,0,0,0,1.896227,0,0,2.097964,1.993066,4.10461,6.931125,3.889292,0,3.889292,13.79576,98.54095,0.1287315,1.838492,1.516981,5,8.827353
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.679864,45.15329,25.65324,0,0,0,0,0,0,0,2.464546,0,0,2.679864,0,0,0,0,0.2153174,10.43149,0.2153174,0,0.2153174,14.00003,100,0.1285859,0,2.143891,0,13.11135
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.200517,54.0993,29.40967,1.40498,1.40498,0,-1,0,1.40498,227.798,1.72159,0,0,3.200517,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1285859,1.545478,2.560413,0,13.82579
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.486994,61.52884,33.23455,0,0,0,0,0,0,0,3.486994,0,0,3.486994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285859,0,2.789595,0,14.11227
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.570767,66.54241,36.52892,2.945237,2.945237,0,0,0,2.945237,121.2387,0.4705175,0,0,3.570767,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1285859,3.23976,2.856613,0,14.19604
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.462521,69.42452,39.71204,1.002228,1.002228,0,0,0,1.002228,345.4824,2.407544,0,0,3.462521,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1285859,1.102451,2.770016,0,14.0878
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.176839,70.14504,42.74114,0.3696583,0.3696583,0,0,0,0.3696583,859.3989,2.787725,0,0,3.176839,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1285859,0.4066241,2.541471,0,13.80211
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.738017,67.90594,44.66642,0,0,0,-1,0,0,0,2.738017,0,0,2.738017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285859,0,2.190413,0,13.36329
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.139184,63.04736,45.50499,2.280538,2.280538,0,-1,0,2.280538,93.8017,0,0,0,2.139184,2.400566,2.280538,0,0,0,10.62527,0,0.2613828,-0.2613828,13.72451,98.03199,0.1285859,2.508592,1.711347,0,12.76446
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.692881,59.96679,46.37778,0.6274928,0.6274928,0,-1,0,0.6274928,269.7849,0.7419367,0,0,1.692881,0.6605187,0.6274928,0,0,0.2904254,10.36389,0.2904254,0,0.2904254,14.00003,100,0.12839,0.6902421,1.354305,0,12.05677
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5144454,49.52671,45.67612,1.481319,1.481319,0,-1,0,1.481319,34.72887,0,2.220446E-16,0,0.5144454,1.559283,1.481319,0,0,0,10.62527,0,1.044838,-1.044838,12.89867,92.13319,0.12839,1.629451,0.4115563,0,11.13972
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09317856,43.91869,43.24599,1.981442,1.981442,0,-1,0,1.981442,4.702564,0,2.220446E-16,0,0.09317856,2.085728,1.981442,0,0,1.160931,9.580437,0,1.992549,-1.992549,10.79834,77.13085,0.12839,2.179586,0.07454285,0,9.673615
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04050631,41.15458,40.86721,2.617444,2.617444,0,-1,0,2.617444,1.547552,0,4.440892E-16,0,0.04050631,2.755204,2.617444,0,0,3.374875,7.587887,0,2.714698,-2.714698,7.936798,56.6913,0.12839,2.879189,0.03240505,0,7.628393
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,38.79646,38.79646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.391206,4.873188,0,0,0,7.936798,56.6913,0.12839,0,0,0,4.873188
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,36.84552,36.84552,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.391206,4.873188,0,1.218596,-1.218596,6.652285,47.51623,0.12839,1.273432,0,0,4.873188
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,34.77478,34.77478,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.745201,3.654593,0,0.1529249,-0.1529249,6.491088,46.36482,0.12839,0.1598065,0,0,3.654593
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,33.08909,33.08909,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.915118,3.501668,0,0.8119161,-0.8119161,5.635253,40.25173,0.12839,0.8484523,0,0,3.501668
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,31.69433,31.69433,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.817246,2.689752,0,0.08361932,-0.08361932,5.547111,39.62214,0.12839,0.08738219,0,0,2.689752
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,30.29958,30.29958,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.910157,2.606133,0,0.1225771,-0.1225771,5.417903,38.69923,0.12839,0.1280931,0,0,2.606133
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,29.19575,29.19575,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.046354,2.483556,0,0.551513,-0.551513,4.836557,34.54677,0.12839,0.576331,0,0,2.483556
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03345631,28.4228,28.20317,0.6397756,0.6397756,0,-1,0,0.6397756,5.229382,0,1.110223E-16,0,0.03345631,0.673448,0.6397756,0,0,9.659146,1.932043,0,0.6399917,-0.6399917,4.161947,29.72813,0.12839,0.7037532,0.02676505,0,1.965499
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06353234,27.60853,27.19346,0.2664833,0.2664833,0,-1,0,0.2664833,23.84102,0,5.551115E-17,0,0.06353234,0.2805087,0.2664833,0,0,10.37025,1.292051,0,0.2169764,-0.2169764,3.933234,28.09447,0.12839,0.2931316,0.05082588,0,1.355583
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1188366,26.90559,26.13242,0.3562682,0.3562682,0,0,0,0.3562682,33.35593,0,5.551115E-17,0,0.1188366,0.3750192,0.3562682,0,0,10.61133,1.075075,0,0.2561826,-0.2561826,3.663194,26.16562,0.12839,0.391895,0.09506925,0,1.193911
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9009039,31.28422,25.26819,0.6501569,0.6501569,0,0,0,0.6501569,138.5671,0,0,0,0.9009039,0.6843757,0.6501569,0,0,10.89598,0.8188921,0.2165281,0,0.2165281,3.86861,27.63288,0.1282444,0.7151726,0.7207231,0,1.719796
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.890771,37.54615,24.42962,0.2080489,0.2080489,0,0,0,0.2080489,908.8109,0,0,0,1.890771,0.2189988,0.2080489,0,0,10.67945,1.013767,1.671772,0,1.671772,5.454593,38.9613,0.127131,0.2288538,1.512617,0,2.904538
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.67561,45.25476,25.77304,0.09963784,0.09963784,0,0,0,0.09963784,2685.335,0,0,0,2.67561,0.1048819,0.09963784,0,0,9.00768,2.518362,2.570728,0,2.570728,7.893399,56.38131,0.125456,0.1096016,2.140488,0,5.193972
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.197477,54.21465,29.52946,0.4960504,0.4960504,0,-1,0,0.4960504,644.587,0,0,0,3.197477,0.5221584,0.4960504,0,0,6.436952,4.832017,2.675318,0,2.675318,10.43143,74.51006,0.1237592,0.5456555,2.557981,0,8.029494
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.485026,61.65803,33.35435,2.662814,2.662814,0,0,0,2.662814,130.8776,0,0,0,3.485026,2.802962,2.662814,0,0,3.761634,7.239804,0.6820645,0,0.6820645,11.07849,79.13193,0.1233339,2.929095,2.788021,0,10.72483
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.569191,66.71064,36.67438,1.6431,1.6431,0,0,0,1.6431,217.2231,0,0,0,3.569191,1.729579,1.6431,0,0,3.079569,7.853662,1.839613,0,1.839613,12.8237,91.59769,0.1222012,1.80741,2.855353,0,11.42285
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.462114,69.59457,39.84895,0,0,0,0,0,0,0,2.222157,0,0,3.462114,0,0,0,0,1.239957,9.509314,1.239957,0,1.239957,14.00003,100,0.1214495,0,2.769691,0,12.97143
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.176732,70.35767,42.91228,0.6699018,0.6699018,0,0,0,0.6699018,474.2086,2.471572,0,0,3.176732,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1214495,0.736892,2.541385,0,13.80201
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.739098,68.12244,44.83755,0.4716836,0.4716836,0,-1,0,0.4716836,580.7067,2.242589,0,0,2.739098,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1214495,0.5188519,2.191278,0,13.36437
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.141122,63.28988,45.70179,0.6788033,0.6788033,0,-1,0,0.6788033,315.426,1.426592,0,0,2.141122,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1214495,0.7466837,1.712898,0,12.7664
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.369813,57.3405,46.54036,0.06132024,0.06132024,0,-1,0,0.06132024,2233.867,1.305265,0,0,1.369813,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1214495,0.06745227,1.09585,0,11.99509
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4599375,49.31068,45.87292,1.175623,1.175623,0,-1,0,1.175623,39.12286,0,2.220446E-16,0,0.4599375,1.237498,1.175623,0,0,0,10.62527,0,0.7775608,-0.7775608,13.18041,94.14558,0.1214495,1.293186,0.36795,0,11.08521
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08758802,44.07577,43.4428,1.515638,1.515638,0,-1,0,1.515638,5.778955,0,0,0,0.08758802,1.595408,1.515638,0,0,0.8639564,9.847713,0,1.50782,-1.50782,11.59103,82.79287,0.1214495,1.667201,0.07007042,0,9.935302
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04050829,41.34319,41.05545,2.605827,2.605827,0,-1,0,2.605827,1.554527,0,0,0,0.04050829,2.742976,2.605827,0,0,2.539312,8.339893,0,2.702468,-2.702468,8.742374,62.4454,0.1214495,2.86641,0.03240663,0,8.380402
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,39.01038,39.01038,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.542054,5.637425,0,2.818131,-2.818131,5.771803,41.22708,0.1214495,2.944947,0,0,5.637425
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,37.03377,37.03377,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.67331,2.819294,0,1.036942,-1.036942,4.67877,33.41972,0.1214495,1.083605,0,0,2.819294
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,34.97158,34.97158,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.825469,1.782352,0,0.3806378,-0.3806378,4.277543,30.55381,0.1214495,0.3977665,0,0,1.782352
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,33.26022,33.26022,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.2484,1.401715,0,0.08621646,-0.08621646,4.186662,29.90467,0.1214495,0.0900962,0,0,1.401715
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,31.86547,31.86547,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.3442,1.315498,0,0.2795534,-0.2795534,3.891987,27.79985,0.1214495,0.2921333,0,0,1.315498
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,30.44504,30.44504,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.65481,1.035945,0,0.3654858,-0.3654858,3.506731,25.04803,0.1214495,0.3819327,0,0,1.035945
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,29.33266,29.33266,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.06091,0.6704589,0,0.1079685,-0.1079685,3.392923,24.23511,0.1214495,0.1128271,0,0,0.6704589
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01115371,28.42185,28.34863,0.1972294,0.1972294,0,-1,0,0.1972294,5.655198,0,2.775558E-17,0,0.01115371,0.2076099,0.1972294,0,0,11.18087,0.5624904,0,0.1964561,-0.1964561,3.18584,22.75595,0.1214495,0.2169523,0.008922969,0,0.5736441
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.217369,28.76884,27.33893,0.6572643,0.5542331,0,-1,0,0.5542331,39.21978,0,0.1030312,0.333958,0.217369,0.5834033,0.5542331,0,0,11.39916,0.3660343,0,0.3660343,-0.3660343,2.800006,20,0.1214495,0.7229907,0.1738952,0,0.5834033
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1186619,27.05058,26.27789,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,100.824,0,0,0,0.1186619,0,0,3.505263,3.33,11.80586,0,3.448662,0,3.448662,6.071693,43.36915,0.1229175,0.1294613,0.09492951,5,0.1186619
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8469527,31.06187,25.41365,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,313.4937,0,0,0,0.8469527,0,0,3.505263,3.33,8.357199,3.103796,4.176953,0,4.176953,10.0343,71.67342,0.1241252,0.2971824,0.6775622,5,3.950748
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.920488,37.90136,24.54942,1.808407,1.808407,3.955176,0,1.244763,1.808407,106.1978,4.440892E-16,0,0,1.920488,0,0,2.146769,2.039431,4.180245,6.863053,3.959919,0,3.959919,13.79101,98.507,0.1256689,1.989248,1.536391,5,8.783542
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.671082,45.38325,25.9185,0,0,0,0,0,0,0,2.450756,0,0,2.671082,0,0,0,0,0.2203263,10.42698,0.2203263,0,0.2203263,14.00003,100,0.1255392,0,2.136866,0,13.09806
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.184067,54.23412,29.64926,0.3681509,0.3681509,0,-1,0,0.3681509,864.8808,2.796539,0,0,3.184067,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1255392,0.404966,2.547253,0,13.80934
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.832565,55.53674,33.47414,1.245005,1.245005,0,0,0,1.245005,227.5144,1.522033,0,0,2.832565,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1255392,1.369505,2.266052,0,13.45784
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.570169,66.90633,36.81985,0.3591287,0.3591287,0,0,0,0.3591287,994.1199,3.192139,0,0,3.570169,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1255392,0.3950415,2.856136,0,14.19544
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.123734,77.58884,39.99442,1.211928,1.211928,0,0,0,1.211928,340.2623,2.84802,0,0,4.123734,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1255392,1.333121,3.298987,0,14.74901
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.831187,78.09384,43.03207,0.1942001,0.1942001,0,0,0,0.1942001,1972.804,3.626766,0,0,3.831187,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1255392,0.2136201,3.06495,0,14.45646
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.455307,76.1407,44.98302,2.043441,2.043441,0,-1,0,2.043441,169.0926,1.304317,0,0,3.455307,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1255392,2.247785,2.764245,0,14.08058
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.656487,59.03357,45.82159,2.895094,2.895094,0,-1,0,2.895094,57.21703,0,0,0,1.656487,3.047467,2.895094,0,0,0,10.62527,0,1.390981,-1.390981,12.53381,89.527,0.1255392,3.184604,1.325189,0,12.28176
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.016526,54.55129,46.68582,1.778505,1.778505,0,-1,0,1.778505,57.15619,0,0,0,1.016526,1.87211,1.778505,0,0,1.545534,9.234293,0,0.8555849,-0.8555849,11.63194,83.08512,0.1255392,1.956355,0.8132205,0,10.25082
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4725623,49.54741,46.00983,0.5176585,0.5176585,0,-1,0,0.5176585,91.28841,0,0,0,0.4725623,0.5449037,0.5176585,0,0,2.496184,8.378709,0,0.07234145,-0.07234145,11.55569,82.54044,0.1255392,0.5694244,0.3780498,0,8.851271
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.138552,44.58423,43.57971,1.896454,1.896454,0,-1,0,1.896454,7.305846,0,2.220446E-16,0,0.138552,1.996268,1.896454,0,0,2.576563,8.306367,0,1.857716,-1.857716,9.597481,68.5533,0.1255392,2.0861,0.1108416,0,8.44492
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09939309,41.88364,41.17525,2.753768,2.753768,0,-1,0,2.753768,3.609348,0,4.440892E-16,0,0.09939309,2.898704,2.753768,0,0,4.640692,6.448651,0,2.799311,-2.799311,6.646749,47.47668,0.1255392,3.029145,0.07951447,0,6.548045
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,39.15585,39.15585,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.751037,3.649341,0,1.964281,-1.964281,4.576215,32.68718,0.1255392,2.052673,0,0,3.649341
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,37.17923,37.17923,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.933571,1.68506,0,1.226985,-1.226985,3.282859,23.44895,0.1255392,1.282199,0,0,1.68506
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,35.09138,35.09138,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.29689,0.4580751,0,0.2034701,-0.2034701,3.068383,21.91698,0.1255392,0.2126262,0,0,0.4580751
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,33.38002,33.38002,0.3997968,0.2418748,0,-1,0,0.2418748,0,0,0.157922,0.1979017,0,0.254605,0.2418748,0,0,11.52297,0.254605,0,0.254605,-0.254605,2.800006,20,0.1255392,0.4397765,0,0,0.254605
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,31.95959,31.95959,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255392,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,30.56484,30.56484,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255392,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,29.46101,29.46101,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255392,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03411817,28.66706,28.44275,0,0,0,-1,0,0,0,0,0,0,0.03411817,0,0,0,0,11.80586,0,0.03411817,0,0.03411817,2.832373,20.2312,0.1255191,0,0.02729453,0,0.03411817
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1015135,28.09818,27.43305,0,0,0,-1,0,0,0,0,0,0,0.1015135,0,0,0,0,11.77174,0.03070635,0.1015135,0,0.1015135,2.928677,20.91908,0.1254594,0,0.0812108,0,0.1322199
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1191857,27.17435,26.39768,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.88115,4.440892E-16,0,0,0.1191857,0,0,3.505263,3.33,11.67023,0.1220685,3.449186,0,3.449186,6.200862,44.29178,0.1274161,0.6278592,0.09534854,5,0.2412542
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9308153,31.76729,25.53345,0.232232,0.232232,3.737495,0,1.185336,0.232232,400.8127,0,0,0,0.9308153,0,0,3.505263,3.33,8.221043,3.226336,4.260815,0,4.260815,10.24303,73.16433,0.1283728,0.2554552,0.7446523,5,4.157151
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.880089,37.72614,24.66921,2.397863,2.397863,4.373994,0,1.3591,2.397863,78.40686,0,0,0,1.880089,0,0,1.976131,1.877325,3.960227,7.061069,3.757414,0,3.757414,13.80762,98.62568,0.130441,2.63765,1.504071,5,8.941158
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.382256,51.69055,26.01263,1.74263,1.74263,0,0,0,1.74263,194.0892,1.345095,0,0,3.382256,1.834347,1.74263,0,0,0.2028135,10.44274,0.2028135,0,0.2028135,14.00003,100,0.1303235,1.916893,2.705805,0,13.825
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.421808,56.61584,29.76906,1.102304,1.102304,0,-1,0,1.102304,310.4233,2.261488,0,0,3.421808,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1303235,1.212534,2.737447,0,14.04708
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.481254,61.9181,33.59394,0,0,0,0,0,0,0,3.481254,0,0,3.481254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303235,0,2.785003,0,14.10653
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.566102,67.04792,36.96531,2.257413,2.257413,0,0,0,2.257413,157.9729,1.189878,0,0,3.566102,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1303235,2.483154,2.852881,0,14.19138
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.920113,75.25447,40.13988,1.605516,1.605516,0,0,0,1.605516,244.1652,2.230095,0,0,3.920113,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1303235,1.766068,3.13609,0,14.54539
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.17799,70.70297,43.17754,0.5367205,0.5367205,0,0,0,0.5367205,592.1126,2.613021,0,0,3.17799,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1303235,0.5903925,2.542392,0,13.80326
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.742069,68.49217,45.11993,2.628082,2.628082,0,-1,0,2.628082,104.3373,0,0,0,2.742069,2.766402,2.628082,0,0,0,10.62527,0,0.02433339,-0.02433339,13.97438,99.81679,0.1303235,2.89089,2.193655,0,13.36734
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.146348,63.64158,45.96705,1.516874,1.516874,0,-1,0,1.516874,141.4981,0.5226011,0,0,2.146348,1.596709,1.516874,0,0,0.0270371,10.60094,0.0270371,0,0.0270371,14.00003,100,0.1303078,1.668561,1.717078,0,12.74729
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.376346,57.71023,46.83129,0,0,0,-1,0,0,0,1.376346,0,0,1.376346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303078,0,1.101076,0,12.00162
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5537073,50.32135,46.1553,2.047637,2.047637,0,-1,0,2.047637,27.04128,0,0,0,0.5537073,2.155408,2.047637,0,0,0,10.62527,0,1.601701,-1.601701,12.31169,87.94044,0.1303078,2.252401,0.4429659,0,11.17898
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09019744,44.35248,43.6995,5.571584,3.33,0,-1,0,3.33,2.708632,0,2.241584,2.798742,0.09019744,3.505263,3.33,0,0,1.779667,9.023574,0,3.415066,-3.415066,8.711892,62.22768,0.1303078,6.128742,0.07215795,0,9.113771
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1270819,42.22842,41.32072,0,0,0,-1,0,0,0,0,0,0,0.1270819,0,0,0,0,5.574185,5.608508,0.1270819,0,0.1270819,8.832453,63.08882,0.1302343,0,0.1016655,0,5.73559
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,39.27564,39.27564,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.447103,5.722881,0,3.37934,-3.37934,5.270315,37.64503,0.1302343,3.53141,0,0,5.722881
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,37.29903,37.29903,2.992015,2.226364,0,-1,0,2.226364,0,0,0.7656512,1.064853,0,2.343541,2.226364,0,0,9.201925,2.343541,0,2.343541,-2.343541,2.800006,20,0.1302343,3.291217,0,0,2.343541
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,35.21117,35.21117,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,33.47414,33.47414,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,32.07939,32.07939,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,30.65896,30.65896,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,29.55514,29.55514,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03206364,28.75634,28.54543,0.4654734,0.03046046,0,-1,0,0.03046046,105.2632,0,0.4350129,0.5059286,0.03206364,0.03206364,0.03046046,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.5120207,0.02565091,0,0.03206364
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06423655,27.95627,27.53573,0.140578,0.06102472,0,-1,0,0.06102472,105.2632,0,0.07955325,0.1424308,0.06423655,0.06423655,0.06102472,0,0,11.80586,0,0,0,0,2.800006,20,0.1302343,0.1546358,0.05138924,0,0.06423655
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1152853,27.22618,26.47469,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,67.77234,0,0,0,0.1152853,0,0,3.505263,3.33,11.80586,0,3.445285,0,3.445285,6.06849,43.34627,0.1314889,0.1871174,0.09222823,5,0.1152853
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3810111,28.09835,25.6019,0.329448,0.329448,3.834711,0,1.211876,0.329448,115.6513,0,0,0,0.3810111,0,0,3.505263,3.33,8.360575,3.100757,3.711011,0,3.711011,9.589065,68.49318,0.1327624,0.3623928,0.3048089,5,3.481768
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5437876,28.30501,24.73767,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.81075,0,0,0,0.5437876,0,0,3.505263,3.33,4.649564,6.440667,3.873788,0,3.873788,13.26406,94.74311,0.1345576,0.9229432,0.4350301,5,6.984454
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7245228,30.94364,26.11531,0.1530282,0.1530282,0,0,0,0.1530282,473.4571,0,0,0,0.7245228,0.1610823,0.1530282,0,0,0.7757762,9.927075,0.5634405,0,0.5634405,13.79859,98.56115,0.1342376,0.168331,0.5796183,0,10.6516
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.364536,39.44094,29.86318,0,0,0,-1,0,0,0,1.1522,0,0,1.364536,0,0,0,0,0.2123357,10.43417,0.2123357,0,0.2123357,14.00003,100,0.1341174,0,1.091629,0,11.79871
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.129159,58.59727,33.71373,0,0,0,0,0,0,0,3.129159,0,0,3.129159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341174,0,2.503327,0,13.75443
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.893839,60.38071,37.08511,3.29909,3.29909,1.25,0,0.50625,3.29909,87.71628,0.7369019,0,0,2.893839,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1341174,3.628999,2.315071,5,13.51911
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.99354,65.17899,40.25967,0.3808972,0.3808972,0,0,0,0.3808972,785.9181,2.592596,0,0,2.99354,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1341174,0.4189869,2.394832,0,13.61881
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.314429,53.41685,43.323,0.2868795,0.2868795,0,0,0,0.2868795,458.1816,1.012451,0,0,1.314429,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1341174,0.3155675,1.051543,0,11.9397
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.187044,54.42542,45.24828,1.349023,1.349023,0,-1,0,1.349023,87.99283,0,2.220446E-16,0,1.187044,1.420025,1.349023,0,0,0,10.62527,0,0.2329808,-0.2329808,13.75445,98.24583,0.1341174,1.483926,0.9496351,0,11.81232
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.340623,56.6319,46.11251,0,0,0,-1,0,0,0,1.081755,0,0,1.340623,0,0,0,0,0.2588675,10.39229,0.2588675,0,0.2588675,14.00003,100,0.1339712,0,1.072498,0,11.73292
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6593646,51.96606,46.95108,1.806494,1.806494,0,-1,0,1.806494,36.49967,2.220446E-16,0,0,0.6593646,1.901573,1.806494,0,0,0,10.62527,0,1.242209,-1.242209,12.69063,90.64714,0.1339712,1.987144,0.5274917,0,11.28464
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07687935,46.8406,46.2751,0.5431952,0.5431952,0,-1,0,0.5431952,14.15317,0,1.110223E-16,0,0.07687935,0.5717845,0.5431952,0,0,1.380232,9.383065,0,0.4949051,-0.4949051,12.16895,86.92089,0.1339712,0.5975148,0.06150348,0,9.459945
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1359982,44.83253,43.84497,0,0,0,-1,0,0,0,0,0,0,0.1359982,0,0,0,0,1.930126,8.888161,0.1359982,0,0.1359982,12.29797,87.84245,0.1338945,0,0.1087985,0,9.024158
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03253816,41.69781,41.46618,1.519564,1.519564,0,-1,0,1.519564,2.141282,0,2.220446E-16,0,0.03253816,1.599541,1.519564,0,0,1.794128,9.010559,0,1.567003,-1.567003,10.6462,76.04415,0.1338945,1.671521,0.02603053,0,9.043097
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,39.42111,39.42111,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.535243,7.443556,0,3.362531,-3.362531,7.101783,50.72692,0.1338945,3.513845,0,0,7.443556
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.271389,4.081025,0,0,0,7.101783,50.72692,0.1338945,0,0,0,4.081025
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,35.33097,35.33097,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.271389,4.081025,0,0.5597959,-0.5597959,6.511707,46.5121,0.1338945,0.5849867,0,0,4.081025
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,33.59394,33.59394,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.893384,3.521229,0,0.5321132,-0.5321132,5.95081,42.5057,0.1338945,0.5560583,0,0,3.521229
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,32.19918,32.19918,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.484621,2.989115,0,0.3231089,-0.3231089,5.610223,40.07294,0.1338945,0.3376488,0,0,2.989115
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,30.77876,30.77876,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.843631,2.666007,0,0.04019487,-0.04019487,5.567854,39.77031,0.1338945,0.04200364,0,0,2.666007
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,29.64926,29.64926,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.888291,2.625812,0,0.4924737,-0.4924737,5.048741,36.06237,0.1338945,0.514635,0,0,2.625812
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007812728,28.69093,28.63956,0.1663379,0.1663379,0,-1,0,0.1663379,4.696902,0,0,0,0.007812728,0.1750925,0.1663379,0,0,9.435485,2.133338,0,0.1672798,-0.1672798,4.872413,34.80288,0.1338945,0.1829717,0.006250182,0,2.141151
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09521431,28.22853,27.60419,0.4193186,0.4193186,0,-1,0,0.4193186,22.70691,0,5.551115E-17,0,0.09521431,0.441388,0.4193186,0,0,9.621351,1.966058,0,0.3461737,-0.3461737,4.507514,32.19646,0.1338945,0.4612505,0.07617145,0,2.061273
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1964079,27.85385,26.56882,0,0,0,0,0,0,0,0,0,0,0.1964079,0,0,0,0,10.00599,1.619885,0.1964079,0,0.1964079,4.693843,33.52738,0.1337838,0,0.1571264,0,1.816293
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3127592,27.72362,25.67891,0.2357662,0.2357662,0,0,0,0.2357662,132.6565,0,0,0,0.3127592,0.2481749,0.2357662,0,0,9.809581,1.796652,0.06458423,0,0.06458423,4.755113,33.96502,0.1337475,0.2593428,0.2502073,0,2.109411
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.781021,29.98991,24.81468,0.9208508,0.9208508,0,0,0,0.9208508,84.81515,0,1.110223E-16,0,0.781021,0.9693167,0.9208508,0,0,9.744996,1.854778,0,0.1882957,-0.1882957,4.556632,32.54731,0.1337475,1.012936,0.6248168,0,2.635799
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.359554,35.49723,26.18376,1.902063,1.902063,5,0,1.53,1.902063,71.47789,0,0,0,1.359554,0,0,3.097937,2.94304,9.954214,1.666482,4.302595,0,4.302595,8.638432,61.70296,0.1360691,2.092269,1.087644,5,3.026036
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.540351,48.90312,29.96586,1.360126,1.360126,0,-1,0,1.360126,186.7732,0,0,0,2.540351,1.431711,1.360126,0,0,5.651619,5.538817,1.108639,0,1.108639,9.690179,69.21542,0.1354488,1.496138,2.03228,0,8.079167
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.125596,49.74952,33.81641,2.170087,2.170087,0,0,0,2.170087,97.9498,0,0,0,2.125596,2.284302,2.170087,0,0,4.54298,6.536592,0,0.1587062,-0.1587062,9.522888,68.02049,0.1354488,2.387095,1.700476,0,8.662188
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.367558,55.63172,37.17923,0,0,0,0,0,0,0,0,0,0,2.367558,0,0,0,0,4.71932,6.377886,2.367558,0,2.367558,11.76895,84.06377,0.1341429,0,1.894047,0,8.745444
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.57923,52.42743,40.37947,0,0,0,0,0,0,0,0,0,0,1.57923,0,0,0,0,2.351762,8.508689,1.57923,0,1.57923,13.26714,94.7651,0.1332858,0,1.263384,0,10.08792
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.112569,51.90111,43.4428,0.4561962,0.4561962,0,0,0,0.4561962,243.8794,0,0,0,1.112569,0.4802065,0.4561962,0,0,0.7725313,9.929996,0.6323623,0,0.6323623,13.86705,99.05017,0.1329456,0.5018159,0.8900551,0,11.04257
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.079933,53.67545,45.36807,1.975354,1.975354,0,-1,0,1.975354,54.67036,0,2.220446E-16,0,1.079933,2.07932,1.975354,0,0,0.140169,10.49912,0,0.9993871,-0.9993871,12.81361,91.52557,0.1329456,2.17289,0.8639467,0,11.57906
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8371648,52.62751,46.23231,2.090034,2.090034,0,-1,0,2.090034,40.05507,4.440892E-16,0,0,0.8371648,2.200036,2.090034,0,0,1.250599,9.499735,0,1.362872,-1.362872,11.37701,81.26421,0.1329456,2.299038,0.6697318,0,10.3369
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3938565,50.02855,47.07088,0,0,0,-1,0,0,0,0,0,0,0.3938565,0,0,0,0,2.764901,8.136864,0.3938565,0,0.3938565,11.75066,83.9331,0.1327346,0,0.3150852,0,8.53072
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5171925,50.28529,46.39489,2.112224,2.112224,0,-1,0,2.112224,24.48569,0,0,0,0.5171925,2.223393,2.112224,0,0,2.371044,8.491334,0,1.706201,-1.706201,9.952164,71.08675,0.1327346,2.323446,0.413754,0,9.008527
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1452292,45.04647,43.99043,2.641325,2.641325,0,-1,0,2.641325,5.498346,0,0,0,0.1452292,2.780342,2.641325,0,0,4.266823,6.785133,0,2.635113,-2.635113,7.174511,51.24641,0.1327346,2.905457,0.1161834,0,6.930362
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.0636495,42.04007,41.58598,1.450369,1.450369,0,-1,0,1.450369,4.388504,0,2.220446E-16,0,0.0636495,1.526704,1.450369,0,0,7.194726,4.15002,0,1.463055,-1.463055,5.632316,40.23075,0.1327346,1.595406,0.0509196,0,4.21367
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,39.5409,39.5409,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.820343,2.686966,0,1.303331,-1.303331,4.258484,30.41768,0.1327346,1.361981,0,0,2.686966
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,37.5215,37.5215,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0.08410496,0,1.338333,1.271416,0,0,10.26849,1.383634,0,1.338333,-1.338333,2.847758,20.34109,0.1327346,1.398558,0,0,1.383634
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,35.42509,35.42509,0.3529103,0.04303664,0,-1,0,0.04303664,0,0,0.3098736,0.3451646,0,0.04530172,0.04303664,0,0,11.75552,0.04530172,0,0.04530172,-0.04530172,2.800006,20,0.1327346,0.3882013,0,0,0.04530172
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,33.69662,33.69662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327346,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,32.27619,32.27619,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327346,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327346,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327346,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02202029,28.85294,28.70802,0.5627019,0.02091928,0,-1,0,0.02091928,105.2632,0,0.5417826,0.6147882,0.02202029,0.02202029,0.02091928,0,0,11.80586,0,0,0,0,2.800006,20,0.1327346,0.6189721,0.01761623,0,0.02202029
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1925945,28.94088,27.67264,0,0,0,-1,0,0,0,0,0,0,0.1925945,0,0,0,0,11.80586,0,0.1925945,0,0.1925945,2.982717,21.30508,0.1326317,0,0.1540756,0,0.1925945
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3606136,29.01292,26.63727,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,122.731,0,0,0,0.3606136,0,0,3.505263,3.33,11.61327,0.1733351,3.690614,0,3.690614,6.48394,46.31377,0.1337574,0.323207,0.2884909,5,0.5339487
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8963121,31.74949,25.74737,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,832.2933,4.440892E-16,0,0,0.8963121,0,0,3.505263,3.33,7.922652,3.494887,4.226312,0,4.226312,10.49337,74.95251,0.1343484,0.1184611,0.7170497,5,4.3912
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.416213,42.13074,24.88313,0.7467148,0.7467148,2.094217,0,0.7367212,0.7467148,323.5791,0,0,0,2.416213,0,0,1.347502,1.280127,3.69634,7.298568,3.69634,0,3.69634,14.00003,100,0.1334232,0.8213862,1.932971,5,9.714782
