Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.131042,49.71701,26.25222,2.895849,2.895849,0,0,0,2.895849,108.1217,0.08278008,0,0,3.131042,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,3.185434,2.504834,0,13.75632
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.622025,58.89609,30.03432,0.4224159,0.4224159,0,-1,0,0.4224159,857.4549,3.177377,0,0,3.622025,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0.4646574,2.89762,0,14.2473
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.811896,65.77685,33.91054,0.1678886,0.1678886,0,0,0,0.1678886,2270.491,3.635171,0,0,3.811896,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0.1846775,3.049517,0,14.43717
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.951445,71.77625,37.28191,1.93912,1.93912,0,0,0,1.93912,203.7751,1.910265,0,0,3.951445,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,2.133033,3.161156,0,14.57672
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.460608,70.40823,40.49926,2.632825,2.632825,0,0,0,2.632825,131.4409,0.6892135,0,0,3.460608,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,2.896108,2.768487,0,14.08588
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.983592,69.10646,43.56259,0.4603677,0.4603677,0,0,0,0.4603677,648.0889,2.498994,0,0,2.983592,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0.5064045,2.386874,0,13.60887
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.069968,53.72109,45.48787,0.8768218,0.8768218,0,-1,0,0.8768218,122.028,0.1469977,0,0,1.069968,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0.964504,0.8559744,0,11.69524
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.123712,55.07766,46.3521,0,0,0,-1,0,0,0,1.123712,0,0,1.123712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0,0.8989699,0,11.74899
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.625049,60.2617,47.19067,0,0,0,-1,0,0,0,1.625049,0,0,1.625049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0,1.300039,0,12.25032
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5209246,50.44584,46.52324,0,0,0,-1,0,0,0,0.5209246,0,0,0.5209246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0,0.4167397,0,11.1462
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08668919,44.73936,44.11023,0,0,0,-1,0,0,0,0.08668919,0,0,0.08668919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334232,0,0.06935135,0,10.71196
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1125724,42.51128,41.70577,2.024641,2.024641,0,-1,0,2.024641,5.560117,0,0,0,0.1125724,2.131201,2.024641,0,0,0,10.62527,0,2.018629,-2.018629,11.87221,84.80131,0.1334232,2.227105,0.09005792,0,10.73785
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,39.6607,39.6607,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.242921,8.606646,0,0.6952046,-0.6952046,11.1394,79.56696,0.1334232,0.7264888,0,0,8.606646
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,37.6413,37.6413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01537,7.911441,0,0,0,11.1394,79.56696,0.1334232,0,0,0,7.911441
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,35.51921,35.51921,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.01537,7.911441,0,0.1508019,-0.1508019,10.98044,78.43154,0.1334232,0.157588,0,0,7.911441
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,33.79074,33.79074,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.182928,7.760639,0,0.2492588,-0.2492588,10.7177,76.55482,0.1334232,0.2604755,0,0,7.760639
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,32.39599,32.39599,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.459882,7.51138,0,0.5796393,-0.5796393,10.1067,72.19058,0.1334232,0.605723,0,0,7.51138
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,30.97556,30.97556,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.103926,6.931741,0,0.08415172,-0.08415172,10.018,71.55699,0.1334232,0.08793854,0,0,6.931741
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,29.8204,29.8204,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.197428,6.847589,0,0.146418,-0.146418,9.86366,70.45457,0.1334232,0.1530068,0,0,6.847589
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,28.78502,28.78502,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.360115,6.701171,0,0.3770329,-0.3770329,9.466232,67.61581,0.1334232,0.3939994,0,0,6.701171
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07414915,28.23589,27.74965,0,0,0,-1,0,0,0,0,0,0,0.07414915,0,0,0,0,4.77904,6.324138,0.07414915,0,0.07414915,9.536576,68.11827,0.1333852,0,0.05931932,0,6.398287
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1676277,27.81074,26.71428,0,0,0,0,0,0,0,0,0,0,0.1676277,0,0,0,0,4.704891,6.390872,0.1676277,0,0.1676277,9.695602,69.25417,0.1332992,0,0.1341021,0,6.5585
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.088713,33.17801,25.82438,0.2116623,0.2116623,0,0,0,0.2116623,514.3632,0,0,0,1.088713,0.2228024,0.2116623,0,0,4.537263,6.541738,0.8659103,0,0.8659103,10.51708,75.12183,0.1328572,0.2328285,0.8709701,0,7.63045
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.862298,37.90806,24.96014,0,0,0,0,0,0,0,0,0,0,1.862298,0,0,0,0,3.671353,7.321057,1.862298,0,1.862298,12.28381,87.74131,0.1319162,0,1.489838,0,9.183354
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.65456,45.74398,26.3549,1.517444,1.517444,0,0,0,1.517444,174.9364,0,0,0,2.65456,1.597309,1.517444,0,0,1.809055,8.997125,1.057251,0,1.057251,13.2868,94.90556,0.1313879,1.669188,2.123648,0,11.65168
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.183292,54.80064,30.12844,0.01771029,0.01771029,0,-1,0,0.01771029,17974.25,2.412846,0,0,3.183292,0.01864241,0.01771029,0,0,0.7518036,9.948651,0.7518036,0,0.7518036,14.00003,100,0.1310148,0.01948132,2.546634,0,13.13194
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.474662,62.4268,34.056,0.5554062,0.5554062,0,0,0,0.5554062,625.6074,2.890024,0,0,3.474662,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1310148,0.6109467,2.779729,0,14.09994
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.562456,67.61956,37.44449,0,0,0,0,0,0,0,3.562456,0,0,3.562456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310148,0,2.849965,0,14.18773
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.460465,70.55983,40.61906,0,0,0,0,0,0,0,3.460465,0,0,3.460465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310148,0,2.768372,0,14.08574
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.180355,71.36111,43.68239,0.9198415,0.9198415,0,0,0,0.9198415,345.7503,2.212101,0,0,3.180355,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1310148,1.011826,2.544284,0,13.80563
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.747938,69.16026,45.62478,0,0,0,-1,0,0,0,2.747938,0,0,2.747938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310148,0,2.198351,0,13.37321
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.155533,64.30502,46.4719,0.8056651,0.8056651,0,-1,0,0.8056651,267.547,1.307464,0,0,2.155533,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1310148,0.8862317,1.724426,0,12.78081
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.38797,58.35526,47.33614,1.887089,1.887089,0,-1,0,1.887089,73.55085,0,0,0,1.38797,1.98641,1.887089,0,0,0,10.62527,0,0.5984396,-0.5984396,13.36922,95.49422,0.1310148,2.075798,1.110376,0,12.01324
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5510561,50.84623,46.68582,1.542246,1.542246,0,-1,0,1.542246,35.73074,0,2.220446E-16,0,0.5510561,1.623417,1.542246,0,0,0.6649328,10.02683,0,1.072361,-1.072361,12.23885,87.42018,0.1310148,1.696471,0.4408449,0,10.57789
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09170523,44.922,44.2557,0,0,0,-1,0,0,0,0,0,0,0.09170523,0,0,0,0,1.856445,8.954473,0.09170523,0,0.09170523,12.32585,88.0416,0.1309695,0,0.07336418,0,9.046179
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03297277,42.08654,41.85124,1.261118,1.261118,0,-1,0,1.261118,2.614567,0,0,0,0.03297277,1.327492,1.261118,0,0,1.76474,9.037008,0,1.29452,-1.29452,10.9613,78.29488,0.1309695,1.38723,0.02637822,0,9.069981
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,39.80616,39.80616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.203095,7.742488,0,0,0,10.9613,78.29488,0.1309695,0,0,0,7.742488
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,37.76109,37.76109,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.203095,7.742488,0,0.641,-0.641,10.28563,73.46865,0.1309695,0.669845,0,0,7.742488
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,35.63901,35.63901,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.915318,7.101489,0,0.5246883,-0.5246883,9.732562,69.51816,0.1309695,0.5482993,0,0,7.101489
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,33.91054,33.91054,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.498304,6.5768,0,0.266425,-0.266425,9.451725,67.51218,0.1309695,0.2784141,0,0,6.5768
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,32.49011,32.49011,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.794332,6.310375,0,0.555348,-0.555348,8.866337,63.33085,0.1309695,0.5803386,0,0,6.310375
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,31.09536,31.09536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.411386,5.755027,0,0,0,8.866337,63.33085,0.1309695,0,0,0,5.755027
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,29.91452,29.91452,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.411386,5.755027,0,0.6089285,-0.6089285,8.22447,58.7461,0.1309695,0.6363303,0,0,5.755027
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,28.90482,28.90482,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.087973,5.146099,0,0.1266928,-0.1266928,8.090924,57.7922,0.1309695,0.132394,0,0,5.146099
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1663185,28.96481,27.86945,0.1796333,0.1796333,0,-1,0,0.1796333,92.58778,0,2.775558E-17,0,0.1663185,0.1890877,0.1796333,0,0,6.228743,5.019406,0,0.02276921,-0.02276921,8.066923,57.62077,0.1309695,0.1975967,0.1330548,0,5.185724
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2477018,28.43463,26.80841,0.5637112,0.5637112,0,0,0,0.5637112,43.94127,0,1.110223E-16,0,0.2477018,0.5933802,0.5637112,0,0,6.254042,4.996637,0,0.3456783,-0.3456783,7.702546,55.01808,0.1309695,0.6200823,0.1981615,0,5.244339
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6485822,30.24848,25.94417,0.2531658,0.2531658,0,0,0,0.2531658,256.1887,0,0,0,0.6485822,0.2664903,0.2531658,0,0,6.638129,4.650959,0.3820919,0,0.3820919,8.06503,57.60725,0.1307808,0.2784824,0.5188658,0,5.299541
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6277903,29.22081,25.07994,0.9089556,0.9089556,0,0,0,0.9089556,69.06721,0,1.110223E-16,0,0.6277903,0.9567954,0.9089556,0,0,6.256037,4.994841,0,0.3290051,-0.3290051,7.718229,55.13009,0.1307808,0.9998512,0.5022323,0,5.622632
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.050833,33.59021,26.47469,1.502262,1.502262,0,0,0,1.502262,69.95005,0,0,0,1.050833,1.581328,1.502262,0,0,6.621598,4.665836,0,0.5304953,-0.5304953,7.159038,51.13588,0.1307808,1.652488,0.8406664,0,5.716669
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.31586,39.51423,30.27391,2.423656,2.423656,0,-1,0,2.423656,54.29238,0,4.440892E-16,0,1.31586,2.551216,2.423656,0,0,7.211037,4.135341,0,1.235356,-1.235356,5.856858,41.83462,0.1307808,2.666021,1.052688,0,5.451201
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7182751,39.25436,34.21859,1.171874,1.171874,0,0,0,1.171874,61.29284,0,2.220446E-16,0,0.7182751,1.233552,1.171874,0,0,8.583655,2.899985,0,0.5152768,-0.5152768,5.313708,37.95498,0.1307808,1.289062,0.5746201,0,3.61826
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7617329,43.08599,37.61563,1.584883,1.584883,0,0,0,1.584883,48.0624,0,2.220446E-16,0,0.7617329,1.668298,1.584883,0,0,9.156185,2.384708,0,0.906565,-0.906565,4.358105,31.12926,0.1307808,1.743371,0.6093863,0,3.146441
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.147381,49.36947,40.7902,1.3342,1.3342,0,0,0,1.3342,85.9977,0,0,0,1.147381,1.404421,1.3342,0,0,10.16348,1.478143,0,0.2570398,-0.2570398,4.087161,29.19395,0.1307808,1.46762,0.9179051,0,2.625524
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7757009,49.65594,43.84497,2.111191,2.111191,1.25,0,0.50625,2.111191,36.74234,0,0,0,0.7757009,0.9065164,0.8611906,0,0,10.44908,1.221103,0,0.1308155,-0.1308155,3.94927,28.20901,0.1307808,2.322309,0.6205607,5,1.996804
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.34353,48.32146,45.77024,0,0,0,-1,0,0,0,0,0,0,0.34353,0,0,0,0,10.59443,1.090288,0.34353,0,0.34353,4.275171,30.53687,0.1306116,0,0.274824,0,1.433818
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8954304,53.52419,46.64304,1.974882,1.974882,0,-1,0,1.974882,45.34096,0,0,0.672747,0.8954304,2.078823,1.974882,0,0,10.2509,1.399465,0,1.183393,-1.183393,3.027765,21.62685,0.1306116,2.17237,0.7163444,0,2.294895
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.016045,55.41467,47.50727,0,0,0,-1,0,0,0,0,0,0,1.016045,0,0,0,0,11.56578,0.2160719,1.016045,0,1.016045,3.99167,28.51187,0.1301138,0,0.812836,0,1.232117
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5449309,50.9482,46.83129,0,0,0,-1,0,0,0,0,0,0,0.5449309,0,0,0,0,10.54974,1.130512,0.5449309,0,0.5449309,4.508637,32.20449,0.1298484,0,0.4359447,0,1.675443
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1781908,45.72821,44.42683,0,0,0,-1,0,0,0,0,0,0,0.1781908,0,0,0,0,10.0048,1.62095,0.1781908,0,0.1781908,4.677684,33.41196,0.1297618,0,0.1425526,0,1.799141
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03030939,42.21317,41.9967,2.286878,1.72105,0,-1,0,1.72105,1.761099,0,0.5658283,0.8175513,0.03030939,1.811631,1.72105,0,0,9.826613,1.781322,0,1.781322,-1.781322,2.800006,20,0.1297618,2.515566,0.02424751,0,1.811631
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,39.95163,39.95163,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,37.90656,37.90656,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,35.74169,35.74169,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,34.03033,34.03033,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,32.63558,32.63558,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,31.21515,31.21515,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,30.03432,30.03432,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,28.99895,28.99895,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04920555,28.28634,27.96357,0.1728125,0.04674527,0,-1,0,0.04674527,105.2632,0,0.1260673,0.1807447,0.04920555,0.04920555,0.04674527,0,0,11.80586,0,0,0,0,2.800006,20,0.1297618,0.1900938,0.03936444,0,0.04920555
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1725516,28.03268,26.90253,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,130.5172,0,0,0,0.1725516,0,0,3.505263,3.33,11.80586,0,3.502552,0,3.502552,6.122818,43.73433,0.1307577,0.1454267,0.1380413,5,0.1725516
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1313129,26.89258,26.0383,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,85.9146,4.440892E-16,0,0,0.1313129,0,0,3.505263,3.33,8.303308,3.152297,3.461313,0,3.461313,9.406507,67.18921,0.1317708,0.1681253,0.1050503,5,3.283609
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.060749,32.30096,25.17406,0.771383,0.771383,4.276646,0,1.332524,0.771383,137.5126,0,0,0,1.060749,0,0,3.505263,3.33,4.841996,6.267478,4.390749,0,4.390749,13.57194,96.94222,0.1329892,0.8485213,0.8485994,5,7.328228
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.470473,36.74516,26.59449,0.8620261,0.8620261,0,0,0,0.8620261,170.5833,0.1118306,0,0,1.470473,0.9073959,0.8620261,0,0,0.4512465,10.21915,0.4512465,0,0.4512465,14.00003,100,0.1327742,0.9482287,1.176378,0,11.68963
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.577394,49.73758,30.41937,1.681696,1.681696,0,-1,0,1.681696,153.2616,0.8071881,0,0,2.577394,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1327742,1.849865,2.061915,0,13.20267
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.372487,61.77623,34.36405,0,0,0,0,0,0,0,3.372487,0,0,3.372487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327742,0,2.69799,0,13.99776
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.16629,46.33795,37.78676,1.648905,1.648905,0,0,0,1.648905,70.73115,0,0,0,1.16629,1.73569,1.648905,0,0,0,10.62527,0,0.5694003,-0.5694003,13.39983,95.71286,0.1327742,1.813796,0.9330317,0,11.79156
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.320626,59.56346,40.987,0.9765679,0.9765679,0,0,0,0.9765679,237.6308,0.6599929,0,0,2.320626,1.027966,0.9765679,0,0,0.6326669,10.05587,0.6326669,0,0.6326669,14.00003,100,0.1324739,1.074225,1.856501,0,12.3765
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.099328,60.9867,44.0161,0,0,0,0,0,0,0,2.099328,0,0,2.099328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324739,0,1.679462,0,12.7246
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.335046,65.4409,45.96705,0.05704467,0.05704467,0,-1,0,0.05704467,4093.364,2.274999,0,0,2.335046,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1324739,0.06274914,1.868037,0,12.96032
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.121474,55.54093,46.80561,0.2258538,0.2258538,0,-1,0,0.2258538,496.5488,0.8837335,0,0,1.121474,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1324739,0.2484392,0.8971794,0,11.74675
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5984138,52.23799,47.67841,0.9966245,0.9966245,0,-1,0,0.9966245,60.04405,0,0,0,0.5984138,1.049078,0.9966245,0,0,0,10.62527,0,0.4506647,-0.4506647,13.52499,96.60685,0.1324739,1.096287,0.478731,0,11.22369
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5464429,51.13586,47.00242,1.297556,1.297556,0,-1,0,1.297556,42.11324,0,0,0,0.5464429,1.365848,1.297556,0,0,0.5007385,10.17461,0,0.8194056,-0.8194056,12.66126,90.43736,0.1324739,1.427312,0.4371543,0,10.72105
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1986583,46.05185,44.59797,0,0,0,-1,0,0,0,0,0,0,0.1986583,0,0,0,0,1.411189,9.355204,0.1986583,0,0.1986583,12.84972,91.78353,0.1323799,0,0.1589266,0,9.553863
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04507001,42.48172,42.15928,0,0,0,-1,0,0,0,0,0,0,0.04507001,0,0,0,0,1.212531,9.533997,0.04507001,0,0.04507001,12.89248,92.08894,0.1323586,0,0.03605601,0,9.579066
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,40.0971,40.0971,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.167461,9.574559,0,3.505263,-3.505263,9.197605,65.69705,0.1323586,4.351261,0,0,9.574559
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.062198,6.069296,0,0,0,9.197605,65.69705,0.1323586,0,0,0,6.069296
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,35.8786,35.8786,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.062198,6.069296,0,0.2765552,-0.2765552,8.906091,63.61481,0.1323586,0.2890002,0,0,6.069296
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,34.1758,34.1758,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.369481,5.792741,0,0.03354491,-0.03354491,8.870731,63.36224,0.1323586,0.03505443,0,0,5.792741
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.406754,5.759196,0,0,0,8.870731,63.36224,0.1323586,0,0,0,5.759196
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,31.33495,31.33495,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.406754,5.759196,0,0.5595068,-0.5595068,8.280959,59.14959,0.1323586,0.5846846,0,0,5.759196
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,30.15411,30.15411,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.028428,5.199689,0,0.4083638,-0.4083638,7.850506,56.07493,0.1323586,0.4267401,0,0,5.199689
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,29.11874,29.11874,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.482165,4.791326,0,0.1947373,-0.1947373,7.645235,54.60871,0.1323586,0.2035004,0,0,4.791326
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1372044,28.98711,28.08337,0,0,0,-1,0,0,0,0,0,0,0.1372044,0,0,0,0,6.69854,4.596588,0.1372044,0,0.1372044,7.775399,55.53845,0.1322937,0,0.1097636,0,4.733793
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3498161,29.31386,27.00521,0,0,0,0,0,0,0,0,0,0,0.3498161,0,0,0,0,6.561336,4.720072,0.3498161,0,0.3498161,8.107264,57.90891,0.1321287,0,0.2798528,0,5.069889
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5991823,30.10549,26.13242,0.621475,0.621475,0,0,0,0.621475,96.41293,0,0,0,0.5991823,0.6541843,0.621475,0,0,6.211519,5.034907,0,0.05500195,-0.05500195,8.049286,57.49479,0.1321287,0.6836225,0.4793459,0,5.634089
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7288076,30.12707,25.29386,2.437238,2.437238,0,0,0,2.437238,29.90302,0,4.440892E-16,0,0.7288076,2.565514,2.437238,0,0,6.272633,4.979905,0,1.836706,-1.836706,6.113228,43.66583,0.1321287,2.680962,0.5830461,0,5.708713
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4700697,29.82604,26.71428,0.6600347,0.6600347,0,0,0,0.6600347,71.21894,0,0,0,0.4700697,0.6947733,0.6600347,0,0,8.313417,3.143199,0,0.2247036,-0.2247036,5.87637,41.97399,0.1321287,0.7260381,0.3760557,0,3.613269
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.75075,51.38003,30.53917,0,0,0,-1,0,0,0,0,0,0,2.75075,0,0,0,0,8.563087,2.918495,2.75075,0,2.75075,8.48596,60.61388,0.1308455,0,2.2006,0,5.669245
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.683632,46.89843,34.50951,0,0,0,0,0,0,0,0,0,0,1.683632,0,0,0,0,5.812337,5.39417,1.683632,0,1.683632,10.08319,72.02267,0.1300723,0,1.346905,0,7.077802
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.426638,48.56069,37.94934,0.559824,0.559824,0,0,0,0.559824,254.8368,0,0,0,1.426638,0.5892885,0.559824,0,0,4.128706,6.909439,0.8373494,0,0.8373494,10.87757,77.69679,0.1296912,0.6158065,1.14131,0,8.336077
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8011873,47.05087,41.14958,0,0,0,0,0,0,0,0,0,0,0.8011873,0,0,0,0,3.291357,7.663054,0.8011873,0,0.8011873,11.63765,83.12588,0.1293285,0,0.6409498,0,8.464241
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.170928,53.1913,44.21291,0.09705152,0.09705152,0,0,0,0.09705152,1206.501,0,0,0,1.170928,0.1021595,0.09705152,0,0,2.490169,8.384122,1.068769,0,1.068769,12.65157,90.36817,0.128848,0.1067567,0.9367425,0,9.55505
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8102897,52.3153,46.13818,0.6329663,0.6329663,0,-1,0,0.6329663,128.0147,0,0,0,0.8102897,0.6662803,0.6329663,0,0,1.421401,9.346014,0.1440094,0,0.1440094,12.78819,91.34402,0.1287835,0.6962629,0.6482318,0,10.1563
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.181315,56.22038,46.97675,2.379966,2.379966,0,-1,0,2.379966,49.63577,0,4.440892E-16,0,1.181315,2.505228,2.379966,0,0,1.277391,9.475622,0,1.323913,-1.323913,11.39266,81.37599,0.1287835,2.617963,0.9450517,0,10.65694
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4458414,51.21521,47.84099,0.9690331,0.9690331,0,-1,0,0.9690331,46.00889,0,0,0,0.4458414,1.020035,0.9690331,0,0,2.748406,8.15171,0,0.5741935,-0.5741935,10.78741,77.05276,0.1287835,1.065936,0.3566731,0,8.59755
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4637557,50.67083,47.17356,1.650192,1.650192,0,-1,0,1.650192,28.10313,0,2.220446E-16,0,0.4637557,1.737045,1.650192,0,0,3.386398,7.577516,0,1.273289,-1.273289,9.445244,67.4659,0.1287835,1.815212,0.3710046,0,8.041271
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1629394,45.92639,44.73487,2.527624,2.527624,0,-1,0,2.527624,6.446346,0,4.440892E-16,0,0.1629394,2.660656,2.527624,0,0,4.801164,6.304227,0,2.497717,-2.497717,6.812419,48.66004,0.1287835,2.780386,0.1303515,0,6.467166
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.0290229,42.53812,42.33042,1.702241,1.702241,0,-1,0,1.702241,1.704981,0,0,0,0.0290229,1.791833,1.702241,0,0,7.576405,3.806509,0,1.76281,-1.76281,4.954254,35.38746,0.1287835,1.872466,0.02321832,0,3.835532
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,40.234,40.234,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.535083,2.0437,0,0.5665131,-0.5665131,4.357097,31.12206,0.1287835,0.5920062,0,0,2.0437
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,38.17182,38.17182,1.760966,1.403327,0,-1,0,1.403327,0,0,0.3576387,0.5337353,0,1.477186,1.403327,0,0,10.16454,1.477186,0,1.477186,-1.477186,2.800006,20,0.1287835,1.937062,0,0,1.477186
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,35.9984,35.9984,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,34.29559,34.29559,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,32.90084,32.90084,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,31.48041,31.48041,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,30.27391,30.27391,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,29.23853,29.23853,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.0425892,28.48285,28.20317,0.6642028,0.04045974,0,-1,0,0.04045974,105.2632,0,0.6237431,0.7225311,0.0425892,0.0425892,0.04045974,0,0,11.80586,0,0,0,0,2.800006,20,0.1287835,0.7306231,0.03407136,0,0.0425892
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1119336,27.85737,27.12501,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.31185,4.440892E-16,0,0,0.1119336,0,0,3.505263,3.33,11.80586,0,3.441934,0,3.441934,6.06531,43.32356,0.1301331,0.5518455,0.08954684,5,0.1119336
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9867122,32.90594,26.25222,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,182.0152,4.440892E-16,0,0,0.9867122,0,0,3.505263,3.33,8.363927,3.09774,4.316712,0,4.316712,10.1605,72.57487,0.1311035,0.5963145,0.7893697,5,4.084452
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.845432,38.24543,25.38798,2.615951,2.615951,4.707644,0,1.450187,2.615951,70.54535,0,0,0,1.845432,0,0,2.091694,1.987109,4.047215,6.982781,3.832541,0,3.832541,13.79637,98.5453,0.1329286,2.877546,1.476345,5,8.828213
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.944793,48.76683,26.83408,1.61487,1.61487,0,0,0,1.61487,182.3548,1.030256,0,0,2.944793,1.699863,1.61487,0,0,0.2146738,10.43207,0.2146738,0,0.2146738,14.00003,100,0.1328333,1.776357,2.355834,0,13.37686
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.17241,55.3659,30.68463,1.938166,1.938166,0,-1,0,1.938166,163.681,1.132235,0,0,3.17241,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,2.131982,2.537928,0,13.79768
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.465135,63.10869,34.68065,0.2213518,0.2213518,0,0,0,0.2213518,1565.442,3.232133,0,0,3.465135,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,0.243487,2.772108,0,14.09041
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.554261,68.39413,38.12048,0,0,0,0,0,0,0,3.554261,0,0,3.554261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,0,2.843409,0,14.17953
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.04606,78.44943,41.32072,1.83363,1.83363,0,0,0,1.83363,220.6584,2.115922,0,0,4.04606,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,2.016994,3.236848,0,14.67133
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.422111,74.96227,44.37549,1.987322,1.987322,0,0,0,1.987322,172.1971,1.330193,0,0,3.422111,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,2.186054,2.737689,0,14.04739
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.947891,72.09482,46.30077,0,0,0,-1,0,0,0,2.947891,0,0,2.947891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,0,2.358313,0,13.57317
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.159987,65.12104,47.14788,1.531437,1.531437,0,-1,0,1.531437,141.0432,0.5479488,0,0,2.159987,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1328333,1.68458,1.72799,0,12.78526
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.395155,59.14851,48.01212,1.75762,1.75762,0,-1,0,1.75762,79.3775,2.220446E-16,0,0,1.395155,1.850126,1.75762,0,0,0,10.62527,0,0.4549715,-0.4549715,13.52045,96.57442,0.1328333,1.933382,1.116124,0,12.02043
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4845193,50.99784,47.33614,3.261927,3.261927,0,-1,0,3.261927,14.85378,0,4.440892E-16,0.2581199,0.4845193,3.433608,3.261927,0,0,0.5055239,10.1703,0,2.949088,-2.949088,10.41183,74.37009,0.1328333,3.58812,0.3876154,0,10.65482
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08570587,45.53116,44.90601,2.707657,2.707657,0,-1,0,2.707657,3.165315,0,4.440892E-16,0,0.08570587,2.850165,2.707657,0,0,3.782289,7.221214,0,2.764459,-2.764459,7.497838,53.55588,0.1328333,2.978422,0.06856469,0,7.306921
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.0259893,42.66203,42.47588,2.45794,2.45794,0,-1,0,2.45794,1.057361,0,4.440892E-16,0,0.0259893,2.587305,2.45794,0,0,6.85391,4.456755,0,2.561316,-2.561316,4.797975,34.27118,0.1328333,2.703733,0.02079144,0,4.482745
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,40.40514,40.40514,5.947108,1.800668,0,-1,0,1.800668,0,0,4.14644,4.741151,0,1.89544,1.800668,0,0,9.699816,1.89544,0,1.89544,-1.89544,2.800006,20,0.1328333,6.541819,0,0,1.89544
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,38.30873,38.30873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,36.14386,36.14386,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,34.44106,34.44106,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,33.0463,33.0463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,31.62588,31.62588,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,30.41937,30.41937,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,29.35833,29.35833,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328333,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04299005,28.60549,28.32296,0,0,0,-1,0,0,0,0,0,0,0.04299005,0,0,0,0,11.80586,0,0.04299005,0,0.04299005,2.84079,20.29131,0.1328143,0,0.03439204,0,0.04299005
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1013528,27.90814,27.2448,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.30203,4.440892E-16,0,0,0.1013528,0,0,3.505263,3.33,11.76287,0.03869105,3.431353,0,3.431353,6.096056,43.54317,0.1345526,1.082195,0.08108228,5,0.1400439
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8374496,31.98802,26.37201,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,239.9731,0,0,0,0.8374496,0,0,3.505263,3.33,8.331517,3.126909,4.167449,0,4.167449,10.04965,71.78304,0.1352987,0.3838741,0.6699596,5,3.964358
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.841201,38.37143,25.53345,1.70665,1.70665,3.913374,0,1.233351,1.70665,107.8839,0,0,0,1.841201,0,0,2.206723,2.096387,4.164068,6.877613,3.937588,0,3.937588,13.78517,98.46531,0.1361829,1.877315,1.472961,5,8.718814
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.183069,51.04231,26.97954,1.038435,1.038435,0,0,0,1.038435,306.5255,1.8635,0,0,3.183069,1.09309,1.038435,0,0,0.2264795,10.42144,0.2264795,0,0.2264795,14.00003,100,0.1360839,1.142279,2.546455,0,13.60451
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.400152,57.70463,30.8301,1.709073,1.709073,0,-1,0,1.709073,198.9471,1.601127,0,0,3.400152,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1360839,1.879981,2.720121,0,14.02543
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.463062,63.26904,34.82611,0.5718176,0.5718176,0,0,0,0.5718176,605.6236,2.861149,0,0,3.463062,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1360839,0.6289993,2.77045,0,14.08834
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.673927,59.71912,38.29161,1.729758,1.729758,0,0,0,1.729758,154.5839,0.853129,0,0,2.673927,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1360839,1.902734,2.139142,0,13.2992
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.070341,67.47086,41.49185,1.068323,1.068323,0,0,0,1.068323,287.3981,1.94579,0,0,3.070341,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1360839,1.175156,2.456273,0,13.69562
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.813835,68.5386,44.54662,0.682828,0.682828,0,0,0,0.682828,412.0854,2.095068,0,0,2.813835,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1360839,0.7511108,2.251068,0,13.43911
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.791001,70.63323,46.4719,0.02857206,0.02857206,0,-1,0,0.02857206,9768.287,2.760925,0,0,2.791001,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1360839,0.03142927,2.232801,0,13.41628
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.455124,58.9063,47.31047,1.831436,1.831436,0,-1,0,1.831436,79.45263,0,2.220446E-16,0,1.455124,1.927828,1.831436,0,0,0,10.62527,0,0.4727034,-0.4727034,13.50175,96.44091,0.1360839,2.01458,1.164099,0,12.0804
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.355925,58.99514,48.18326,1.212625,1.212625,0,-1,0,1.212625,111.8173,0,0,0,1.355925,1.276447,1.212625,0,0,0.525226,10.15257,0.07947772,0,0.07947772,13.57715,96.97948,0.1360492,1.333887,1.08474,0,11.5085
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4939273,51.24618,47.50727,1.797567,1.797567,0,-1,0,1.797567,27.47755,0,2.220446E-16,0,0.4939273,1.892175,1.797567,0,0,0.4457483,10.2241,0,1.398248,-1.398248,12.10327,86.45177,0.1360492,1.977323,0.3951418,0,10.71803
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1088509,45.87286,45.07714,0,0,0,-1,0,0,0,0,0,0,0.1088509,0,0,0,0,1.999357,8.825852,0.1088509,0,0.1088509,12.20654,87.18937,0.1360016,0,0.08708072,0,8.934704
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.039374,42.95522,42.67269,2.993505,2.993505,0,-1,0,2.993505,1.315314,0,4.440892E-16,0,0.039374,3.151058,2.993505,0,0,1.890506,8.923819,0,3.111685,-3.111685,8.926533,63.76082,0.1360016,3.292856,0.0314992,0,8.963192
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,40.57627,40.57627,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.347934,5.812134,0,2.589824,-2.589824,6.196618,44.26147,0.1360016,2.706367,0,0,5.812134
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,38.47986,38.47986,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.225516,3.222309,0,2.749147,-2.749147,3.298763,23.56254,0.1360016,2.872859,0,0,3.222309
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,36.31499,36.31499,0.8741695,0.4495045,0,-1,0,0.4495045,0,0,0.4246649,0.5120819,0,0.4731626,0.4495045,0,0,11.28012,0.4731626,0,0.4731626,-0.4731626,2.800006,20,0.1360016,0.9615864,0,0,0.4731626
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,34.60364,34.60364,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360016,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,33.18321,33.18321,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360016,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,31.74567,31.74567,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360016,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,30.5135,30.5135,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360016,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,29.47813,29.47813,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360016,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04092583,28.69474,28.42564,0.4686188,0.03887954,0,-1,0,0.03887954,105.2632,0,0.4297393,0.5077048,0.04092583,0.04092583,0.03887954,0,0,11.80586,0,0,0,0,2.800006,20,0.1360016,0.5154807,0.03274066,0,0.04092583
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1410565,28.28987,27.3646,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.4788,4.440892E-16,0,0,0.1410565,0,0,3.505263,3.33,11.80586,0,3.471056,0,3.471056,6.092939,43.5209,0.1374988,0.9415861,0.1128452,5,0.1410565
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9637029,33.00273,26.50036,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,203.0974,0,0,0,0.9637029,0,0,3.505263,3.33,8.334804,3.123951,4.293703,0,4.293703,10.1663,72.6163,0.138243,0.5219532,0.7709624,5,4.087654
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.837632,38.44664,25.62757,1.783024,1.783024,3.876319,0,1.223235,1.783024,103.0627,0,0,0,1.837632,0,0,2.093296,1.988631,4.041101,6.988284,3.826262,0,3.826262,13.79621,98.54419,0.1390714,1.961326,1.470106,5,8.825915
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.635167,46.43195,27.09934,0.5228786,0.5228786,0,0,0,0.5228786,503.973,1.86993,0,0,2.635167,0.5503986,0.5228786,0,0,0.2148382,10.43192,0.2148382,0,0.2148382,14.00003,100,0.138979,0.5751665,2.108134,0,13.06709
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.167146,55.66558,30.97556,0,0,0,-1,0,0,0,3.167146,0,0,3.167146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,0,2.533717,0,13.79242
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.460637,63.4472,34.9887,2.225486,2.225486,0,0,0,2.225486,155.5003,1.118021,0,0,3.460637,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,2.448034,2.76851,0,14.08591
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.549595,68.803,38.47986,2.364397,2.364397,0,0,0,2.364397,150.1269,1.060756,0,0,3.549595,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,2.600836,2.839676,0,14.17487
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.450834,71.8123,41.6801,0.5839617,0.5839617,0,0,0,0.5839617,590.935,2.836137,0,0,3.450834,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,0.6423578,2.760667,0,14.07611
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.175375,72.62888,44.73487,2.913901,2.913901,0,0,0,2.913901,108.9733,0.1081103,0,0,3.175375,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,3.205291,2.5403,0,13.80065
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.747862,70.44028,46.68582,1.404036,1.404036,0,-1,0,1.404036,195.7116,1.269929,0,0,2.747862,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,1.54444,2.198289,0,13.37314
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.16058,65.56801,47.53294,0.7619892,0.7619892,0,-1,0,0.7619892,283.5447,1.358486,0,0,2.16058,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,0.8381881,1.728464,0,12.78585
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.39758,59.53087,48.34584,0.06386603,0.06386603,0,-1,0,0.06386603,2188.299,1.330353,0,0,1.39758,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,0.07025264,1.118064,0,12.02285
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4874243,51.38867,47.69552,0.6249316,0.6249316,0,-1,0,0.6249316,77.99641,0,0,0,0.4874243,0.6578228,0.6249316,0,0,0,10.62527,0,0.1703985,-0.1703985,13.82041,98.71703,0.138979,0.6874248,0.3899394,0,11.1127
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08240844,45.86779,45.2654,3.802891,3.33,0,-1,0,3.33,2.474728,0,0.4728916,0.8531807,0.08240844,3.505263,3.33,0,0,0.1893317,10.45488,0,3.422855,-3.422855,10.21241,72.94562,0.138979,4.183181,0.06592675,0,10.53728
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02386235,43.03225,42.86094,1.534543,1.534543,0,-1,0,1.534543,1.555014,0,4.440892E-16,0,0.02386235,1.615308,1.534543,0,0,3.992504,7.032021,0,1.591446,-1.591446,8.534876,60.96328,0.138979,1.687997,0.01908988,0,7.055883
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,40.76453,40.76453,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.760777,5.440575,0,2.60338,-2.60338,5.790671,41.36186,0.138979,2.720533,0,0,5.440575
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,38.651,38.651,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.653421,2.837195,0,1.095322,-1.095322,4.636101,33.11494,0.138979,1.144611,0,0,2.837195
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,36.46046,36.46046,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.870445,1.741873,0,0.8645446,-0.8645446,3.724791,26.6056,0.138979,0.9034492,0,0,1.741873
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,34.7491,34.7491,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.83105,0.8773288,0,0.7240426,-0.7240426,2.961583,21.15413,0.138979,0.7566245,0,0,0.8773288
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,33.32868,33.32868,0.5647209,0.1456218,0,-1,0,0.1456218,0,0,0.4190991,0.4755712,0,0.1532861,0.1456218,0,0,11.63554,0.1532861,0,0.1532861,-0.1532861,2.800006,20,0.138979,0.621193,0,0,0.1532861
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,31.90825,31.90825,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138979,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,30.68463,30.68463,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138979,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,29.62359,29.62359,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138979,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04529893,28.8607,28.56255,0,0,0,-1,0,0,0,0,0,0,0.04529893,0,0,0,0,11.80586,0,0.04529893,0,0.04529893,2.84298,20.30696,0.1389596,0,0.03623914,0,0.04529893
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2870489,29.37954,27.48439,0,0,0,0,0,0,0,0,0,0,0.2870489,0,0,0,0,11.76056,0.04076903,0.2870489,0,0.2870489,3.115299,22.25209,0.1388363,0,0.2296391,0,0.3278179
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7170727,31.42991,26.63727,0.2254703,0.2254703,0,0,0,0.2254703,318.0342,0,0,0,0.7170727,0.2373372,0.2254703,0,0,11.47351,0.299113,0.4797356,0,0.4797356,3.570415,25.50292,0.1386309,0.2480173,0.5736582,0,1.016186
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.559754,36.52549,25.77304,0,0,0,0,0,0,0,0,0,0,1.559754,0,0,0,0,10.99378,0.730875,1.559754,0,1.559754,5.050128,36.07227,0.1379671,0,1.247803,0,2.290629
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.60612,46.3841,27.27047,2.526578,2.526578,5,0,1.53,2.526578,103.1482,0,0,0,2.60612,0,0,2.473422,2.349751,9.434023,2.134653,4.95587,0,4.95587,9.751679,69.65471,0.1393392,2.779236,2.084896,5,4.740773
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.167321,47.10781,31.13814,1.087051,1.087051,0,-1,0,1.087051,199.3762,0,0,0,2.167321,1.144265,1.087051,0,0,4.478153,6.594936,1.023057,0,1.023057,10.72224,76.58724,0.1389094,1.195757,1.733857,0,8.762258
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.018197,50.34717,35.15983,0.3393515,0.3393515,0,0,0,0.3393515,594.7217,0,0,0,2.018197,0.3572121,0.3393515,0,0,3.455096,7.515687,1.660985,0,1.660985,12.29798,87.84257,0.1382174,0.3732866,1.614558,0,9.533884
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.040905,63.73382,38.67667,2.188151,2.188151,0,0,0,2.188151,138.9714,0,0,0,3.040905,2.303317,2.188151,0,0,1.794111,9.010573,0.7375874,0,0.7375874,12.99772,92.84068,0.1379122,2.406966,2.432724,0,12.05148
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.447984,72.06606,41.90258,1.914057,1.914057,0,0,0,1.914057,180.1401,0.3766631,0,0,3.447984,2.014797,1.914057,0,0,1.056524,9.674402,1.056524,0,1.056524,14.00003,100,0.1374775,2.105463,2.758387,0,13.12239
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.208762,73.24825,44.93168,1.40472,1.40472,0,0,0,1.40472,228.4272,1.73011,0,0,3.208762,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1374775,1.545192,2.56701,0,13.83404
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.889179,62.29356,46.88263,0,0,0,-1,0,0,0,1.889179,0,0,1.889179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374775,0,1.511344,0,12.51445
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.280994,66.94948,47.72119,0.7438751,0.7438751,0,-1,0,0.7438751,306.6367,1.497968,0,0,2.280994,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1374775,0.8182627,1.824795,0,12.90627
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.682634,62.26606,48.54264,2.567179,2.567179,0,-1,0,2.567179,65.54409,0,0,0,1.682634,2.702293,2.567179,0,0,0,10.62527,0,1.019659,-1.019659,12.92521,92.32276,0.1374775,2.823897,1.346107,0,12.30791
