Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.576489,52.28626,47.89233,1.385019,1.385019,0,-1,0,1.385019,41.6232,0,0,0,0.576489,1.457914,1.385019,0,0,1.132955,9.605615,0,0.8814253,-0.8814253,11.99611,85.68632,0.1374775,1.52352,0.4611912,0,10.1821
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07502792,46.03691,45.48787,0,0,0,-1,0,0,0,0,0,0,0.07502792,0,0,0,0,2.112316,8.72419,0.07502792,0,0.07502792,12.06729,86.19473,0.1374468,0,0.06002234,0,8.799217
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02273232,43.23827,43.07486,2.247682,2.247682,0,-1,0,2.247682,1.011367,0,0,0,0.02273232,2.365981,2.247682,0,0,2.037288,8.791715,0,2.343249,-2.343249,9.597285,68.5519,0.1374468,2.47245,0.01818586,0,8.814447
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,40.96133,40.96133,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.640898,6.448466,0,2.947318,-2.947318,6.490539,46.3609,0.1374468,3.079947,0,0,6.448466
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,38.83925,38.83925,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.915697,3.501147,0,1.457458,-1.457458,4.954243,35.38738,0.1374468,1.523044,0,0,3.501147
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,36.64871,36.64871,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.535094,2.043689,0,0.2962134,-0.2962134,4.642007,33.15712,0.1374468,0.3095431,0,0,2.043689
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,34.94591,34.94591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.864221,1.747476,0,0,0,4.642007,33.15712,0.1374468,0,0,0,1.747476
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,33.52549,33.52549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.864221,1.747476,0,0,0,4.642007,33.15712,0.1374468,0,0,0,1.747476
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,32.10506,32.10506,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.864221,1.747476,0,0.621183,-0.621183,3.987222,28.4801,0.1374468,0.6491363,0,0,1.747476
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,30.87288,30.87288,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.55442,1.126293,0,0.059418,-0.059418,3.92459,28.03273,0.1374468,0.06209181,0,0,1.126293
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,29.79473,29.79473,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.62044,1.066875,0,0.1337432,-0.1337432,3.783612,27.02575,0.1374468,0.1397616,0,0,1.066875
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03520297,28.96553,28.73368,0.1944419,0.1944419,0,-1,0,0.1944419,18.10463,0,0,0,0.03520297,0.2046757,0.1944419,0,0,10.76905,0.9331315,0,0.1694727,-0.1694727,3.604973,25.74975,0.1374468,0.2138861,0.02816238,0,0.9683344
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1030834,28.34907,27.67264,0,0,0,0,0,0,0,0,0,0,0.1030834,0,0,0,0,10.95735,0.7636588,0.1030834,0,0.1030834,3.702766,26.44828,0.1374045,0,0.08246668,0,0.8667421
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.038833,33.85394,26.80841,0.2160106,0.2160106,0,0,0,0.2160106,480.9176,0,0,0,1.038833,0.2273796,0.2160106,0,0,10.85427,0.8564337,0.8114535,0,0.8114535,4.472579,31.94692,0.1370728,0.2376117,0.8310664,0,1.895267
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.829667,38.73013,25.94417,1.026087,1.026087,0,0,0,1.026087,178.315,0,0,0,1.829667,1.080091,1.026087,0,0,10.04281,1.586742,0.7495751,0,0.7495751,5.183688,37.02627,0.1367679,1.128696,1.463733,0,3.416409
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.11558,51.00562,27.45872,2.057607,2.057607,0,0,0,2.057607,151.4176,0,0,0,3.11558,2.165902,2.057607,0,0,9.293239,2.261359,0.9496776,0,0.9496776,6.084631,43.46156,0.1363835,2.263368,2.492464,0,5.376939
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.233584,56.72344,31.33495,1.013073,1.013073,0,-1,0,1.013073,319.1856,0,0,0,3.233584,1.066393,1.013073,0,0,8.343561,3.116069,2.167192,0,2.167192,8.14061,58.14709,0.1355142,1.114381,2.586868,0,6.349654
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.08079,70.72401,35.37375,0.3316664,0.3316664,0,0,0,0.3316664,1230.39,0,0,0,4.08079,0.3491226,0.3316664,0,0,6.17637,5.066542,3.731667,0,3.731667,11.68078,83.43398,0.1340432,0.3648331,3.264632,0,9.147331
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.245516,77.59792,38.89059,0.626465,0.626465,0,0,0,0.626465,677.694,1.141377,0,0,4.245516,0.6594369,0.626465,0,0,2.444702,8.425042,2.444702,0,2.444702,14.00003,100,0.1330967,0.6891115,3.396413,0,12.67056
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.004572,79.02715,42.1165,0.251466,0.251466,0,0,0,0.251466,1592.49,3.739871,0,0,4.004572,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0.2766126,3.203658,0,14.62985
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.59822,78.06913,45.1456,0.5912885,0.5912885,0,0,0,0.5912885,608.5388,2.975811,0,0,3.59822,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0.6504173,2.878576,0,14.22349
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.827748,71.75133,47.07088,0.4270455,0.4270455,0,-1,0,0.4270455,662.1655,2.378226,0,0,2.827748,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0.46975,2.262198,0,13.45302
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.657995,70.98747,47.918,0,0,0,-1,0,0,0,2.657995,0,0,2.657995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0,2.126396,0,13.28327
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.520343,61.02427,48.73089,0,0,0,-1,0,0,0,1.520343,0,0,1.520343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0,1.216274,0,12.14562
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4837885,51.75504,48.08058,0,0,0,-1,0,0,0,0.4837885,0,0,0.4837885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0,0.3870308,0,11.10906
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1342055,46.66216,45.67612,0,0,0,-1,0,0,0,0.1342055,0,0,0.1342055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0,0.1073644,0,10.75948
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04803271,43.61777,43.27166,0,0,0,-1,0,0,0,0.04803271,0,0,0.04803271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330967,0,0.03842617,0,10.67331
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,41.14958,41.14958,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1330967,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,39.06173,39.06173,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1330967,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,36.84552,36.84552,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1330967,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,35.10849,35.10849,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1330967,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1330967,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,32.27619,32.27619,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1330967,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,31.01835,31.01835,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1330967,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,29.96586,29.96586,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1330967,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03403913,29.12922,28.90482,0.1355036,0.1355036,0,-1,0,0.1355036,25.12046,0,0,0,0.03403913,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1085963,-0.1085963,11.80878,84.34824,0.1330967,0.149054,0.02723131,0,8.689106
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09384219,28.45997,27.84378,0.4892361,0.4892361,0,0,0,0.4892361,19.18137,0,0,0,0.09384219,0.5149854,0.4892361,0,0,2.309782,8.546471,0,0.4211432,-0.4211432,11.36485,81.17735,0.1330967,0.5381597,0.07507375,0,8.640312
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9655328,33.54119,27.00521,1.072899,1.072899,0,0,0,1.072899,89.99289,0,0,0,0.9655328,1.129367,1.072899,0,0,2.777719,8.125327,0,0.1638345,-0.1638345,11.19216,79.94381,0.1330967,1.180189,0.7724262,0,9.090859
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.167912,41.55128,26.13242,1.329731,1.329731,0,0,0,1.329731,163.0339,0,0,0,2.167912,1.399717,1.329731,0,0,2.959757,7.961493,0.7681955,0,0.7681955,11.92093,85.14933,0.132802,1.462704,1.73433,0,10.12941
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.320005,53.09648,27.65553,1.385956,1.385956,0,0,0,1.385956,239.5461,0,0,0,3.320005,1.458901,1.385956,0,0,2.191562,8.652868,1.861103,0,1.861103,13.68653,97.76072,0.1320935,1.524552,2.656004,0,11.97287
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.834185,62.94237,31.5232,1.77753,1.77753,0,-1,0,1.77753,215.7029,1.632642,0,0,3.834185,1.871084,1.77753,0,0,0.3304584,10.32786,0.3304584,0,0.3304584,14.00003,100,0.1319685,1.955283,3.067348,0,14.16205
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.829051,68.15415,35.59623,0,0,0,0,0,0,0,3.829051,0,0,3.829051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,0,3.063241,0,14.45432
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.540424,69.5027,39.10451,1.058686,1.058686,0,0,0,1.058686,334.4167,2.426017,0,0,3.540424,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,1.164555,2.832339,0,14.1657
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.443071,72.52779,42.30475,0,0,0,0,0,0,0,3.443071,0,0,3.443071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,0,2.754457,0,14.06835
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.238847,74.10719,45.3424,0,0,0,0,0,0,0,3.238847,0,0,3.238847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,0,2.591078,0,13.86412
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.201735,76.1383,47.26768,3.726097,3.33,0,-1,0,3.33,96.14819,0,0.396097,0.7687067,3.201735,3.505263,3.33,0,0,0,10.62527,0,0.3035285,-0.3035285,13.68008,97.71467,0.1319685,4.098707,2.561388,0,13.82701
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.160206,66.22215,48.10625,2.188496,2.188496,0,-1,0,2.188496,98.70731,0,0,0,2.160206,2.30368,2.188496,0,0,0.3372538,10.32175,0,0.1434745,-0.1434745,13.52885,96.63441,0.1319685,2.407346,1.728164,0,12.48195
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.398949,60.17324,48.9277,0.6890751,0.6890751,0,-1,0,0.6890751,203.0184,0.1769368,0,0,1.398949,0.7253422,0.6890751,0,0,0.49667,10.17827,0.49667,0,0.49667,14.00003,100,0.131781,0.7579826,1.119159,0,11.57722
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4898737,52.00418,48.27738,1.776803,1.776803,0,-1,0,1.776803,27.57051,0,2.220446E-16,0,0.4898737,1.870319,1.776803,0,0,0,10.62527,0,1.380446,-1.380446,12.54491,89.60632,0.131781,1.954484,0.391899,0,11.11515
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07173279,46.39907,45.87292,1.906848,1.906848,0,-1,0,1.906848,3.761852,0,2.220446E-16,0,0.07173279,2.007208,1.906848,0,0,1.533828,9.244828,0,1.935476,-1.935476,10.50474,75.03371,0.131781,2.097533,0.05738623,0,9.316562
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01955248,43.60079,43.45991,1.947489,1.947489,0,-1,0,1.947489,1.003984,0,6.661338E-16,0,0.01955248,2.049989,1.947489,0,0,3.684357,7.309353,0,2.030436,-2.030436,8.364472,59.74611,0.131781,2.142238,0.01564198,0,7.328906
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,41.34639,41.34639,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.940397,5.278917,0,3.505263,-3.505263,4.6696,33.35423,0.131781,3.880903,0,0,5.278917
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,39.24997,39.24997,5.550336,1.684971,0,-1,0,1.684971,0,0,3.865366,4.420399,0,1.773654,1.684971,0,0,9.835135,1.773654,0,1.773654,-1.773654,2.800006,20,0.131781,6.10537,0,0,1.773654
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,37.03377,37.03377,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131781,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,35.27962,35.27962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131781,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,33.8592,33.8592,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131781,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,32.43877,32.43877,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131781,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,31.18948,31.18948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131781,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,30.10277,30.10277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131781,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04636731,29.35637,29.05029,0,0,0,-1,0,0,0,0,0,0,0.04636731,0,0,0,0,11.80586,0,0.04636731,0,0.04636731,2.843993,20.3142,0.1317636,0,0.03709384,0,0.04636731
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09150252,28.6163,28.01491,0.04150866,0.04150866,0,0,0,0.04150866,220.442,0,0,0,0.09150252,0.04369333,0.04150866,0,0,11.75949,0.04173058,0.04780919,0,0.04780919,2.889349,20.63817,0.1317455,0.04565953,0.07320201,0,0.1332331
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9929411,33.90413,27.16779,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,355.31,4.440892E-16,0,0,0.9929411,0,0,3.505263,3.33,11.71168,0.08475885,4.322941,0,4.322941,6.990451,49.93169,0.1323085,0.3074035,0.7943529,5,1.0777
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.612792,37.48768,26.30356,0,0,3.505263,0,1.121937,0,0,0,0,0,1.612792,0,0,3.505263,3.33,7.388742,3.975406,4.942792,0,4.942792,11.6796,83.42551,0.1323924,0,1.290234,5,5.588198
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.215478,52.36446,27.84378,3.219563,3.219563,2.488511,0,0.8443635,3.219563,99.87315,4.440892E-16,0,0,3.215478,0.7695277,0.7310514,0,0,2.445951,8.423919,2.445951,0,2.445951,14.00003,100,0.1325359,3.541519,2.572383,5,11.6394
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.04756,55.44209,31.72,0.9133925,0.9133925,0,-1,0,0.9133925,333.6529,2.086095,0,0,3.04756,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,1.004732,2.438048,0,13.67283
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.558354,65.43319,35.7588,0.3129348,0.3129348,0,0,0,0.3129348,1137.091,3.228949,0,0,3.558354,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,0.3442283,2.846684,0,14.18363
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.53697,69.75003,39.32698,1.723181,1.723181,0,0,0,1.723181,205.2582,1.723096,0,0,3.53697,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,1.895499,2.829576,0,14.16224
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.440606,72.75321,42.50155,0.6490319,0.6490319,0,0,0,0.6490319,530.1135,2.757415,0,0,3.440606,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,0.7139351,2.752485,0,14.06588
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.168126,73.55148,45.53065,1.874456,1.874456,0,0,0,1.874456,169.0158,1.195014,0,0,3.168126,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,2.061901,2.534501,0,13.7934
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.344847,67.26746,47.45593,0.2703043,0.2703043,0,-1,0,0.2703043,867.4841,2.060316,0,0,2.344847,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,0.2973347,1.875877,0,12.97012
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.886781,63.86446,48.30305,0.312506,0.312506,0,-1,0,0.312506,603.7584,1.557828,0,0,1.886781,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,0.3437566,1.509425,0,12.51206
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.275471,59.30814,49.11595,0.1865065,0.1865065,0,-1,0,0.1865065,683.8749,1.079148,0,0,1.275471,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1325359,0.2051571,1.020377,0,11.90075
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.400958,51.48852,48.44852,1.443767,1.443767,0,-1,0,1.443767,27.77165,0,2.220446E-16,0,0.400958,1.519755,1.443767,0,0,0,10.62527,0,1.118797,-1.118797,12.82071,91.57633,0.1325359,1.588144,0.3207664,0,11.02623
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2455415,47.87946,46.06118,4.540831,3.33,0,-1,0,3.33,7.373619,0,1.210831,1.664914,0.2455415,3.505263,3.33,0,0,1.243108,9.506477,0,3.259722,-3.259722,9.384665,67.03318,0.1325359,4.994914,0.1964332,0,9.752019
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.0561577,44.06252,43.65672,3.318439,3.318439,0,-1,0,3.318439,1.692293,0,0,0.320283,0.0561577,3.493094,3.318439,0,0,4.865021,6.246756,0,3.436936,-3.436936,5.761816,41.15574,0.1325359,3.650283,0.04492616,0,6.302913
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,41.53464,41.53464,4.135997,2.669328,0,-1,0,2.669328,0,0,1.466668,1.880268,0,2.809819,2.669328,0,0,8.683839,2.809819,0,2.809819,-2.809819,2.800006,20,0.1325359,4.549597,0,0,2.809819
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,39.42111,39.42111,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,37.2049,37.2049,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,35.45076,35.45076,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,34.03033,34.03033,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,32.60991,32.60991,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,31.36062,31.36062,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,30.27391,30.27391,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03023622,29.41253,29.21287,0.1103945,0.02872441,0,-1,0,0.02872441,105.2632,0,0.08167006,0.115689,0.03023622,0.03023622,0.02872441,0,0,11.80586,0,0,0,0,2.800006,20,0.1325359,0.1214339,0.02418898,0,0.03023622
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08863103,28.7605,28.17749,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.7941,0,0,0,0.08863103,0,0,3.505263,3.33,11.80586,0,3.418631,0,3.418631,6.043204,43.16565,0.133561,0.5187485,0.07090482,5,0.08863103
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8100946,32.7981,27.33893,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,165.0761,0,0,0,0.8100946,0,0,3.505263,3.33,8.387229,3.076768,4.140095,0,4.140095,9.970842,71.22016,0.1343197,0.5398142,0.6480757,5,3.886863
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.818297,39.2199,26.47469,2.413704,2.413704,4.7211,0,1.45386,2.413704,75.33221,0,0,0,1.818297,0,0,2.307396,2.192026,4.247135,6.802853,4.010323,0,4.010323,13.77537,98.39529,0.1356982,2.655075,1.454637,5,8.62115
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.617585,47.32997,28.01491,0.95925,0.95925,0,0,0,0.95925,272.8783,1.371037,0,0,2.617585,1.009737,0.95925,0,0,0.2368117,10.41214,0.2368117,0,0.2368117,14.00003,100,0.1356121,1.055175,2.094068,0,13.02973
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.151461,56.61704,31.89114,0.9777397,0.9777397,0,-1,0,0.9777397,322.3211,2.122262,0,0,3.151461,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,1.075514,2.521169,0,13.77674
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.445354,64.49854,35.95561,0,0,0,0,0,0,0,3.445354,0,0,3.445354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,0,2.756284,0,14.07063
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.534279,69.96192,39.51524,2.35242,2.35242,0,0,0,2.35242,150.2402,1.058048,0,0,3.534279,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,2.587662,2.827423,0,14.15955
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.438263,72.96909,42.6898,0.4051443,0.4051443,0,0,0,0.4051443,848.6514,3.011795,0,0,3.438263,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,0.4456587,2.75061,0,14.06354
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.166083,73.77714,45.72746,0,0,0,0,0,0,0,3.166083,0,0,3.166083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,0,2.532866,0,13.79136
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.742579,71.55549,47.65274,0.04209777,0.04209777,0,-1,0,0.04209777,6514.784,2.698265,0,0,2.742579,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,0.04630755,2.194063,0,13.36785
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.159354,66.62663,48.46563,0.999086,0.999086,0,-1,0,0.999086,216.1329,1.107685,0,0,2.159354,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,1.098995,1.727483,0,12.78463
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.398952,60.57218,49.29564,0.8609908,0.8609908,0,-1,0,0.8609908,162.4817,0.492646,0,0,1.398952,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1356121,0.9470898,1.119162,0,12.02423
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6141637,53.35103,48.63677,3.841048,3.33,0,-1,0,3.33,18.44335,0,0.5110476,0.8951524,0.6141637,3.505263,3.33,0,0,0,10.62527,0,2.891099,-2.891099,10.95254,78.23228,0.1356121,4.225152,0.491331,0,11.23944
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07333983,46.79729,46.25798,1.301497,1.301497,0,-1,0,1.301497,5.635036,0,2.220446E-16,0,0.07333983,1.369997,1.301497,0,0,3.212333,7.734175,0,1.296657,-1.296657,9.585745,68.46947,0.1356121,1.431647,0.05867187,0,7.807515
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01779347,43.99916,43.87064,1.539889,1.539889,0,-1,0,1.539889,1.155504,0,2.220446E-16,0,0.01779347,1.620935,1.539889,0,0,4.653063,6.437518,0,1.603142,-1.603142,7.895885,56.39906,0.1356121,1.693878,0.01423477,0,6.455311
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,41.75711,41.75711,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.434332,4.834375,0,3.059865,-3.059865,4.670504,33.36068,0.1356121,3.197558,0,0,4.834375
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,39.60936,39.60936,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.834182,1.774511,0,0.9481599,-0.9481599,3.671056,26.22178,0.1356121,0.9908271,0,0,1.774511
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,37.37604,37.37604,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.88769,0.826351,0,0.1620841,-0.1620841,3.500204,25.00141,0.1356121,0.1693778,0,0,0.826351
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,35.62189,35.62189,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.06779,0.6642669,0,0.3237068,-0.3237068,3.158988,22.56415,0.1356121,0.3382736,0,0,0.6642669
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,34.20147,34.20147,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.42746,0.3405601,0,0.1635117,-0.1635117,2.986631,21.33304,0.1356121,0.1708698,0,0,0.3405601
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,32.78104,32.78104,0.2484022,0.168196,0,-1,0,0.168196,0,0,0.08020624,0.1050465,0,0.1770484,0.168196,0,0,11.60914,0.1770484,0,0.1770484,-0.1770484,2.800006,20,0.1356121,0.2732424,0,0,0.1770484
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,31.5232,31.5232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356121,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,30.44504,30.44504,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356121,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04041279,29.65125,29.384,0.2263852,0.03839215,0,-1,0,0.03839215,105.2632,0,0.1879931,0.2413453,0.04041279,0.04041279,0.03839215,0,0,11.80586,0,0,0,0,2.800006,20,0.1356121,0.2490237,0.03233023,0,0.04041279
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09380294,28.96641,28.34863,0,0,0,0,0,0,0,0,0,0,0.09380294,0,0,0,0,11.80586,0,0.09380294,0,0.09380294,2.888995,20.63564,0.1355781,0,0.07504234,0,0.09380294
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9839951,34.19762,27.51006,0.1302501,0.1302501,0,0,0,0.1302501,755.4656,0,0,0,0.9839951,0.1371054,0.1302501,0,0,11.71206,0.08442264,0.8468897,0,0.8468897,3.692425,26.37441,0.1352712,0.1432752,0.787196,0,1.068418
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.290361,43.08537,26.63727,0,0,0,0,0,0,0,0,0,0,2.290361,0,0,0,0,10.86517,0.8466233,2.290361,0,2.290361,5.865252,41.89457,0.1344483,0,1.832289,0,3.136984
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.264591,53.21322,28.17749,1.572427,1.572427,0,0,0,1.572427,207.6148,0,0,0,3.264591,1.655186,1.572427,0,0,8.574807,2.907948,1.609405,0,1.609405,7.392067,52.80038,0.1338761,1.72967,2.611673,0,6.172539
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.148876,56.78791,32.05372,2.827154,2.827154,0,-1,0,2.827154,111.3797,0,0,0,3.148876,2.975952,2.827154,0,0,6.965402,4.356412,0.172924,0,0.172924,7.556118,53.97216,0.1338149,3.10987,2.519101,0,7.505288
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.442806,64.68636,36.12675,1.348573,1.348573,0,0,0,1.348573,255.2926,0,0,0,3.442806,1.41955,1.348573,0,0,6.792478,4.512044,2.023256,0,2.023256,9.475547,67.68234,0.133103,1.48343,2.754245,0,7.95485
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.531347,70.18221,39.71204,1.250017,1.250017,0,0,0,1.250017,282.5039,0,0,0,3.531347,1.315807,1.250017,0,0,4.769222,6.332974,2.215539,0,2.215539,11.57739,82.69549,0.1323321,1.375018,2.825077,0,9.864321
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.435641,73.19292,42.88661,2.323583,2.323583,0,0,0,2.323583,147.8596,0,0,0,3.435641,2.445877,2.323583,0,0,2.553683,8.32696,0.9897639,0,0.9897639,12.51636,89.40243,0.1319906,2.555942,2.748513,0,11.7626
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.164106,73.99283,45.91571,1.164894,1.164894,0,0,0,1.164894,271.6219,0.3739839,0,0,3.164106,1.226204,1.164894,0,0,1.563919,9.217748,1.563919,0,1.563919,14.00003,100,0.1314546,1.281383,2.531285,0,12.38185
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.741167,71.76884,47.84099,3.031682,3.031682,0,-1,0,3.031682,90.41735,0,0,0.004850179,2.741167,3.191244,3.031682,0,0,0,10.62527,0,0.4500776,-0.4500776,13.5256,96.61127,0.1314546,3.33485,2.192933,0,13.36644
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.158408,66.8436,48.66244,1.528044,1.528044,0,-1,0,1.528044,141.253,0.04985398,0,0,2.158408,1.608468,1.528044,0,0,0.5000862,10.1752,0.5000862,0,0.5000862,14.00003,100,0.1312841,1.680849,1.726727,0,12.3336
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.39866,60.7645,49.47533,0,0,0,-1,0,0,0,1.39866,0,0,1.39866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312841,0,1.118928,0,12.02393
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4902166,52.57715,48.83357,1.959938,1.959938,0,-1,0,1.959938,25.01184,0,2.220446E-16,0,0.4902166,2.063092,1.959938,0,0,0,10.62527,0,1.572876,-1.572876,12.34207,88.15748,0.1312841,2.155931,0.3921733,0,11.11549
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07623848,47.00762,46.44623,1.856961,1.856961,0,-1,0,1.856961,4.105552,0,2.220446E-16,0,0.07623848,1.954695,1.856961,0,0,1.74764,9.052399,0,1.878457,-1.878457,10.362,74.01417,0.1312841,2.042657,0.06099079,0,9.128637
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02594315,44.27228,44.08456,0.8705603,0.8705603,0,-1,0,0.8705603,2.980052,0,0,0,0.02594315,0.9163793,0.8705603,0,0,3.834814,7.173942,0,0.8904361,-0.8904361,9.423402,67.30988,0.1312841,0.9576163,0.02075452,0,7.199885
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,41.94536,41.94536,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.824188,6.283505,0,3.505263,-3.505263,5.72853,40.91799,0.1312841,3.745214,0,0,6.283505
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,39.83183,39.83183,2.713521,2.63933,0,-1,0,2.63933,0,0,0.07419048,0.3455426,0,2.778242,2.63933,0,0,8.718925,2.778242,0,2.778242,-2.778242,2.800006,20,0.1312841,2.984873,0,0,2.778242
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,37.58996,37.58996,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312841,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312841,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,34.41539,34.41539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312841,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,32.9693,32.9693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312841,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,31.69433,31.69433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312841,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,30.60762,30.60762,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312841,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09248785,30.16864,29.55514,0.04305861,0.04305861,0,-1,0,0.04305861,214.7952,0,0,0.02979178,0.09248785,0.04532485,0.04305861,0,0,11.80586,0,0.04716299,0,0.04716299,2.844748,20.31959,0.131268,0.04736447,0.07399028,0,0.09248785
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2692698,30.33335,28.54543,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,56.69313,0,0,0,0.2692698,0,0,3.505263,3.33,11.7587,0.04244669,3.59927,0,3.59927,6.259315,44.70931,0.1321819,0.5224562,0.2154158,5,0.3117165
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8256747,33.27868,27.69831,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8256747,0,0,3.505263,3.33,8.159428,3.28179,4.155674,0,4.155674,10.20173,72.86938,0.1325245,0,0.6605397,5,4.107464
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.726619,38.91367,26.83408,1.017883,1.017883,3.414866,0,1.097258,1.017883,169.6284,0,0,0,1.726619,0,0,2.396983,2.277134,4.003753,7.021897,4.003753,0,4.003753,14.00003,100,0.1328418,1.119671,1.381295,5,8.748516
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.441335,38.42768,28.3743,1.46744,1.46744,0,0,0,1.46744,98.22108,0,0,0,1.441335,1.544674,1.46744,0,0,0,10.62527,0,0.1033383,-0.1033383,13.8911,99.22195,0.1328418,1.614184,1.153068,0,12.06661
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.773733,37.62048,32.25052,0,0,0,-1,0,0,0,0.6589127,0,0,0.773733,0,0,0,0,0.1148204,10.52194,0.1148204,0,0.1148204,14.00003,100,0.1328034,0,0.6189864,0,11.29567
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7514308,41.68972,36.34067,2.355075,2.355075,0,0,0,2.355075,31.90687,0,0,0,0.7514308,2.479027,2.355075,0,0,0,10.62527,0,1.727596,-1.727596,12.17898,86.99255,0.1328034,2.590583,0.6011446,0,11.37671
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.050365,47.66783,39.90029,0,0,0,0,0,0,0,0,0,0,1.050365,0,0,0,0,1.919551,8.897678,1.050365,0,1.050365,13.17545,94.11014,0.1324534,0,0.8402919,0,9.948043
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9088945,49.92109,43.10053,0,0,0,0,0,0,0,0.03970848,0,0,0.9088945,0,0,0,0,0.869186,9.843007,0.869186,0,0.869186,14.00003,100,0.1321652,0,0.7271156,0,10.7519
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.943336,61.92459,46.11251,0.7243361,0.7243361,0,0,0,0.7243361,268.292,1.180877,0,0,1.943336,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1321652,0.7967697,1.554669,0,12.56861
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.319852,58.52853,48.03779,0.2690684,0.2690684,0,-1,0,0.2690684,490.5267,1.036622,0,0,1.319852,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1321652,0.2959752,1.055882,0,11.94513
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.04123,57.07083,48.87636,0.9057564,0.9057564,0,-1,0,0.9057564,114.957,0.08780229,0,0,1.04123,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1321652,0.996332,0.832984,0,11.6665
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2678447,51.70581,49.67214,0,0,0,-1,0,0,0,0.2678447,0,0,0.2678447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321652,0,0.2142758,0,10.89312
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3796098,51.90794,49.02182,0,0,0,-1,0,0,0,0.3796098,0,0,0.3796098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321652,0,0.3036878,0,11.00488
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.189039,48.06168,46.66015,1.195215,1.195215,0,-1,0,1.195215,15.81631,0,0,0,0.189039,1.258121,1.195215,0,0,0,10.62527,0,1.069082,-1.069082,12.87312,91.95065,0.1321652,1.314737,0.1512312,0,10.81431
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03793312,44.55634,44.28136,2.5724,2.5724,0,-1,0,2.5724,1.47462,0,4.440892E-16,0,0.03793312,2.707789,2.5724,0,0,1.187869,9.556191,0,2.669856,-2.669856,10.05884,71.84872,0.1321652,2.82964,0.03034649,0,9.594125
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,42.15928,42.15928,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.154376,6.886336,0,1.326105,-1.326105,8.661003,61.86418,0.1321652,1.38578,0,0,6.886336
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,40.04575,40.04575,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.627827,5.56023,0,1.39515,-1.39515,7.190385,51.35979,0.1321652,1.457932,0,0,5.56023
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,37.80388,37.80388,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.177993,4.16508,0,0.03135055,-0.03135055,7.157339,51.12375,0.1321652,0.03276133,0,0,4.16508
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,36.02407,36.02407,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.212827,4.133729,0,0.2405374,-0.2405374,6.90379,49.31269,0.1321652,0.2513616,0,0,4.133729
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,34.60364,34.60364,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.480091,3.893192,0,0.3547329,-0.3547329,6.529869,46.64183,0.1321652,0.3706959,0,0,3.893192
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,33.1661,33.1661,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.874239,3.538459,0,0.3779449,-0.3779449,6.13148,43.7962,0.1321652,0.3949525,0,0,3.538459
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,31.89114,31.89114,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.294178,3.160514,0,0.02980371,-0.02980371,6.100064,43.5718,0.1321652,0.03114488,0,0,3.160514
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,30.80443,30.80443,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.327293,3.130711,0,0.2937196,-0.2937196,5.790457,41.36032,0.1321652,0.306937,0,0,3.130711
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07662722,30.22618,29.71772,0.2482546,0.2482546,0,-1,0,0.2482546,30.86638,0,5.551115E-17,0,0.07662722,0.2613207,0.2482546,0,0,8.653648,2.836991,0,0.1846934,-0.1846934,5.595773,39.96972,0.1321652,0.2730801,0.06130178,0,2.913618
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2906241,30.66724,28.73368,0.2989815,0.2989815,0,0,0,0.2989815,97.20473,0,0,0,0.2906241,0.3147173,0.2989815,0,0,8.858863,2.652297,0,0.02409319,-0.02409319,5.570376,39.78832,0.1321652,0.3288796,0.2324993,0,2.942922
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7475957,32.93736,27.89512,0.7073104,0.7073104,0,0,0,0.7073104,105.6956,0,0,0,0.7475957,0.7445372,0.7073104,0,0,8.885633,2.628204,0.003058409,0,0.003058409,5.573277,39.80905,0.1321642,0.7780414,0.5980765,0,3.3758
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.328111,43.80037,27.00521,2.024449,2.024449,0,0,0,2.024449,114.9998,0,0,0,2.328111,2.130999,2.024449,0,0,8.882575,2.630957,0.197113,0,0.197113,5.760275,41.14474,0.132099,2.226893,1.862489,0,4.959068
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.800557,49.50437,28.54543,0.5458326,0.5458326,0,0,0,0.5458326,513.0798,0,0,0,2.800557,0.5745606,0.5458326,0,0,8.685462,2.808358,2.225996,0,2.225996,7.872041,56.22875,0.1313672,0.6004159,2.240446,0,5.608915
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.041801,56.24428,32.43877,0.6464761,0.6464761,0,-1,0,0.6464761,470.5202,0,0,0,3.041801,0.6805012,0.6464761,0,0,6.459466,4.811755,2.3613,0,2.3613,10.11217,72.22961,0.1305998,0.7111237,2.43344,0,7.853556
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.865587,59.44988,36.52892,0.4988351,0.4988351,0,0,0,0.4988351,574.4557,0,0,0,2.865587,0.5250896,0.4988351,0,0,4.098166,6.936925,2.340497,0,2.340497,12.33256,88.08952,0.129848,0.5487186,2.29247,0,9.802512
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.851595,54.42944,40.11421,0,0,0,0,0,0,0,0.09392619,0,0,1.851595,0,0,0,0,1.757669,9.043372,1.757669,0,1.757669,14.00003,100,0.129289,0,1.481276,0,10.89497
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.637556,65.26698,43.29733,3.064038,3.064038,1.25,0,0.50625,3.064038,86.08105,0.7280423,0,0,2.637556,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.129289,3.370442,2.110045,5,13.26283
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.20075,74.89455,46.30077,0.7095205,0.7095205,0,0,0,0.7095205,451.1145,2.453886,0,0,3.20075,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.129289,0.7804725,2.5606,0,13.82602
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.20776,77.436,48.22604,0.4322817,0.4322817,0,-1,0,0.4322817,742.0532,2.752727,0,0,3.20776,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.129289,0.4755099,2.566208,0,13.83303
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.404174,69.72276,49.04749,0,0,0,-1,0,0,0,2.404174,0,0,2.404174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129289,0,1.923339,0,13.02945
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.064381,58.3078,49.86039,2.183725,2.183725,0,-1,0,2.183725,48.74154,0,4.440892E-16,0,1.064381,2.298658,2.183725,0,0,0,10.62527,0,1.234277,-1.234277,12.69899,90.70686,0.129289,2.402097,0.851505,0,11.68966
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3227615,51.66866,49.21863,0,0,0,-1,0,0,0,0,0,0,0.3227615,0,0,0,0,1.371419,9.390998,0.3227615,0,0.3227615,13.00518,92.89399,0.1291869,0,0.2582092,0,9.713759
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2062562,48.36346,46.83129,0,0,0,-1,0,0,0,0,0,0,0.2062562,0,0,0,0,1.048657,9.681483,0.2062562,0,0.2062562,13.20086,94.29164,0.1291217,0,0.165005,0,9.887739
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04282404,44.78048,44.46961,0,0,0,-1,0,0,0,0,0,0,0.04282404,0,0,0,0,0.8424008,9.867113,0.04282404,0,0.04282404,13.24148,94.58183,0.1291082,0,0.03425923,0,9.909938
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,42.35609,42.35609,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7995768,9.905655,0,1.455748,-1.455748,11.70699,83.62119,0.1291082,1.521257,0,0,9.905655
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,40.21689,40.21689,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.417075,8.449907,0,0.278533,-0.278533,11.41339,81.52405,0.1291082,0.291067,0,0,8.449907
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,37.97501,37.97501,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.726556,8.171374,0,0.5568562,-0.5568562,10.82641,77.33136,0.1291082,0.5819147,0,0,8.171374
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,36.16953,36.16953,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.345285,7.614518,0,0.5175532,-0.5175532,10.28086,73.43459,0.1291082,0.5408431,0,0,7.614518
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,34.77478,34.77478,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.920344,7.096964,0,0.2168416,-0.2168416,10.05229,71.80194,0.1291082,0.2265995,0,0,7.096964
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,33.32868,33.32868,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.161279,6.880123,0,0.2044868,-0.2044868,9.836744,70.26231,0.1291082,0.2136887,0,0,6.880123
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,32.02805,32.02805,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.388487,6.675636,0,0.07340515,-0.07340515,9.759368,69.70963,0.1291082,0.07670838,0,0,6.675636
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,30.94989,30.94989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470048,6.602231,0,0,0,9.759368,69.70963,0.1291082,0,0,0,6.602231
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02163781,30.03226,29.88885,0.5372297,0.5372297,0,-1,0,0.5372297,4.027664,0,0,0,0.02163781,0.565505,0.5372297,0,0,4.470048,6.602231,0,0.5438672,-0.5438672,9.186082,65.61474,0.1291082,0.5909527,0.01731025,0,6.623869
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07938097,29.40331,28.87915,0,0,0,0,0,0,0,0,0,0,0.07938097,0,0,0,0,5.074345,6.058364,0.07938097,0,0.07938097,9.261389,66.15265,0.1290831,0,0.06350478,0,6.137745
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.017241,34.98742,28.04058,0.2036734,0.2036734,0,0,0,0.2036734,499.447,0,0,0,1.017241,0.2143931,0.2036734,0,0,4.994964,6.129807,0.8028476,0,0.8028476,10.02304,71.59298,0.1288302,0.2240408,0.8137925,0,7.147048
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.805354,39.87391,27.16779,0,0,0,0,0,0,0,0,0,0,1.805354,0,0,0,0,4.192116,6.85237,1.805354,0,1.805354,11.73575,83.8266,0.1282651,0,1.444283,0,8.657723
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.605915,48.02339,28.70802,0,0,0,0,0,0,0,0.2191526,0,0,2.605915,0,0,0,0,2.386762,8.477188,2.386762,0,2.386762,14.00003,100,0.1275256,0,2.084732,0,11.0831
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.140073,57.37294,32.60991,1.5524,1.5524,0,-1,0,1.5524,202.2722,1.505968,0,0,3.140073,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,1.70764,2.512058,0,13.76535
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.433818,65.31115,36.70005,3.102327,3.102327,1.25,0,0.50625,3.102327,110.6853,1.484001,0,0,3.433818,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,3.412559,2.747055,5,14.05909
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.523268,70.79648,40.25967,0.9517416,0.9517416,0,0,0,0.9517416,370.1916,2.521434,0,0,3.523268,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,1.046916,2.818614,0,14.14854
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.428053,73.82394,43.4428,0,0,0,0,0,0,0,3.428053,0,0,3.428053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,0,2.742442,0,14.05333
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.157624,74.62337,46.4719,0.2930017,0.2930017,0,0,0,0.2930017,1077.681,2.849201,0,0,3.157624,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,0.3223019,2.526099,0,13.7829
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.736603,72.3643,48.37151,0,0,0,-1,0,0,0,2.736603,0,0,2.736603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,0,2.189282,0,13.36188
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.15488,67.44878,49.21863,0.06434027,0.06434027,0,-1,0,0.06434027,3349.193,2.087153,0,0,2.15488,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,0.07077429,1.723904,0,12.78015
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.730544,64.32497,50.00585,1.351544,1.351544,0,-1,0,1.351544,128.0419,0.3078655,0,0,1.730544,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1275256,1.486699,1.384435,0,12.35582
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4883828,53.12434,49.38121,0.7256631,0.7256631,0,-1,0,0.7256631,67.30158,0,0,0,0.4883828,0.7638559,0.7256631,0,0,0,10.62527,0,0.2754731,-0.2754731,13.70965,97.9259,0.1275256,0.7982295,0.3907062,0,11.11366
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05845436,47.45979,47.02809,2.786014,2.786014,0,-1,0,2.786014,2.098136,0,4.440892E-16,0,0.05845436,2.932646,2.786014,0,0,0.3060813,10.3498,0,2.874192,-2.874192,10.67999,76.28548,0.1275256,3.064615,0.04676349,0,10.40826
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.0107674,44.74456,44.66642,0.6154673,0.6154673,0,-1,0,0.6154673,1.749467,0,1.110223E-16,0,0.0107674,0.6478603,0.6154673,0,0,3.499628,7.475609,0,0.6370929,-0.6370929,10.00843,71.48868,0.1275256,0.6770141,0.008613917,0,7.486376
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.207509,6.838516,0,0,0,10.00843,71.48868,0.1275256,0,0,0,6.838516
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,40.40514,40.40514,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.207509,6.838516,0,1.14217,-1.14217,8.804482,62.88903,0.1275256,1.193568,0,0,6.838516
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,38.17182,38.17182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.476587,5.696346,0,0,0,8.804482,62.88903,0.1275256,0,0,0,5.696346
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,36.36634,36.36634,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.476587,5.696346,0,0.125373,-0.125373,8.672326,61.94506,0.1275256,0.1310147,0,0,5.696346
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,34.94591,34.94591,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.615891,5.570973,0,0.03412167,-0.03412167,8.636359,61.68816,0.1275256,0.03565715,0,0,5.570973
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,33.49981,33.49981,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.653803,5.536851,0,0.3657092,-0.3657092,8.250868,58.93465,0.1275256,0.3821661,0,0,5.536851
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,32.19918,32.19918,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.060147,5.171142,0,0.3799116,-0.3799116,7.850406,56.07421,0.1275256,0.3970076,0,0,5.171142
