Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.390873,81.87743,59.34986,3.298016,3.298016,0,-1,0,3.298016,72.49429,0,0,0.2978176,2.390873,3.471596,3.298016,0,0,0,10.62527,0,1.080723,-1.080723,12.86085,91.86301,0.1085186,3.627818,1.912699,0,13.01615
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.822823,76.22517,59.7777,0.4375073,0.4375073,0,-1,0,0.4375073,416.6382,0.1614857,0,0,1.822823,0.460534,0.4375073,0,0,1.200803,9.544552,1.200803,0,1.200803,14.00003,100,0.1083805,0.481258,1.458258,0,11.36737
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.080775,69.53889,60.25688,1.06732,1.06732,0,-1,0,1.06732,101.2606,0,0,0,1.080775,1.123495,1.06732,0,0,0,10.62527,0,0.04271992,-0.04271992,13.955,99.67835,0.1083805,1.174052,0.8646203,0,11.70605
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,59.49533,59.49533,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.04746658,10.58255,0,0.150886,-0.150886,13.79595,98.5423,0.1083805,0.1576759,0,0,10.58255
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,57.46737,57.46737,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.2151177,10.43167,0,1.673355,-1.673355,12.03208,85.94324,0.1083805,1.748656,0,0,10.43167
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,55.49931,55.49931,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.074401,8.758313,0,3.329671,-3.329671,8.522298,60.87343,0.1083805,3.479506,0,0,8.758313
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.774035,5.428643,0,0,0,8.522298,60.87343,0.1083805,0,0,0,5.428643
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,51.02411,51.02411,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.774035,5.428643,0,2.554879,-2.554879,5.829219,41.6372,0.1083805,2.669848,0,0,5.428643
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,48.6111,48.6111,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.612789,2.873764,0,0.5504013,-0.5504013,5.249045,37.4931,0.1083805,0.5751694,0,0,2.873764
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,46.73716,46.73716,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.224346,2.323363,0,0.2118864,-0.2118864,5.025697,35.89776,0.1083805,0.2214213,0,0,2.323363
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,45.38519,45.38519,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.459776,2.111476,0,0.1086285,-0.1086285,4.911192,35.07988,0.1083805,0.1135168,0,0,2.111476
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,43.89631,43.89631,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.580474,2.002848,0,0.3644991,-0.3644991,4.526977,32.33548,0.1083805,0.3809015,0,0,2.002848
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,42.62135,42.62135,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.985473,1.638349,0,0.7469909,-0.7469909,3.739579,26.71123,0.1083805,0.7806055,0,0,1.638349
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,41.58598,41.58598,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.81546,0.8913577,0,0.471085,-0.471085,3.243012,23.16432,0.1083805,0.4922838,0,0,0.8913577
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,40.45648,40.45648,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.33889,0.4202727,0,0.2677302,-0.2677302,2.960799,21.14853,0.1083805,0.2797781,0,0,0.4202727
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63637,0.1525425,0,0,0,2.960799,21.14853,0.1083805,0,0,0,0.1525425
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8607579,45.12719,38.86492,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,145.4039,4.440892E-16,0,0,0.8607579,0,0,3.505263,3.33,11.63637,0.1525425,4.190758,0,4.190758,6.936502,49.54634,0.1088126,0.6511749,0.6886064,5,1.0133
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.72903,51.23338,38.14615,1.356718,1.356718,4.664991,0,1.438542,1.356718,127.442,0,0,0,1.72903,0,0,3.308273,3.142859,7.445611,3.924225,4.871889,0,4.871889,11.55838,82.5597,0.1093436,1.49239,1.383224,5,5.653255
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.451037,59.57335,39.95163,0,0,0,0,0,0,0,0,0,0,2.451037,0,0,0,0,2.573722,8.308925,2.451037,0,2.451037,13.88364,99.16865,0.1090629,0,1.960829,0,10.75996
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.901954,69.48545,44.57229,0.268367,0.268367,0,-1,0,0.268367,1081.338,2.496778,0,0,2.901954,0.2824916,0.268367,0,0,0.122685,10.51486,0.122685,0,0.122685,14.00003,100,0.1090489,0.2952037,2.321563,0,13.41681
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.127537,77.61754,49.09883,0,0,0,0,0,0,0,3.127537,0,0,3.127537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090489,0,2.502029,0,13.75281
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.172505,82.88017,52.75258,1.23672,1.23672,0,0,0,1.23672,256.5257,1.870695,0,0,3.172505,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1090489,1.360392,2.538004,0,13.79778
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.063864,85.04549,55.44797,0.8064978,0.8064978,0,0,0,0.8064978,379.8974,2.214919,0,0,3.063864,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1090489,0.8871475,2.451091,0,13.68914
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.794444,84.97837,57.99789,0.7236924,0.7236924,0,0,0,0.7236924,386.137,2.032663,0,0,2.794444,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1090489,0.7960616,2.235555,0,13.41972
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.381859,81.95081,59.49533,0.03790252,0.03790252,0,-1,0,0.03790252,6284.172,2.341962,0,0,2.381859,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1090489,0.04169277,1.905487,0,13.00713
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.81374,76.29762,59.92317,0,0,0,-1,0,0,0,1.81374,0,0,1.81374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090489,0,1.450992,0,12.43901
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.071921,69.61327,60.40235,1.159155,1.159155,0,-1,0,1.159155,92.47435,0,2.220446E-16,0,1.071921,1.220163,1.159155,0,0,0,10.62527,0,0.1482421,-0.1482421,13.84377,98.88385,0.1090489,1.275071,0.857537,0,11.6972
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,59.63224,59.63224,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1647134,10.47703,0,0.6378282,-0.6378282,13.17144,94.0815,0.1090489,0.6665304,0,0,10.47703
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,57.61283,57.61283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8734114,9.839204,0,0,0,13.17144,94.0815,0.1090489,0,0,0,9.839204
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,55.68756,55.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8734114,9.839204,0,0,0,13.17144,94.0815,0.1090489,0,0,0,9.839204
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,53.52269,53.52269,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8734114,9.839204,0,0.3067276,-0.3067276,12.84812,91.77209,0.1090489,0.3205304,0,0,9.839204
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,51.16102,51.16102,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.21422,9.532476,0,0.02737738,-0.02737738,12.81926,91.56596,0.1090489,0.02860936,0,0,9.532476
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,48.75656,48.75656,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.244639,9.505099,0,0.239508,-0.239508,12.5668,89.76265,0.1090489,0.2502859,0,0,9.505099
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,46.88263,46.88263,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.510759,9.265591,0,0.6935647,-0.6935647,11.83571,84.54065,0.1090489,0.7247751,0,0,9.265591
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,45.53065,45.53065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281387,8.572026,0,0,0,11.83571,84.54065,0.1090489,0,0,0,8.572026
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,44.06744,44.06744,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.281387,8.572026,0,0.100895,-0.100895,11.72936,83.78099,0.1090489,0.1054353,0,0,8.572026
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,42.76681,42.76681,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.393492,8.471131,0,0.112659,-0.112659,11.61061,82.93275,0.1090489,0.1177287,0,0,8.471131
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,41.73144,41.73144,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.518669,8.358472,0,0.2681208,-0.2681208,11.32798,80.91402,0.1090489,0.2801862,0,0,8.358472
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,40.61906,40.61906,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.816581,8.090351,0,0.3343235,-0.3343235,10.97558,78.39682,0.1090489,0.3493681,0,0,8.090351
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,39.68637,39.68637,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.188051,7.756028,0,0.4000806,-0.4000806,10.55385,75.38453,0.1090489,0.4180843,0,0,7.756028
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2344329,40.69448,39.03605,0.6992452,0.6992452,0,0,0,0.6992452,33.52656,0,0,0,0.2344329,0.7360476,0.6992452,0,0,3.632586,7.355947,0,0.5016147,-0.5016147,10.02511,71.60776,0.1090489,0.7691697,0.1875463,0,7.59038
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.265304,56.03834,38.3344,0.9470031,0.9470031,0,0,0,0.9470031,239.2077,0,0,0,2.265304,0.9968453,0.9470031,0,0,4.189935,6.854332,1.268459,0,1.268459,11.22847,80.20321,0.1089043,1.041703,1.812243,0,9.119637
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.446453,59.77814,40.16555,1.467695,1.467695,0,0,0,1.467695,166.6867,0,0,0,2.446453,1.544943,1.467695,0,0,2.921476,7.995945,0.9015107,0,0.9015107,12.08372,86.31212,0.1088017,1.614465,1.957163,0,10.4424
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.895807,69.65073,44.76054,2.663239,2.663239,0,-1,0,2.663239,108.7325,0,0,0,2.895807,2.80341,2.663239,0,0,2.019966,8.807305,0.09239741,0,0.09239741,12.17138,86.93822,0.1087912,2.929563,2.316646,0,11.70311
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.119742,77.77796,49.29564,2.016574,2.016574,0,0,0,2.016574,154.7051,0,0,0,3.119742,2.12271,2.016574,0,0,1.927568,8.890463,0.9970326,0,0.9970326,13.11724,93.69441,0.108678,2.218231,2.495794,0,12.0102
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.164845,82.97533,52.89804,0,0,0,0,0,0,0,2.23431,0,0,3.164845,0,0,0,0,0.9305357,9.787792,0.9305357,0,0.9305357,14.00003,100,0.1085726,0,2.531876,0,12.95264
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.055503,85.13004,55.59343,0.5940186,0.5940186,0,0,0,0.5940186,514.3784,2.43022,0,0,3.055503,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1085726,0.6534204,2.444402,0,13.68078
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.785631,85.05517,58.14336,0,0,0,0,0,0,0,2.785631,0,0,2.785631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085726,0,2.228505,0,13.41091
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.372926,82.01463,59.63224,0.693384,0.693384,0,-1,0,0.693384,342.224,1.643048,0,0,2.372926,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1085726,0.7627224,1.898341,0,12.9982
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.804616,76.36954,60.06863,0.9922178,0.9922178,0,-1,0,0.9922178,181.877,0.7601758,0,0,1.804616,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1085726,1.09144,1.443692,0,12.42989
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.315606,72.05609,60.54781,1.142123,1.142123,0,-1,0,1.142123,115.1896,0.1133719,0,0,1.315606,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1085726,1.256335,1.052485,0,11.94088
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,59.73492,59.73492,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1085726,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,57.7583,57.7583,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1085726,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,55.83302,55.83302,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1085726,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,53.66816,53.66816,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1085726,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,51.30648,51.30648,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,48.9277,48.9277,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,47.0452,47.0452,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,45.67612,45.67612,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,44.23002,44.23002,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,42.93795,42.93795,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,41.90258,41.90258,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1085726,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,39.84895,39.84895,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1090921,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.376571,41.90862,39.2243,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,64.63199,0,0,0,0.376571,0,0,3.505263,3.33,8.475861,2.997,3.706571,0,3.706571,9.475483,67.68188,0.1095645,0.6409026,0.3012568,5,3.373571
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.725148,51.62257,38.5312,1.034601,1.034601,4.23896,0,1.322236,1.034601,166.7453,4.440892E-16,0,0,1.725148,0,0,3.20436,3.044142,4.769289,6.332914,4.769289,0,4.769289,14.00003,100,0.1099601,1.138061,1.380118,5,8.058062
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.442006,59.96438,40.36235,0,0,0,0,0,0,0,2.442006,0,0,2.442006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,0,1.953605,0,13.06728
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.888891,69.8496,44.98302,2.1422,2.1422,0,-1,0,2.1422,134.8562,0.633943,0,0,2.888891,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,2.35642,2.311112,0,13.51416
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.112207,77.91945,49.47533,2.40855,2.40855,0,0,0,2.40855,129.215,0.5768915,0,0,3.112207,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,2.649405,2.489766,0,13.73748
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.156106,83.11294,53.0863,0.2937556,0.2937556,0,0,0,0.2937556,1074.399,2.84689,0,0,3.156106,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,0.3231311,2.524885,0,13.78138
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.046095,85.25713,55.78168,0.9150679,0.9150679,0,0,0,0.9150679,332.8818,2.082865,0,0,3.046095,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,1.006575,2.436876,0,13.67137
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.775874,85.17464,58.3316,1.240216,1.240216,0,0,0,1.240216,223.8218,1.470383,0,0,2.775874,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,1.364238,2.220699,0,13.40115
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.36379,82.08641,59.7777,0,0,0,-1,0,0,0,2.36379,0,0,2.36379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,0,1.891032,0,12.98906
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.795456,76.44101,60.2141,0.7194805,0.7194805,0,-1,0,0.7194805,249.5489,1.038108,0,0,1.795456,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,0.7914286,1.436365,0,12.42073
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.05411,69.76085,60.69328,0,0,0,-1,0,0,0,1.05411,0,0,1.05411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1099601,0,0.8432877,0,11.67938
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,59.87183,59.87183,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1099601,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,57.90377,57.90377,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1099601,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,56.02127,56.02127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1099601,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,53.85641,53.85641,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1099601,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,51.50329,51.50329,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1099601,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,49.11595,49.11595,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1099601,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,47.21634,47.21634,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1099601,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,45.84726,45.84726,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1099601,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,44.40116,44.40116,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1099601,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,43.1262,43.1262,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1099601,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,42.09083,42.09083,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1099601,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,40.96133,40.96133,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099601,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,40.04575,40.04575,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1103956,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5212024,43.166,39.42111,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,129.7613,0,0,0,0.5212024,0,0,3.505263,3.33,8.475861,2.997,3.851202,0,3.851202,9.612693,68.66195,0.1107848,0.4418288,0.416962,5,3.518203
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.722812,51.8373,38.74512,2.161844,2.161844,4.897378,0,1.501984,2.161844,79.69176,0,0,0,1.722812,0,0,2.735533,2.598757,4.624658,6.463082,4.321569,0,4.321569,13.71249,97.94618,0.1114236,2.378029,1.37825,5,8.185894
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.437178,60.16683,40.57627,0.7936689,0.7936689,0,0,0,0.7936689,307.0775,1.298648,0,0,2.437178,0.835441,0.7936689,0,0,0.3030889,10.35249,0.3030889,0,0.3030889,14.00003,100,0.1113892,0.8730358,1.949743,0,12.78967
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.882019,70.03841,45.19694,0.7861387,0.7861387,0,-1,0,0.7861387,366.6043,2.054504,0,0,2.882019,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,0.8647526,2.305615,0,13.50729
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.104193,78.07706,49.67214,0.02841936,0.02841936,0,0,0,0.02841936,10922.81,3.074278,0,0,3.104193,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,0.0312613,2.483354,0,13.72947
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.933621,94.26305,53.2831,0.6691964,0.6691964,0,0,0,0.6691964,587.8126,3.229204,0,0,3.933621,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,0.7361161,3.146897,0,14.5589
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.678774,94.32283,55.97849,0.5765817,0.5765817,0,0,0,0.5765817,638.0317,3.071846,0,0,3.678774,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,0.6342399,2.943019,0,14.30405
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.479669,95.0088,58.52841,2.611655,2.611655,0,0,0,2.611655,133.2362,0.7305593,0,0,3.479669,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,2.87282,2.783736,0,14.10494
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.883562,88.6493,59.97451,0.3311624,0.3311624,0,-1,0,0.3311624,870.7394,2.53497,0,0,2.883562,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,0.3642786,2.306849,0,13.50884
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.785745,76.55543,60.40235,0,0,0,-1,0,0,0,1.785745,0,0,1.785745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1113892,0,1.428596,0,12.41102
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.045147,69.83399,60.83874,1.771017,1.771017,0,-1,0,1.771017,59.01395,0,2.220446E-16,0,1.045147,1.864228,1.771017,0,0,0,10.62527,0,0.8190812,-0.8190812,13.13664,93.83296,0.1113892,1.948119,0.8361177,0,11.67042
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,60.06863,60.06863,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9100903,9.806193,0,0.9448074,-0.9448074,12.14073,86.7193,0.1113892,0.9873237,0,0,9.806193
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,58.09201,58.09201,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.959876,8.861385,0,1.798138,-1.798138,10.24532,73.18073,0.1113892,1.879054,0,0,8.861385
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.957807,7.063248,0,0,0,10.24532,73.18073,0.1113892,0,0,0,7.063248
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,54.05321,54.05321,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.957807,7.063248,0,2.531508,-2.531508,7.576879,54.12046,0.1113892,2.645426,0,0,7.063248
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,51.69154,51.69154,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.770594,4.53174,0,3.406888,-3.406888,3.985703,28.46925,0.1113892,3.560198,0,0,4.53174
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,49.26141,49.26141,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.55603,1.124852,0,0.5678241,-0.5678241,3.387164,24.19398,0.1113892,0.5933762,0,0,1.124852
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,47.3618,47.3618,0.6390595,0.5291762,0,-1,0,0.5291762,0,0,0.1098833,0.1737892,0,0.5570276,0.5291762,0,0,11.18694,0.5570276,0,0.5570276,-0.5570276,2.800006,20,0.1113892,0.7029654,0,0,0.5570276
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,45.99272,45.99272,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113892,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,44.54662,44.54662,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113892,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,43.27166,43.27166,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113892,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,42.26196,42.26196,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113892,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,41.13247,41.13247,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113892,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,40.21689,40.21689,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1118572,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5483192,43.55891,39.60936,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,319.3739,0,0,0,0.5483192,0,0,3.505263,3.33,8.475861,2.997,3.878319,0,3.878319,9.638417,68.8457,0.1121626,0.1888542,0.4386553,5,3.545319
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.252664,56.6353,38.95905,1.713874,1.713874,3.941508,0,1.241032,1.713874,131.4369,4.440892E-16,0,0,2.252664,0,0,2.227634,2.116252,4.597541,6.487487,4.368916,0,4.368916,13.78313,98.45077,0.1124908,1.885261,1.802131,5,8.74015
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.432227,60.36808,40.7902,2.676496,2.676496,0,0,0,2.676496,90.87356,0,4.440892E-16,0,2.432227,2.817364,2.676496,0,0,0.2286256,10.41951,0,0.3851371,-0.3851371,13.37716,95.55099,0.1124908,2.944146,1.945782,0,12.85174
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.875516,70.19969,45.38519,0.459489,0.459489,0,-1,0,0.459489,625.8075,1.735288,0,0,2.875516,0.4836726,0.459489,0,0,0.6565557,10.03437,0.6565557,0,0.6565557,14.00003,100,0.1124166,0.5054379,2.300413,0,12.90989
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.096256,78.22453,49.86039,2.65303,2.65303,0,0,0,2.65303,116.7064,0.3035932,0,0,3.096256,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1124166,2.918333,2.477005,0,13.72153
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.138147,83.3929,53.47135,1.355118,1.355118,0,0,0,1.355118,231.5773,1.711707,0,0,3.138147,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1124166,1.49063,2.510518,0,13.76342
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.027793,85.47264,56.12395,1.36626,1.36626,0,0,0,1.36626,221.6118,1.589625,0,0,3.027793,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1124166,1.502886,2.422235,0,13.65307
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.756853,85.37567,58.67388,1.590726,1.590726,0,0,0,1.590726,173.3078,1.082404,0,0,2.756853,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1124166,1.749799,2.205482,0,13.38213
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.344506,82.28018,60.11997,0.819523,0.819523,0,-1,0,0.819523,286.0818,1.48185,0,0,2.344506,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1124166,0.9014753,1.875605,0,12.96978
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.776534,76.62616,60.54781,0.757794,0.757794,0,-1,0,0.757794,234.435,0.9788563,0,0,1.776534,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1124166,0.8335734,1.421227,0,12.40181
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.334938,72.71871,60.98421,1.828059,1.828059,0,-1,0,1.828059,73.02487,0,0,0,1.334938,1.924273,1.828059,0,0,0,10.62527,0,0.5893348,-0.5893348,13.37881,95.56277,0.1124166,2.010865,1.06795,0,11.96021
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,60.2141,60.2141,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.6548165,10.03594,0,0.3284371,-0.3284371,13.03261,93.0899,0.1124166,0.3432168,0,0,10.03594
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,58.23748,58.23748,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,1.019747,9.707502,0,3.505263,-3.505263,9.33774,66.69801,0.1124166,4.246569,0,0,9.707502
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,56.36354,56.36354,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.914484,6.202239,0,3.470164,-3.470164,5.679866,40.57039,0.1124166,3.626321,0,0,6.202239
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,54.19868,54.19868,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.770221,2.732075,0,1.321409,-1.321409,4.286979,30.62121,0.1124166,1.380873,0,0,2.732075
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,51.83701,51.83701,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.23845,1.410666,0,0.9178663,-0.9178663,3.319463,23.7104,0.1124166,0.9591703,0,0,1.410666
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,49.43255,49.43255,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.2583,0.4928,0,0.2816633,-0.2816633,3.022563,21.58969,0.1124166,0.2943382,0,0,0.4928
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,47.53294,47.53294,0.3206745,0.2005799,0,-1,0,0.2005799,0,0,0.1200946,0.152162,0,0.2111367,0.2005799,0,0,11.57126,0.2111367,0,0.2111367,-0.2111367,2.800006,20,0.1124166,0.3527419,0,0,0.2111367
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,46.1553,46.1553,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124166,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,44.69209,44.69209,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124166,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,43.4428,43.4428,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124166,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,42.40742,42.40742,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124166,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,41.32072,41.32072,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124166,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,40.40514,40.40514,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1127598,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3775828,42.50787,39.80616,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3775828,0,0,3.505263,3.33,8.475861,2.997,3.707583,0,3.707583,9.476443,67.68874,0.1130253,0,0.3020662,5,3.374583
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.97892,54.45844,39.15585,0.2680123,0.2680123,3.204178,0,1.03974,0.2680123,738.3693,0,0,0,1.97892,0,0,2.936165,2.789357,4.768278,6.333825,4.768278,0,4.768278,14.00003,100,0.1130788,0.2948135,1.583136,5,8.312745
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.579093,61.94999,40.96133,0,0,0,0,0,0,0,2.579093,0,0,2.579093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130788,0,2.063274,0,13.20437
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.935883,71.04916,45.55632,1.151769,1.151769,0,-1,0,1.151769,254.9021,1.723494,0,0,2.935883,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1130788,1.266946,2.348706,0,13.56116
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.833797,87.89839,50.00585,0,0,0,0,0,0,0,3.833797,0,0,3.833797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130788,0,3.067038,0,14.45907
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.209042,84.47736,53.61682,1.227874,1.227874,0,0,0,1.227874,261.3494,1.916543,0,0,3.209042,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1130788,1.350662,2.567234,0,13.83432
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.211891,88.0556,56.26942,2.79756,2.79756,0,0,0,2.79756,114.8104,0.2670908,0,0,3.211891,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1130788,3.077316,2.569513,0,13.83716
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.747768,85.44862,58.81934,2.806439,2.806439,0,0,0,2.806439,97.9094,0,4.440892E-16,0,2.747768,2.954147,2.806439,0,0,0,10.62527,0,0.2063787,-0.2063787,13.78249,98.44613,0.1130788,3.087083,2.198214,0,13.37304
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.335374,82.34133,60.25688,0.6284256,0.6284256,0,-1,0,0.6284256,371.623,1.444564,0,0,2.335374,0.6615006,0.6284256,0,0,0.2293097,10.4189,0.2293097,0,0.2293097,14.00003,100,0.113053,0.6912681,1.868299,0,12.75427
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.767306,76.69661,60.69328,0,0,0,-1,0,0,0,1.767306,0,0,1.767306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113053,0,1.413845,0,12.39258
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9922753,69.65904,61.12967,1.865942,1.865942,0,-1,0,1.865942,53.17823,0,2.220446E-16,0,0.9922753,1.96415,1.865942,0,0,0,10.62527,0,0.9718747,-0.9718747,12.97558,92.68254,0.113053,2.052537,0.7938202,0,11.61755
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,60.35956,60.35956,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.079861,9.653399,0,1.256587,-1.256587,11.65102,83.22143,0.113053,1.313134,0,0,9.653399
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,58.38295,58.38295,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.476069,8.396812,0,3.443642,-3.443642,8.021106,57.2935,0.113053,3.598606,0,0,8.396812
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,56.45767,56.45767,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.302338,4.95317,0,0.7567983,-0.7567983,7.22337,51.5954,0.113053,0.7908542,0,0,4.95317
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,54.34414,54.34414,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.143224,4.196372,0,3.200584,-3.200584,3.849659,27.49751,0.113053,3.34461,0,0,4.196372
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,51.98247,51.98247,1.931706,0.945999,0,-1,0,0.945999,0,0,0.9857069,1.178877,0,0.9957884,0.945999,0,0,10.69943,0.9957884,0,0.9957884,-0.9957884,2.800006,20,0.113053,2.124876,0,0,0.9957884
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,49.57801,49.57801,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,47.65274,47.65274,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,46.2751,46.2751,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,44.83755,44.83755,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,43.56259,43.56259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,42.54434,42.54434,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,41.46618,41.46618,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113053,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,40.55061,40.55061,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1133609,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4553759,43.26846,39.99442,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,227.3722,0,0,0,0.4553759,0,0,3.505263,3.33,8.475861,2.997,3.785376,0,3.785376,9.550243,68.21589,0.1136722,0.2203055,0.3643007,5,3.452376
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.715639,52.41449,39.32698,0,0,3.131416,0,1.019876,0,0,0,0,0,1.715639,0,0,3.131416,2.974845,4.690485,6.403838,4.690485,0,4.690485,14.00003,100,0.1137091,0,1.372512,5,8.119478
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.423235,60.67999,41.13247,0.9537106,0.9537106,0,0,0,0.9537106,254.0849,1.419329,0,0,2.423235,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,1.049082,1.938588,0,13.04851
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.862809,70.48337,45.72746,1.730752,1.730752,0,-1,0,1.730752,165.4084,1.040965,0,0,2.862809,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,1.903827,2.290247,0,13.48808
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.081913,78.42788,50.15132,2.1691,2.1691,0,0,0,2.1691,142.0826,0.7986498,0,0,3.081913,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,2.38601,2.46553,0,13.70719
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.121956,83.57127,53.76228,0.6759138,0.6759138,0,0,0,0.6759138,461.8868,2.410468,0,0,3.121956,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,0.7435051,2.497565,0,13.74723
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.01051,85.62234,56.40633,0.3998555,0.3998555,0,0,0,0.3998555,752.8995,2.58961,0,0,3.01051,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,0.4398411,2.408408,0,13.63578
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.738626,85.52075,58.96481,1.488279,1.488279,0,0,0,1.488279,184.013,1.172017,0,0,2.738626,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,1.637106,2.190901,0,13.3639
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.326064,82.41068,60.40235,0.8811691,0.8811691,0,-1,0,0.8811691,263.9747,1.398517,0,0,2.326064,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,0.969286,1.860851,0,12.95134
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.758065,76.76685,60.83874,0.3956344,0.3956344,0,-1,0,0.3956344,444.3661,1.341608,0,0,1.758065,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,0.4351978,1.406452,0,12.38334
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9751083,69.65681,61.27514,0.5474184,0.5474184,0,-1,0,0.5474184,178.1285,0.3988784,0,0,0.9751083,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1137091,0.6021603,0.7800866,0,11.60038
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,60.50503,60.50503,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1137091,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,58.52841,58.52841,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1137091,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,56.65447,56.65447,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1137091,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,54.48961,54.48961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1137091,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,52.12793,52.12793,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1137091,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,49.72348,49.72348,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1137091,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,47.81532,47.81532,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1137091,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,46.44623,46.44623,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137091,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,45.00013,45.00013,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137091,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,43.72517,43.72517,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137091,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,42.74114,42.74114,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137091,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,41.65443,41.65443,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137091,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,40.74741,40.74741,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.114114,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3763267,42.89046,40.19122,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,129.9375,0,0,0,0.3763267,0,0,3.505263,3.33,8.475861,2.997,3.706327,0,3.706327,9.475251,67.68023,0.1144542,0.3185835,0.3010614,5,3.373327
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.712778,52.62479,39.5409,1.203461,1.203461,4.421098,0,1.37196,1.203461,142.3211,0,0,0,1.712778,0,0,3.217637,3.056756,4.769534,6.332694,4.769534,0,4.769534,14.00003,100,0.1148578,1.323807,1.370222,5,8.045472
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.156194,68.19003,41.34639,0,0,0,0,0,0,0,3.156194,0,0,3.156194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,0,2.524956,0,13.78147
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.451979,77.35619,45.94138,0,0,0,-1,0,0,0,3.451979,0,0,3.451979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,0,2.761583,0,14.07725
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.073483,78.58013,50.34813,1.773462,1.773462,0,0,0,1.773462,173.3041,1.20668,0,0,3.073483,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,1.950809,2.458786,0,13.69876
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.113728,83.65865,53.90775,1.318104,1.318104,0,0,0,1.318104,236.2278,1.72625,0,0,3.113728,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,1.449914,2.490983,0,13.739
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.001665,85.70004,56.5518,2.167483,2.167483,0,0,0,2.167483,138.4862,0.7201042,0,0,3.001665,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,2.384231,2.401332,0,13.62694
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.730459,85.53968,59.05893,1.209179,1.209179,0,0,0,1.209179,225.811,1.457639,0,0,2.730459,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,1.330097,2.184367,0,13.35573
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.819909,88.51661,60.50503,2.455557,2.455557,0,-1,0,2.455557,114.8379,0.2351126,0,0,2.819909,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,2.701113,2.255927,0,13.44518
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.97726,79.1787,60.93287,1.237721,1.237721,0,-1,0,1.237721,159.7501,0.6743959,0,0,1.97726,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1148578,1.361493,1.581808,0,12.60253
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8785623,68.87866,61.36926,2.263621,2.263621,0,-1,0,2.263621,38.81226,0,0,0,0.8785623,2.382759,2.263621,0,0,0,10.62527,0,1.504196,-1.504196,12.41447,88.67458,0.1148578,2.489983,0.7028499,0,11.50384
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,60.59915,60.59915,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.671329,9.121078,0,0.638077,-0.638077,11.74187,83.87036,0.1148578,0.6667904,0,0,9.121078
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,58.67388,58.67388,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.380304,8.483001,0,3.505263,-3.505263,8.047002,57.47847,0.1148578,4.806148,0,0,8.483001
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,56.79994,56.79994,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.275041,4.977738,0,3.505263,-3.505263,4.35213,31.08658,0.1148578,4.424173,0,0,4.977738
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,54.67786,54.67786,2.47827,1.398851,0,-1,0,1.398851,0,0,1.079419,1.327246,0,1.472475,1.398851,0,0,10.16978,1.472475,0,1.472475,-1.472475,2.800006,20,0.1148578,2.726097,0,0,1.472475
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,52.31618,52.31618,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,49.91173,49.91173,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,48.01212,48.01212,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,46.64304,46.64304,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,45.19694,45.19694,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,43.94765,43.94765,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,42.93795,42.93795,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,41.85124,41.85124,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148578,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,40.96133,40.96133,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.115267,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,40.43081,40.43081,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1156873,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.709517,52.85983,39.78049,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1694.421,0,0,0,1.709517,0,0,3.505263,3.33,5.14586,5.994,5.039517,0,5.039517,13.89914,99.27939,0.1158137,0.11098,1.367613,5,7.703517
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.412072,61.10004,41.58598,2.512171,2.512171,0,0,0,2.512171,96.01546,0,0,0,2.412072,2.64439,2.512171,0,0,0.1063433,10.52956,0,0.232318,-0.232318,13.65426,97.53021,0.1158137,2.763388,1.929658,0,12.94164
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.848025,70.84915,46.1553,0.1324786,0.1324786,0,-1,0,0.1324786,2149.8,2.3441,0,0,2.848025,0.1394512,0.1324786,0,0,0.3644744,10.29725,0.3644744,0,0.3644744,14.00003,100,0.1157732,0.1457265,2.27842,0,13.14527
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.066057,78.67857,50.49359,0.882761,0.882761,0,0,0,0.882761,347.3258,2.136835,0,0,3.066057,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,0.9710371,2.452846,0,13.69133
