Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.105416,83.74486,54.05321,1.79458,1.79458,0,0,0,1.79458,173.0442,1.216385,0,0,3.105416,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,1.974038,2.484333,0,13.73069
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.992753,85.77677,56.69726,0.08592736,0.08592736,0,0,0,0.08592736,3482.888,2.902303,0,0,2.992753,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,0.09452009,2.394203,0,13.61803
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.721215,85.61038,59.2044,0.8055443,0.8055443,0,0,0,0.8055443,337.8108,1.873274,0,0,2.721215,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,0.8860987,2.176972,0,13.34649
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.308065,82.50457,60.65049,0.4059102,0.4059102,0,-1,0,0.4059102,568.6147,1.880791,0,0,2.308065,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,0.4465012,1.846452,0,12.93334
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.740179,76.85489,61.07833,0.1055921,0.1055921,0,-1,0,0.1055921,1648.02,1.62903,0,0,1.740179,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,0.1161513,1.392143,0,12.36545
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7865187,68.20483,61.51473,0.1121189,0.1121189,0,-1,0,0.1121189,701.5041,0.6684988,0,0,0.7865187,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1157732,0.1233308,0.6292149,0,11.41179
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,60.74462,60.74462,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1157732,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,58.768,58.768,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1157732,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,56.93685,56.93685,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1157732,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,54.82332,54.82332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1157732,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,52.46165,52.46165,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1157732,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,50.05719,50.05719,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1157732,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,48.18326,48.18326,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1157732,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,46.80561,46.80561,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1157732,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,45.36807,45.36807,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1157732,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,44.1359,44.1359,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1157732,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,43.1262,43.1262,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1157732,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,42.03949,42.03949,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157732,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,41.14958,41.14958,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1161872,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,40.61906,40.61906,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1165286,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.706367,53.06768,39.99442,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,414.4698,0,0,0,1.706367,0,0,3.505263,3.33,5.14586,5.994,5.036367,0,5.036367,13.89615,99.25804,0.1167392,0.4528686,1.365094,5,7.700367
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.406496,61.29516,41.7999,0.9052576,0.9052576,0,0,0,0.9052576,265.8354,1.3441,0,0,2.406496,0.9529027,0.9052576,0,0,0.1094933,10.52673,0.1094933,0,0.1094933,14.00003,100,0.1167271,0.9957833,1.925196,0,12.93323
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.84079,71.01265,46.3521,2.473583,2.473583,0,-1,0,2.473583,114.8452,0.2370189,0,0,2.84079,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1167271,2.720941,2.272632,0,13.46606
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.057618,78.81956,50.68184,2.430492,2.430492,0,0,0,2.430492,125.8024,0.4992054,0,0,3.057618,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1167271,2.673541,2.446094,0,13.68289
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.097024,83.82996,54.19868,3.91058,3.91058,1.25,0,0.50625,3.91058,79.19602,0.2964133,0,0,3.097024,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1167271,4.301638,2.477619,5,13.7223
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.98378,85.85262,56.84272,0.01506837,0.01506837,0,0,0,0.01506837,19801.61,2.967918,0,0,2.98378,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1167271,0.0165752,2.387024,0,13.60905
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.71193,85.68047,59.34986,0.356269,0.356269,0,0,0,0.356269,761.203,2.33691,0,0,2.71193,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1167271,0.3918959,2.169544,0,13.3372
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.29882,82.56409,60.7874,1.005109,1.005109,0,-1,0,1.005109,228.7136,1.240811,0,0,2.29882,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1167271,1.10562,1.839056,0,12.9241
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.730931,76.9248,61.2238,1.72638,1.72638,0,-1,0,1.72638,100.2636,0,2.220446E-16,0,1.730931,1.817243,1.72638,0,0,0,10.62527,0,0.086312,-0.086312,13.90905,99.35014,0.1167271,1.899019,1.384745,0,12.3562
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6994265,67.58299,61.66019,1.176181,1.176181,0,-1,0,1.176181,59.46587,0,0,0,0.6994265,1.238086,1.176181,0,0,0.09590223,10.53896,0,0.5386592,-0.5386592,13.34125,95.29446,0.1167271,1.2938,0.5595412,0,11.23839
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,60.83874,60.83874,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.6944124,10.0003,0,0.106181,-0.106181,13.22933,94.495,0.1167271,0.1109591,0,0,10.0003
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,58.91347,58.91347,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.8123913,9.894122,0,2.234952,-2.234952,10.87348,77.66756,0.1167271,2.335525,0,0,9.894122
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,57.08231,57.08231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.295671,7.65917,0,0,0,10.87348,77.66756,0.1167271,0,0,0,7.65917
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,54.91745,54.91745,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.295671,7.65917,0,3.076421,-3.076421,7.630648,54.50452,0.1167271,3.21486,0,0,7.65917
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,52.60712,52.60712,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.713916,4.582749,0,3.397918,-3.397918,4.048928,28.92085,0.1167271,3.550824,0,0,4.582749
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,50.20266,50.20266,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.48938,1.184832,0,0.3471403,-0.3471403,3.68301,26.30716,0.1167271,0.3627616,0,0,1.184832
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,48.32017,48.32017,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.87509,0.8376913,0,0.6461817,-0.6461817,3.001874,21.44192,0.1167271,0.6752598,0,0,0.8376913
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59307,0.1915096,0,0,0,3.001874,21.44192,0.1167271,0,0,0,0.1915096
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,45.53065,45.53065,0.3695652,0.1819341,0,-1,0,0.1819341,0,0,0.1876311,0.2245876,0,0.1915096,0.1819341,0,0,11.59307,0.1915096,0,0.1915096,-0.1915096,2.800006,20,0.1167271,0.4065218,0,0,0.1915096
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167271,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,43.27166,43.27166,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167271,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,42.21062,42.21062,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167271,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,41.32072,41.32072,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1170382,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,40.7902,40.7902,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1173761,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.703237,53.25692,40.19122,0,0,3.505263,0,1.121937,0,0,0,0,0,1.703237,0,0,3.505263,3.33,5.14586,5.994,5.033237,0,5.033237,13.89318,99.23683,0.1174636,0,1.36259,5,7.697237
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.401432,61.44556,41.97103,1.243359,1.243359,0,0,0,1.243359,193.1406,0.9800095,0,0,2.401432,1.308799,1.243359,0,0,0.1126229,10.52391,0.1126229,0,0.1126229,14.00003,100,0.1174512,1.367695,1.921145,0,12.92535
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.833928,71.14869,46.52324,0.6609484,0.6609484,0,-1,0,0.6609484,428.7669,2.138193,0,0,2.833928,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1174512,0.7270433,2.267142,0,13.4592
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.050001,78.91556,50.8273,1.337201,1.337201,0,0,0,1.337201,228.0884,1.642421,0,0,3.050001,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1174512,1.470922,2.440001,0,13.67528
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.088556,83.91401,54.34414,1.900273,1.900273,0,0,0,1.900273,162.5322,1.088268,0,0,3.088556,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1174512,2.0903,2.470845,0,13.71383
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.974749,85.92761,56.98819,1.155598,1.155598,0,0,0,1.155598,257.4208,1.75833,0,0,2.974749,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1174512,1.271157,2.379799,0,13.60002
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.702609,85.74999,59.49533,2.048717,2.048717,0,0,0,2.048717,131.9171,0.5460649,0,0,2.702609,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1174512,2.253588,2.162087,0,13.32788
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.289423,82.63206,60.93287,2.512931,2.512931,0,-1,0,2.512931,91.10567,0,0,0,2.289423,2.64519,2.512931,0,0,0,10.62527,0,0.3557679,-0.3557679,13.62502,97.32134,0.1174512,2.764224,1.831538,0,12.9147
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.722295,76.94271,61.31792,0,0,0,-1,0,0,0,1.326997,0,0,1.722295,0,0,0,0,0.3952976,10.26951,0.3952976,0,0.3952976,14.00003,100,0.1174077,0,1.377836,0,11.9918
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.812266,68.68748,61.75432,0.7760763,0.7760763,0,-1,0,0.7760763,104.6632,0,1.110223E-16,0,0.812266,0.8169224,0.7760763,0,0,0,10.62527,0,0.004656438,-0.004656438,13.99512,99.96494,0.1174077,0.8536839,0.6498128,0,11.43754
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,60.93287,60.93287,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.00517382,10.62062,0,2.804995,-2.804995,11.03839,78.84552,0.1174077,2.93122,0,0,10.62062
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,59.00759,59.00759,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.121835,7.815623,0,2.711613,-2.711613,8.180104,58.4292,0.1174077,2.833636,0,0,7.815623
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,57.17644,57.17644,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.134738,5.10401,0,3.505263,-3.505263,4.485232,32.03731,0.1174077,4.835741,0,0,5.10401
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,55.11425,55.11425,1.558979,1.518809,0,-1,0,1.518809,0,0,0.04016948,0.1960673,0,1.598746,1.518809,0,0,10.02948,1.598746,0,1.598746,-1.598746,2.800006,20,0.1174077,1.714876,0,0,1.598746
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,50.39091,50.39091,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,48.46563,48.46563,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,47.12222,47.12222,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,45.70179,45.70179,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,44.4525,44.4525,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,43.45991,43.45991,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,42.40742,42.40742,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,41.01267,41.01267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174077,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.699779,53.46212,40.40514,0,0,0,0,0,0,0,0,0,0,1.699779,0,0,0,0,11.80586,0,1.699779,0,1.699779,4.412558,31.51821,0.1172209,0,1.359823,0,1.699779
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.395986,61.61211,42.15928,0.7976679,0.7976679,0,0,0,0.7976679,300.3739,0,0,0,2.395986,0.8396504,0.7976679,0,0,10.10608,1.529801,1.556336,0,1.556336,5.889028,42.0644,0.1170504,0.8774347,1.916789,0,3.925787
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.826636,71.30095,46.71149,1.030437,1.030437,0,-1,0,1.030437,274.3143,0,0,0,2.826636,1.08467,1.030437,0,0,8.549746,2.930503,1.741965,0,1.741965,7.541601,53.86847,0.1168602,1.133481,2.261309,0,5.757139
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.042293,79.01038,50.97277,1.437975,1.437975,0,0,0,1.437975,211.5679,0,0,0,3.042293,1.513658,1.437975,0,0,6.80778,4.498272,1.528636,0,1.528636,8.991792,64.22696,0.1166937,1.581772,2.433835,0,7.540565
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.079057,84.04086,54.53239,1.463813,1.463813,0,0,0,1.463813,210.345,0,0,0,3.079057,1.540856,1.463813,0,0,5.279144,5.874044,1.538201,0,1.538201,10.45106,74.65026,0.1165267,1.610195,2.463246,0,8.953101
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.965665,86.00183,57.13366,0,0,0,0,0,0,0,0,0,0,2.965665,0,0,0,0,3.740943,7.258425,2.965665,0,2.965665,13.26453,94.74648,0.1162061,0,2.372532,0,10.22409
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.693425,85.8103,59.63224,2.317188,2.317188,0,0,0,2.317188,116.2368,0,0,0,2.693425,2.439145,2.317188,0,0,0.7752784,9.927524,0.2542806,0,0.2542806,13.50577,96.46957,0.1161787,2.548906,2.15474,0,12.62095
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.280017,82.69986,61.07833,1.296564,1.296564,0,-1,0,1.296564,175.8508,0.3942155,0,0,2.280017,1.364804,1.296564,0,0,0.5209978,10.15638,0.5209978,0,0.5209978,14.00003,100,0.1161226,1.42622,1.824014,0,12.43639
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.713064,77.01266,61.46339,1.24576,1.24576,0,-1,0,1.24576,137.5116,0.4017382,0,0,1.713064,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1161226,1.370336,1.370451,0,12.33834
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7217147,68.031,61.89978,1.157546,1.157546,0,-1,0,1.157546,62.34868,0,2.220446E-16,0,0.7217147,1.21847,1.157546,0,0,0,10.62527,0,0.4967548,-0.4967548,13.4764,96.25983,0.1161226,1.273301,0.5773718,0,11.34699
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,61.12967,61.12967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5519498,10.12852,0,0,0,13.4764,96.25983,0.1161226,0,0,0,10.12852
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,59.15306,59.15306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5519498,10.12852,0,0,0,13.4764,96.25983,0.1161226,0,0,0,10.12852
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,57.37325,57.37325,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5519498,10.12852,0,1.049674,-1.049674,12.36995,88.35661,0.1161226,1.096909,0,0,10.12852
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,55.25116,55.25116,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.718254,9.078846,0,3.505263,-3.505263,8.675077,61.96471,0.1161226,7.278456,0,0,9.078846
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,52.89804,52.89804,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.612991,5.573583,0,2.390627,-2.390627,6.155136,43.96516,0.1161226,2.498205,0,0,5.573583
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,50.53637,50.53637,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.269242,3.182956,0,0.8384302,-0.8384302,5.271352,37.65244,0.1161226,0.8761596,0,0,3.182956
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,48.63677,48.63677,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.200831,2.344526,0,0.3223954,-0.3223954,4.931518,35.22506,0.1161226,0.3369032,0,0,2.344526
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,47.29335,47.29335,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.559049,2.02213,0,0.5671066,-0.5671066,4.333735,30.95519,0.1161226,0.5926264,0,0,2.02213
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,45.87292,45.87292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18917,1.455024,0,0,0,4.333735,30.95519,0.1161226,0,0,0,1.455024
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,44.61508,44.61508,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.18917,1.455024,0,0.3005621,-0.3005621,4.016915,28.69219,0.1161226,0.3140875,0,0,1.455024
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,43.63105,43.63105,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.52313,1.154461,0,0.510903,-0.510903,3.478376,24.84549,0.1161226,0.5338936,0,0,1.154461
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,42.57001,42.57001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0908,0.6435584,0,0,0,3.478376,24.84549,0.1161226,0,0,0,0.6435584
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,41.6801,41.6801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0908,0.6435584,0,0,0,3.478376,24.84549,0.1161226,0,0,0,0.6435584
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,41.20092,41.20092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0908,0.6435584,0,0,0,3.478376,24.84549,0.1161226,0,0,0,0.6435584
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.69633,53.64862,40.60194,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,178.7391,0,0,0,1.69633,0,0,3.505263,3.33,11.0908,0.6435584,5.02633,0,5.02633,8.246771,58.90539,0.1164809,1.043959,1.357064,5,2.339889
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.389905,61.81219,42.38176,1.496412,1.496412,4.69977,0,1.448037,1.496412,159.709,0,0,0,2.389905,0,0,3.203358,3.04319,6.064465,5.167255,5.433095,0,5.433095,13.40106,95.72165,0.1168607,1.646053,1.911924,5,7.557161
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.819559,71.43452,46.88263,1.711215,1.711215,0,-1,0,1.711215,164.7694,0.3869105,0,0,2.819559,1.801279,1.711215,0,0,0.6313696,10.05704,0.6313696,0,0.6313696,14.00003,100,0.116793,1.882336,2.255647,0,12.8766
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.034497,79.10406,51.11823,0.7849562,0.7849562,0,0,0,0.7849562,386.5817,2.208227,0,0,3.034497,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.116793,0.8634518,2.427598,0,13.65977
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.071596,84.07034,54.62652,0.9209631,0.9209631,0,0,0,0.9209631,333.52,2.102161,0,0,3.071596,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.116793,1.013059,2.457277,0,13.69687
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.957651,86.02277,57.22778,1.373963,1.373963,0,0,0,1.373963,215.2643,1.511374,0,0,2.957651,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.116793,1.511359,2.366121,0,13.58293
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.684889,85.83521,59.73492,1.13278,1.13278,0,0,0,1.13278,237.0177,1.492489,0,0,2.684889,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.116793,1.246058,2.147912,0,13.31016
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.271445,82.71529,61.17246,0.1647619,0.1647619,0,-1,0,0.1647619,1378.623,2.098011,0,0,2.271445,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.116793,0.1812381,1.817156,0,12.89672
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.704449,77.03069,61.55751,1.540595,1.540595,0,-1,0,1.540595,110.6358,0.08277002,0,0,1.704449,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.116793,1.694654,1.363559,0,12.32972
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4690861,65.9193,61.99391,0.4979145,0.4979145,0,-1,0,0.4979145,94.21017,0,5.551115E-17,0,0.4690861,0.5241205,0.4979145,0,0,0,10.62527,0,0.05503445,-0.05503445,13.94202,99.58563,0.116793,0.5477059,0.3752688,0,11.09436
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,61.17246,61.17246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06114939,10.57024,0,0,0,13.94202,99.58563,0.116793,0,0,0,10.57024
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,59.24718,59.24718,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.06114939,10.57024,0,1.433832,-1.433832,12.43062,88.79,0.116793,1.498354,0,0,10.57024
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,57.46737,57.46737,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.654296,9.136408,0,0.2824667,-0.2824667,12.13288,86.66325,0.116793,0.2951777,0,0,9.136408
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,55.35384,55.35384,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.968148,8.853941,0,0.7068567,-0.7068567,11.38779,81.34117,0.116793,0.7386652,0,0,8.853941
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,53.04351,53.04351,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.753544,8.147084,0,1.163845,-1.163845,10.16099,72.57833,0.116793,1.216218,0,0,8.147084
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,50.63905,50.63905,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.046705,6.98324,0,0.2126031,-0.2126031,9.936883,70.97759,0.116793,0.2221702,0,0,6.98324
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,48.75656,48.75656,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.282931,6.770637,0,0.2908228,-0.2908228,9.630329,68.78793,0.116793,0.3039098,0,0,6.770637
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,47.41315,47.41315,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.606067,6.479814,0,0.4267369,-0.4267369,9.180509,65.57493,0.116793,0.44594,0,0,6.479814
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,45.99272,45.99272,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.080219,6.053077,0,0.2987771,-0.2987771,8.86557,63.32537,0.116793,0.312222,0,0,6.053077
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,44.76054,44.76054,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.412194,5.7543,0,0.1663602,-0.1663602,8.690211,62.07281,0.116793,0.1738464,0,0,5.7543
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,43.77651,43.77651,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.597038,5.58794,0,0.1964189,-0.1964189,8.483168,60.59393,0.116793,0.2052578,0,0,5.58794
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,42.71547,42.71547,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.815282,5.391521,0,0.3171681,-0.3171681,8.148843,58.2059,0.116793,0.3314406,0,0,5.391521
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,41.82557,41.82557,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.167691,5.074353,0,0.3722472,-0.3722472,7.75646,55.40318,0.116793,0.3889983,0,0,5.074353
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,41.37206,41.37206,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.581299,4.702106,0,0.3617114,-0.3617114,7.375183,52.67977,0.116793,0.3779884,0,0,4.702106
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.154665,57.83568,40.7902,0.9066311,0.9066311,0,0,0,0.9066311,237.6562,0,0,0,2.154665,0.9543484,0.9066311,0,0,6.9832,4.340394,1.200316,0,1.200316,8.513903,60.81347,0.1166645,0.9972941,1.723732,0,6.495059
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.384592,61.95016,42.54434,0.7375561,0.7375561,0,0,0,0.7375561,323.3099,0,0,0,2.384592,0.7763748,0.7375561,0,0,5.782884,5.420679,1.608217,0,1.608217,10.03959,71.71122,0.1164927,0.8113117,1.907673,0,7.80527
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.812858,71.5407,47.02809,0,0,0,-1,0,0,0,0,0,0,2.812858,0,0,0,0,4.174667,6.868073,2.812858,0,2.812858,12.7081,90.77197,0.1161935,0,2.250286,0,9.680931
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.027706,79.14413,51.21236,1.391836,1.391836,0,0,0,1.391836,217.5333,0.2008058,0,0,3.027706,1.46509,1.391836,0,0,1.36181,9.399646,1.36181,0,1.36181,14.00003,100,0.1160493,1.531019,2.422164,0,12.42735
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.063875,84.10767,54.7292,1.960928,1.960928,0,0,0,1.960928,156.2462,0.9997404,0,0,3.063875,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1160493,2.157021,2.4511,0,13.68915
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.949589,86.04306,57.3219,1.25216,1.25216,0,0,0,1.25216,235.56,1.631525,0,0,2.949589,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1160493,1.377376,2.359671,0,13.57486
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.676496,85.85102,59.82904,2.12618,2.12618,0,0,0,2.12618,125.8829,0.4384118,0,0,2.676496,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1160493,2.338798,2.141197,0,13.30177
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.263562,82.68715,61.2238,0.345335,0.345335,0,-1,0,0.345335,655.4686,1.900052,0,0,2.263562,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1160493,0.3798684,1.81085,0,12.88884
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.695748,77.05751,61.66019,0,0,0,-1,0,0,0,1.695748,0,0,1.695748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160493,0,1.356599,0,12.32102
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5188968,66.4024,62.04525,1.510855,1.510855,0,-1,0,1.510855,34.34457,0,2.220446E-16,0,0.5188968,1.590374,1.510855,0,0,0,10.62527,0,1.071477,-1.071477,12.87059,91.93262,0.1160493,1.661941,0.4151174,0,11.14417
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,61.27514,61.27514,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.19053,9.553797,0,1.34724,-1.34724,11.45048,81.78896,0.1160493,1.407866,0,0,9.553797
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,59.34986,59.34986,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.687463,8.206557,0,1.161965,-1.161965,10.22566,73.04026,0.1160493,1.214254,0,0,8.206557
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,57.57005,57.57005,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.978536,7.044592,0,3.505263,-3.505263,6.530786,46.64838,0.1160493,4.07261,0,0,7.044592
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,55.49931,55.49931,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.873273,3.539329,0,2.758783,-2.758783,3.622773,25.8769,0.1160493,2.882928,0,0,3.539329
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,53.13764,53.13764,2.712853,0.7415185,0,-1,0,0.7415185,0,0,1.971335,2.24262,0,0.7805458,0.7415185,0,0,10.93859,0.7805458,0,0.7805458,-0.7805458,2.800006,20,0.1160493,2.984139,0,0,0.7805458
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,48.85069,48.85069,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,47.50727,47.50727,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,46.11251,46.11251,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,44.90601,44.90601,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,42.86094,42.86094,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160493,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,41.97103,41.97103,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1164308,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,41.53464,41.53464,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1168714,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.951374,56.23173,40.96133,1.03502,1.03502,4.397637,0,1.365555,1.03502,188.5349,0,0,0,1.951374,0,0,3.362617,3.194487,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1171902,1.138522,1.561099,5,7.945374
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.878136,66.98342,42.71547,1.053103,1.053103,0,0,0,1.053103,273.3007,1.769607,0,0,2.878136,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1171902,1.158413,2.302509,0,13.50341
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.806053,71.64569,47.17356,0.1249769,0.1249769,0,-1,0,0.1249769,2245.258,2.674499,0,0,2.806053,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1171902,0.1374746,2.244843,0,13.43133
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.020828,79.18314,51.30648,0.6004933,0.6004933,0,0,0,0.6004933,503.0578,2.38873,0,0,3.020828,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1171902,0.6605426,2.416662,0,13.6461
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.05742,84.08279,54.77198,0,0,0,0,0,0,0,3.05742,0,0,3.05742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171902,0,2.445936,0,13.68269
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.942408,86.01897,57.37325,2.069541,2.069541,0,0,0,2.069541,142.1768,0.7639439,0,0,2.942408,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1171902,2.276495,2.353927,0,13.56768
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.669086,85.81412,59.87183,0.8317512,0.8317512,0,0,0,0.8317512,320.8996,1.793559,0,0,2.669086,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1171902,0.9149263,2.135269,0,13.29436
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.254988,82.70255,61.31792,3.261206,3.261206,0,-1,0,3.261206,69.14584,0,4.440892E-16,0.257327,2.254988,3.432849,3.261206,0,0,0,10.62527,0,1.17786,-1.17786,12.75845,91.13163,0.1171902,3.587327,1.803991,0,12.88026
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.163331,82.12614,61.70298,0.8010501,0.8010501,0,-1,0,0.8010501,270.0618,0.01138606,0,0,2.163331,0.8432106,0.8010501,0,0,1.308734,9.447413,1.308734,0,1.308734,14.00003,100,0.117052,0.8811551,1.730664,0,11.61074
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4122068,65.52788,62.08804,2.035353,2.035353,0,-1,0,2.035353,20.25235,0,0,0,0.4122068,2.142477,2.035353,0,0,0,10.62527,0,1.730271,-1.730271,12.17616,86.97242,0.117052,2.238889,0.3297655,0,11.03748
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,61.31792,61.31792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.922523,8.895003,0,0,0,12.17616,86.97242,0.117052,0,0,0,8.895003
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,59.44398,59.44398,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.922523,8.895003,0,0.9044581,-0.9044581,11.22278,80.16255,0.117052,0.9451587,0,0,8.895003
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,57.66418,57.66418,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.927476,7.990546,0,2.311727,-2.311727,8.786006,62.75706,0.117052,2.415754,0,0,7.990546
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,55.59343,55.59343,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.496061,5.678819,0,0.7031456,-0.7031456,8.044826,57.46293,0.117052,0.7347872,0,0,5.678819
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,53.23176,53.23176,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.277334,4.975673,0,3.505263,-3.505263,4.349954,31.07104,0.117052,3.837388,0,0,4.975673
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,50.87864,50.87864,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.17207,1.47041,0,0.3014262,-0.3014262,4.032223,28.80153,0.117052,0.3149904,0,0,1.47041
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,48.97048,48.97048,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.50699,1.168984,0,0.1640294,-0.1640294,3.859321,27.56652,0.117052,0.1714107,0,0,1.168984
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,47.62707,47.62707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68924,1.004955,0,0,0,3.859321,27.56652,0.117052,0,0,0,1.004955
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,46.23231,46.23231,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.68924,1.004955,0,0.5106947,-0.5106947,3.321001,23.72139,0.117052,0.533676,0,0,1.004955
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,45.0258,45.0258,0.4726953,0.4695469,0,-1,0,0.4695469,0,0,0.003148444,0.05041797,0,0.4942598,0.4695469,0,0,11.25668,0.4942598,0,0.4942598,-0.4942598,2.800006,20,0.117052,0.5199648,0,0,0.4942598
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,44.04177,44.04177,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117052,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,43.0064,43.0064,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117052,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,42.14217,42.14217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117052,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,41.70577,41.70577,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1173793,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.173976,58.41597,41.14958,1.10579,1.10579,4.611053,0,1.423818,1.10579,196.5993,4.440892E-16,0,0,2.173976,0,0,3.505263,3.33,8.475861,2.997,5.503976,0,5.503976,11.18065,79.86163,0.1177132,1.216369,1.739181,5,5.170976
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.373716,62.2137,42.86094,1.081112,1.081112,1.710764,0,0.6320385,1.081112,219.5623,0,0,0,2.373716,0,0,0.6296512,0.5981687,2.971884,7.950578,2.971884,0,2.971884,14.00003,100,0.1175259,1.189224,1.898973,5,10.32429
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.799626,71.72334,47.29335,0.2039782,0.2039782,0,-1,0,0.2039782,1372.513,2.584912,0,0,2.799626,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,0.224376,2.239701,0,13.4249
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.013868,79.22115,51.40061,2.09554,2.09554,0,0,0,2.09554,143.823,0.8080361,0,0,3.013868,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,2.305094,2.411094,0,13.63914
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.050708,84.06589,54.82332,0.7036751,0.7036751,0,0,0,0.7036751,433.5393,2.309998,0,0,3.050708,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,0.7740426,2.440567,0,13.67598
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.935184,85.99434,57.42458,0.816477,0.816477,0,0,0,0.816477,359.4937,2.075734,0,0,2.935184,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,0.8981247,2.348147,0,13.56046
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.661487,85.78574,59.92317,1.106523,1.106523,0,0,0,1.106523,240.527,1.496726,0,0,2.661487,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,1.217176,2.12919,0,13.28676
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.247935,82.62227,61.31792,1.018455,1.018455,0,-1,0,1.018455,220.7201,1.175877,0,0,2.247935,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,1.120301,1.798348,0,12.87321
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.680273,76.94703,61.70298,0,0,0,-1,0,0,0,1.680273,0,0,1.680273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175259,0,1.344218,0,12.30555
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3496246,64.99464,62.08804,1.642335,1.642335,0,-1,0,1.642335,21.28826,0,2.220446E-16,0,0.3496246,1.728774,1.642335,0,0,0,10.62527,0,1.37915,-1.37915,12.54628,89.61608,0.1175259,1.806569,0.2796997,0,10.9749
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,61.31792,61.31792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.532388,9.246124,0,0,0,12.54628,89.61608,0.1175259,0,0,0,9.246124
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,59.44398,59.44398,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.532388,9.246124,0,0.8257586,-0.8257586,11.67585,83.39877,0.1175259,0.8629177,0,0,9.246124
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,57.70696,57.70696,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.449898,8.420366,0,1.136285,-1.136285,10.4781,74.84343,0.1175259,1.187418,0,0,8.420366
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,55.64477,55.64477,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.712436,7.284081,0,2.784175,-2.784175,7.543323,53.88077,0.1175259,2.909463,0,0,7.284081
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.805964,4.499906,0,0,0,7.543323,53.88077,0.1175259,0,0,0,4.499906
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,50.97277,50.97277,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.805964,4.499906,0,0.5295619,-0.5295619,6.985116,49.89359,0.1175259,0.5533922,0,0,4.499906
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,49.04749,49.04749,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.394367,3.970344,0,0.2307262,-0.2307262,6.741909,48.1564,0.1175259,0.2411089,0,0,3.970344
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,47.72119,47.72119,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.650729,3.739618,0,0.8463436,-0.8463436,5.849785,41.78409,0.1175259,0.884429,0,0,3.739618
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,46.32644,46.32644,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.591111,2.893274,0,0.08143584,-0.08143584,5.763944,41.17094,0.1175259,0.08510046,0,0,2.893274
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,45.1456,45.1456,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.681595,2.811839,0,0.3290054,-0.3290054,5.417141,38.69379,0.1175259,0.3438107,0,0,2.811839
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.047156,2.482833,0,0,0,5.417141,38.69379,0.1175259,0,0,0,2.482833
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,43.10053,43.10053,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.047156,2.482833,0,0.9404456,-0.9404456,4.425825,31.61297,0.1175259,0.9827657,0,0,2.482833
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,42.23629,42.23629,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.0921,1.542387,0,0.1165361,-0.1165361,4.302985,30.73555,0.1175259,0.1217802,0,0,1.542387
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,41.82557,41.82557,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.22158,1.425851,0,0.2058696,-0.2058696,4.085979,29.18551,0.1175259,0.2151337,0,0,1.425851
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.541297,53.10669,41.29505,2.261161,2.261161,5,0,1.53,2.261161,68.16398,0,0,0,1.541297,0,0,2.738839,2.601897,10.45033,1.219982,4.143194,0,4.143194,8.016559,57.26102,0.1181038,2.487277,1.233038,5,2.761279
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.368281,62.33059,43.0064,1.623394,1.623394,4.610545,0,1.423679,1.623394,145.8846,0,0,0,2.368281,0,0,2.987151,2.837794,6.30713,4.948857,5.206075,0,5.206075,12.95548,92.53893,0.1184615,1.785733,1.894625,5,7.317138
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.792781,71.81734,47.43026,0.4262978,0.4262978,0,-1,0,0.4262978,655.1244,1.242991,0,0,2.792781,0.4487345,0.4262978,0,0,1.101055,9.634324,1.101055,0,1.101055,14.00003,100,0.1183463,0.4689275,2.234225,0,12.4271
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.007732,79.2144,51.45195,1.260298,1.260298,0,0,0,1.260298,238.6524,1.681102,0,0,3.007732,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1183463,1.386328,2.406185,0,13.63301
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.042989,84.09205,54.91745,1.553621,1.553621,0,0,0,1.553621,195.8643,1.407599,0,0,3.042989,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1183463,1.708983,2.434391,0,13.66826
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.928103,85.96049,57.46737,1.660525,1.660525,0,0,0,1.660525,176.336,1.180182,0,0,2.928103,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1183463,1.826578,2.342483,0,13.55338
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.653872,85.7572,59.97451,0.9184408,0.9184408,0,0,0,0.9184408,288.954,1.687092,0,0,2.653872,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1183463,1.010285,2.123097,0,13.27915
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.240063,82.59437,61.36926,0.2693248,0.2693248,0,-1,0,0.2693248,831.7331,1.956564,0,0,2.240063,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1183463,0.2962573,1.792051,0,12.86534
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.672211,76.9224,61.75432,0.1409716,0.1409716,0,-1,0,0.1409716,1186.204,1.523819,0,0,1.672211,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1183463,0.1550687,1.337768,0,12.29748
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,62.13937,62.13937,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1183463,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,61.36926,61.36926,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1183463,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,59.53811,59.53811,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1183463,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,57.80964,57.80964,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1183463,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,55.7389,55.7389,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1183463,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,53.42857,53.42857,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1183463,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,51.06689,51.06689,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1183463,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,49.14162,49.14162,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1183463,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,47.81532,47.81532,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1183463,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1183463,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,45.24828,45.24828,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1183463,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,44.2557,44.2557,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1183463,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,43.22032,43.22032,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1183463,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1183463,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,41.97103,41.97103,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.118746,0.5941234,0,5,0.2772295
