Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.825865,59.11797,44.54662,0,0,0,0,0,0,0,0.01000467,0,0,1.825865,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1268187,0,1.460692,0,10.81686
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.886668,74.19675,48.54264,1.996964,1.996964,0,-1,0,1.996964,144.5528,0.7846004,0,0,2.886668,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1268187,2.196661,2.309335,0,13.51194
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.701942,88.78467,51.93113,0.003220434,0.003220434,0,0,0,0.003220434,114951.7,3.698552,0,0,3.701942,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1268187,0.003542477,2.961554,0,14.32722
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.503999,90.41438,55.06291,0.3099892,0.3099892,0,0,0,0.3099892,1130.362,3.177694,0,0,3.503999,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1268187,0.3409881,2.803199,0,14.12927
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.480931,93.57204,57.51871,0,0,0,0,0,0,0,3.480931,0,0,3.480931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268187,0,2.784745,0,14.1062
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.154414,92.29993,59.97451,1.356255,1.356255,0,0,0,1.356255,232.5827,1.726777,0,0,3.154414,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1268187,1.49188,2.523531,0,13.77969
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.309182,83.44763,61.4206,1.168766,1.168766,0,-1,0,1.168766,197.5743,1.078902,0,0,2.309182,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1268187,1.285643,1.847346,0,12.93446
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4315499,65.44766,61.84844,0.6381869,0.6381869,0,-1,0,0.6381869,67.62124,0,0,0,0.4315499,0.6717758,0.6381869,0,0,0,10.62527,0,0.2402258,-0.2402258,13.74681,98.19128,0.1268187,0.7020056,0.3452399,0,11.05682
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,62.28484,62.28484,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2669176,10.38505,0,1.854864,-1.854864,11.79161,84.22561,0.1268187,1.938333,0,0,10.38505
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,61.66019,61.66019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327878,8.530184,0,0,0,11.79161,84.22561,0.1268187,0,0,0,8.530184
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,59.92317,59.92317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327878,8.530184,0,0,0,11.79161,84.22561,0.1268187,0,0,0,8.530184
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,58.52841,58.52841,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.327878,8.530184,0,0.02343747,-0.02343747,11.7669,84.04915,0.1268187,0.02449216,0,0,8.530184
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35392,8.506746,0,0,0,11.7669,84.04915,0.1268187,0,0,0,8.506746
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,54.2928,54.2928,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.35392,8.506746,0,0.4506102,-0.4506102,11.29192,80.6564,0.1268187,0.4708877,0,0,8.506746
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,51.98247,51.98247,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.854597,8.056136,0,0.6008925,-0.6008925,10.65852,76.13216,0.1268187,0.6279327,0,0,8.056136
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,50.15132,50.15132,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.522256,7.455244,0,0.09609006,-0.09609006,10.55723,75.40867,0.1268187,0.1004141,0,0,7.455244
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629022,7.359154,0,0,0,10.55723,75.40867,0.1268187,0,0,0,7.359154
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,47.50727,47.50727,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.629022,7.359154,0,0.07160198,-0.07160198,10.48176,74.86956,0.1268187,0.07482406,0,0,7.359154
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,46.39489,46.39489,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.70858,7.287552,0,0.2934355,-0.2934355,10.17245,72.66022,0.1268187,0.3066401,0,0,7.287552
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,45.43653,45.43653,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.03462,6.994116,0,0.323509,-0.323509,9.831443,70.22446,0.1268187,0.3380669,0,0,6.994116
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,44.49529,44.49529,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.394074,6.670608,0,0.07464705,-0.07464705,9.752758,69.66242,0.1268187,0.07800616,0,0,6.670608
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,43.80218,43.80218,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.477015,6.595961,0,0.1835547,-0.1835547,9.559275,68.2804,0.1268187,0.1918147,0,0,6.595961
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,43.57971,43.57971,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.680965,6.412405,0,0.2734305,-0.2734305,9.271053,66.22168,0.1268187,0.2857349,0,0,6.412405
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,43.1262,43.1262,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.984776,6.138975,0,0.1092864,-0.1092864,9.155855,65.39884,0.1268187,0.1142043,0,0,6.138975
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.058977,61.24668,44.57229,1.372519,1.372519,0,0,0,1.372519,150.0145,0,0,0,2.058977,1.444757,1.372519,0,0,5.106206,6.029689,0.6142207,0,0.6142207,9.738557,69.56098,0.1267606,1.509771,1.647182,0,8.088666
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.377603,79.87863,48.54264,2.060934,2.060934,0,-1,0,2.060934,163.887,0,0,0,3.377603,2.169404,2.060934,0,0,4.491985,6.582488,1.208199,0,1.208199,10.88476,77.74809,0.1266464,2.267027,2.702082,0,9.960091
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.630092,87.71403,51.88834,0.9185777,0.9185777,0,0,0,0.9185777,395.1862,0,0,0,3.630092,0.9669239,0.9185777,0,0,3.283786,7.669867,2.663169,0,2.663169,13.41126,95.79451,0.1263954,1.010435,2.904074,0,11.29996
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.921265,82.71803,55.01157,0.1092221,0.1092221,0,0,0,0.1092221,2674.61,2.185676,0,0,2.921265,0.1149706,0.1092221,0,0,0.6206177,10.06672,0.6206177,0,0.6206177,14.00003,100,0.126337,0.1201443,2.337012,0,12.98798
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.803872,84.36466,57.42458,1.84907,1.84907,0,0,0,1.84907,151.6369,0.8574827,0,0,2.803872,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.126337,2.033977,2.243097,0,13.42915
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.526765,84.09834,59.87183,1.703015,1.703015,0,0,0,1.703015,148.3701,0.7341172,0,0,2.526765,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.126337,1.873317,2.021412,0,13.15204
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.746497,77.25057,61.36926,0.5244305,0.5244305,0,-1,0,0.5244305,333.0273,1.194464,0,0,1.746497,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.126337,0.5768736,1.397197,0,12.37177
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4366497,65.43862,61.7971,0.3448624,0.3448624,0,-1,0,0.3448624,126.6156,0.07363668,0,0,0.4366497,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.126337,0.3793486,0.3493198,0,11.06192
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,62.2335,62.2335,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.126337,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,61.60885,61.60885,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.126337,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,59.92317,59.92317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.126337,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,58.52841,58.52841,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.126337,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,56.65447,56.65447,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.126337,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,54.34414,54.34414,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.126337,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,51.98247,51.98247,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,50.15132,50.15132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,48.85069,48.85069,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,47.53294,47.53294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,46.42056,46.42056,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,45.4622,45.4622,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,44.52095,44.52095,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126337,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,43.84497,43.84497,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265616,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,43.63105,43.63105,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1269104,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,43.17754,43.17754,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1271462,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.605583,57.24917,44.59797,1.649928,1.649928,3.438022,0,1.10358,1.649928,97.31228,0,0,0,1.605583,0,0,1.788093,1.698689,3.487787,7.486267,3.304272,0,3.304272,13.82593,98.75645,0.1273258,1.814921,1.284466,5,9.091849
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.450498,80.74369,48.51697,0.6037012,0.6037012,0,-1,0,0.6037012,571.5572,2.631508,0,0,3.450498,0.6354749,0.6037012,0,0,0.1835148,10.46011,0.1835148,0,0.1835148,14.00003,100,0.1273086,0.6640713,2.760398,0,13.91061
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.65916,88.04704,51.83701,0.9495395,0.9495395,0,0,0,0.9495395,385.3616,2.659645,0,0,3.65916,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1273086,1.044493,2.927328,0,14.28443
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.916196,82.60207,54.96879,0.8357466,0.8357466,0,0,0,0.8357466,348.9331,2.036463,0,0,2.916196,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1273086,0.9193212,2.332957,0,13.54147
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.798946,84.23934,57.37325,0.5749156,0.5749156,0,0,0,0.5749156,486.8446,2.193771,0,0,2.798946,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1273086,0.6324072,2.239156,0,13.42422
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.521636,83.98469,59.82904,1.496329,1.496329,0,0,0,1.496329,168.5215,0.9465529,0,0,2.521636,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1273086,1.645962,2.017309,0,13.14691
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.682234,76.48367,61.27514,0,0,0,-1,0,0,0,1.682234,0,0,1.682234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273086,0,1.345787,0,12.30751
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3573024,64.66655,61.70298,0.8192143,0.8192143,0,-1,0,0.8192143,43.61525,0,1.110223E-16,0,0.3573024,0.8623308,0.8192143,0,0,0,10.62527,0,0.5050284,-0.5050284,13.46768,96.19753,0.1273086,0.9011357,0.2858419,0,10.98258
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,62.18216,62.18216,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5611427,10.12025,0,2.031841,-2.031841,11.32593,80.89936,0.1273086,2.123274,0,0,10.12025
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,61.55751,61.55751,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.818744,8.088405,0,1.956835,-1.956835,9.263248,66.16592,0.1273086,2.044892,0,0,8.088405
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,59.87183,59.87183,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.993004,6.13157,0,1.526422,-1.526422,7.654258,54.67316,0.1273086,1.595111,0,0,6.13157
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,58.52841,58.52841,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.689029,4.605148,0,1.902311,-1.902311,5.649046,40.35025,0.1273086,1.987915,0,0,4.605148
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,56.60313,56.60313,4.740395,2.567695,0,-1,0,2.567695,0,0,2.1727,2.646739,0,2.702837,2.567695,0,0,8.802708,2.702837,0,2.702837,-2.702837,2.800006,20,0.1273086,5.214434,0,0,2.702837
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,54.2928,54.2928,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,51.98247,51.98247,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,50.15132,50.15132,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,48.87636,48.87636,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,47.55006,47.55006,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,46.4719,46.4719,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,45.48787,45.48787,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,44.54662,44.54662,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273086,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,43.87064,43.87064,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12761,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,43.65672,43.65672,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1278672,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,43.19465,43.19465,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282881,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.533558,56.63118,44.59797,1.452861,1.452861,0,0,0,1.452861,105.5543,0,0,0,1.533558,1.529327,1.452861,0,0,1.81586,8.991,0.004230305,0,0.004230305,12.28137,87.72386,0.1282877,1.598147,1.226846,0,10.52456
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.65858,71.68377,48.4913,1.177086,1.177086,0,-1,0,1.177086,225.8612,0,0,0,2.65858,1.239038,1.177086,0,0,1.81163,8.994807,1.419542,0,1.419542,13.62806,97.34309,0.1281545,1.294795,2.126864,0,11.65339
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.875925,78.10803,51.78566,0.7736906,0.7736906,0,0,0,0.7736906,371.7152,1.669427,0,0,2.875925,0.8144111,0.7736906,0,0,0.3920877,10.2724,0.3920877,0,0.3920877,14.00003,100,0.1281178,0.8510596,2.30074,0,13.14832
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.912234,82.43417,54.87466,1.616077,1.616077,0,0,0,1.616077,180.2039,1.2111,0,0,2.912234,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1281178,1.777685,2.329787,0,13.53751
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.794945,84.07118,57.27912,1.434708,1.434708,0,0,0,1.434708,194.8094,1.284726,0,0,2.794945,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1281178,1.578178,2.235956,0,13.42022
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.517522,83.81979,59.73492,1.59897,1.59897,0,0,0,1.59897,157.4465,0.8343955,0,0,2.517522,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1281178,1.758867,2.014018,0,13.1428
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.121615,81.09277,61.2238,0.3326578,0.3326578,0,-1,0,0.3326578,637.7769,1.771448,0,0,2.121615,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1281178,0.3659236,1.697292,0,12.74689
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2722712,63.90644,61.66019,0.5945401,0.5945401,0,-1,0,0.5945401,45.79527,0,1.110223E-16,0,0.2722712,0.6258316,0.5945401,0,0,0,10.62527,0,0.3535604,-0.3535604,13.62734,97.33797,0.1281178,0.653994,0.217817,0,10.89755
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,62.13937,62.13937,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3928449,10.27171,0,0.1468762,-0.1468762,13.47252,96.2321,0.1281178,0.1534857,0,0,10.27171
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,61.51473,61.51473,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5560407,10.12484,0,1.272799,-1.272799,12.13087,86.64893,0.1281178,1.330075,0,0,10.12484
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,59.82904,59.82904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.970262,8.852038,0,0,0,12.13087,86.64893,0.1281178,0,0,0,8.852038
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,58.47707,58.47707,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.970262,8.852038,0,2.477561,-2.477561,9.519295,67.99483,0.1281178,2.589052,0,0,8.852038
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,56.60313,56.60313,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.723108,6.374477,0,1.897091,-1.897091,7.519585,53.71122,0.1281178,1.98246,0,0,6.374477
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,54.2928,54.2928,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.830986,4.477386,0,0.1359699,-0.1359699,7.37626,52.68747,0.1281178,0.1420885,0,0,4.477386
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,51.98247,51.98247,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.982064,4.341416,0,0.9201673,-0.9201673,6.406319,45.75933,0.1281178,0.9615749,0,0,4.341416
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,50.15132,50.15132,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.004473,3.421249,0,0.2345152,-0.2345152,6.159118,43.99361,0.1281178,0.2450684,0,0,3.421249
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,48.85069,48.85069,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.265045,3.186734,0,0.2383288,-0.2383288,5.907897,42.19918,0.1281178,0.2490536,0,0,3.186734
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,47.55006,47.55006,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.529855,2.948405,0,0.16426,-0.16426,5.734752,40.96243,0.1281178,0.1716517,0,0,2.948405
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,46.42056,46.42056,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.712366,2.784145,0,0.1219315,-0.1219315,5.606225,40.04438,0.1281178,0.1274185,0,0,2.784145
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.847845,2.662213,0,0,0,5.606225,40.04438,0.1281178,0,0,0,2.662213
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,44.52095,44.52095,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.847845,2.662213,0,0.4552784,-0.4552784,5.126319,36.61649,0.1281178,0.4757659,0,0,2.662213
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,43.84497,43.84497,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.35371,2.206935,0,0.4158197,-0.4158197,4.688007,33.48569,0.1281178,0.4345316,0,0,2.206935
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,43.63105,43.63105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.815732,1.791115,0,0,0,4.688007,33.48569,0.1281178,0,0,0,1.791115
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,43.19465,43.19465,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.815732,1.791115,0,0.8371049,-0.8371049,3.805621,27.18295,0.1281178,2.249775,0,5,1.791115
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.46214,56.02386,44.59797,2.876784,2.876784,5,0,1.53,2.876784,50.82553,0,0,0,1.46214,0,0,2.123216,2.017056,10.74585,0.9540104,3.479196,0,3.479196,7.106276,50.75901,0.1285696,3.164462,1.169712,5,2.416151
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.653234,71.59669,48.46563,2.11291,2.11291,0,-1,0,2.11291,125.5725,0,0,0,2.653234,2.224115,2.11291,0,0,7.266653,4.085287,0.4291187,0,0.4291187,7.513374,53.66685,0.1285294,2.3242,2.122587,0,6.738521
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.870035,78.04064,51.78566,0,0,0,0,0,0,0,0,0,0,2.870035,0,0,0,0,6.837534,4.471494,2.870035,0,2.870035,10.23613,73.11505,0.1282611,0,2.296028,0,7.341528
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.907413,82.31065,54.82332,0.8747659,0.8747659,0,0,0,0.8747659,332.3646,0,0,0,2.907413,0.9208062,0.8747659,0,0,3.967499,7.054525,1.986606,0,1.986606,12.12079,86.57689,0.128076,0.9622425,2.32593,0,9.961938
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.790138,83.94769,57.22778,1.224319,1.224319,0,0,0,1.224319,227.8931,0,0,0,2.790138,1.288757,1.224319,0,0,1.980893,8.842471,1.501381,0,1.501381,13.54512,96.75069,0.1279365,1.346751,2.23211,0,11.63261
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.512713,83.69969,59.68358,0.5652412,0.5652412,0,0,0,0.5652412,444.5381,1.43821,0,0,2.512713,0.5949908,0.5652412,0,0,0.4795116,10.19371,0.4795116,0,0.4795116,14.00003,100,0.127892,0.6217654,2.01017,0,12.70643
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.002541,79.72996,61.17246,0,0,0,-1,0,0,0,2.002541,0,0,2.002541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127892,0,1.602033,0,12.62782
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,61.60885,61.60885,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.127892,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,62.08804,62.08804,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.127892,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,61.51473,61.51473,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.127892,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,59.82904,59.82904,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.127892,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,58.47707,58.47707,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.127892,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,56.60313,56.60313,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.127892,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,54.2928,54.2928,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,51.93113,51.93113,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,50.10853,50.10853,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,48.83357,48.83357,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,47.53294,47.53294,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,46.42056,46.42056,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,45.4622,45.4622,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,44.52095,44.52095,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127892,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,43.87064,43.87064,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281785,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,43.65672,43.65672,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1283653,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,43.22032,43.22032,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1285501,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.76978,58.67941,44.59797,1.119475,1.119475,0,0,0,1.119475,158.0902,0,0,0,1.76978,1.178395,1.119475,0,0,1.81586,8.991,0.591385,0,0.591385,12.83839,91.70259,0.1284954,1.231422,1.415824,0,10.76078
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.146137,76.97092,48.42285,1.148548,1.148548,0,-1,0,1.148548,273.9231,0.7126647,0,0,3.146137,1.208998,1.148548,0,0,1.224475,9.523247,1.224475,0,1.224475,14.00003,100,0.1283823,1.263402,2.51691,0,12.66938
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.215661,82.02553,51.69154,0,0,0,0,0,0,0,3.215661,0,0,3.215661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283823,0,2.572528,0,13.84093
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.368199,88.12337,54.77198,1.477129,1.477129,0,0,0,1.477129,228.0234,1.813327,0,0,3.368199,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1283823,1.624842,2.69456,0,13.99347
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.756583,83.47733,57.17644,0.1276517,0.1276517,0,0,0,0.1276517,2159.458,2.622213,0,0,2.756583,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1283823,0.1404168,2.205267,0,13.38186
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.479992,83.19976,59.58945,0.1164872,0.1164872,0,0,0,0.1164872,2128.983,2.357374,0,0,2.479992,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1283823,0.1281359,1.983994,0,13.10527
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.475415,74.18982,61.07833,1.124449,1.124449,0,-1,0,1.124449,131.2123,0.2917851,0,0,1.475415,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1283823,1.236894,1.180332,0,12.10069
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,61.55751,61.55751,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1283823,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,62.04525,62.04525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1283823,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,61.4206,61.4206,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1283823,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,59.7777,59.7777,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1283823,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,58.43428,58.43428,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1283823,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,56.5518,56.5518,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1283823,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,54.24146,54.24146,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,51.88834,51.88834,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,50.10853,50.10853,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,48.8079,48.8079,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,47.4816,47.4816,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,46.42056,46.42056,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,45.4622,45.4622,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,44.52095,44.52095,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283823,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,43.87064,43.87064,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1286145,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,43.68239,43.68239,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1289328,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,43.24599,43.24599,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1292504,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.321205,54.85913,44.61508,0.7552206,0.7552206,0,0,0,0.7552206,174.943,0,0,0,1.321205,0.794969,0.7552206,0,0,2.81075,8.095599,0.5262363,0,0.5262363,11.83275,84.51946,0.1292018,0.8307427,1.056964,0,9.416804
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.536218,70.29959,48.39718,0.494459,0.494459,0,-1,0,0.494459,512.9279,0,0,0,2.536218,0.5204831,0.494459,0,0,2.284513,8.569212,2.015735,0,2.015735,13.74504,98.17868,0.129016,0.5439049,2.028975,0,11.10543
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.861037,77.767,51.64875,2.250816,2.250816,0,0,0,2.250816,127.1111,0.2229779,0,0,2.861037,2.36928,2.250816,0,0,0.2687785,10.38337,0.2687785,0,0.2687785,14.00003,100,0.1289913,2.475898,2.288829,0,13.24441
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.898791,82.02199,54.67786,2.356162,2.356162,0,0,0,2.356162,123.0302,0.4186197,0,0,2.898791,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1289913,2.591779,2.319032,0,13.52407
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.781592,83.66003,57.08231,1.618957,1.618957,0,0,0,1.618957,171.8138,1.077427,0,0,2.781592,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1289913,1.780853,2.225274,0,13.40687
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.493119,83.29028,59.53811,2.242026,2.242026,0,0,0,2.242026,111.1994,0.1330916,0,0,2.493119,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1289913,2.466229,1.994495,0,13.11839
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.431796,73.65788,60.98421,2.084759,2.084759,0,-1,0,2.084759,68.67924,0,0,0,1.431796,2.194483,2.084759,0,0,0,10.62527,0,0.7626864,-0.7626864,13.19609,94.25757,0.1289913,2.293234,1.145437,0,12.05707
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,61.46339,61.46339,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8474293,9.862588,0,2.865431,-2.865431,10.17566,72.68311,0.1289913,2.994375,0,0,9.862588
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,61.94257,61.94257,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.031241,6.997157,0,1.840886,-1.840886,8.235192,58.82269,0.1289913,1.923725,0,0,6.997157
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,61.36926,61.36926,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.07667,5.156271,0,0.8797924,-0.8797924,7.30781,52.19854,0.1289913,0.919383,0,0,5.156271
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,59.73492,59.73492,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.054217,4.276479,0,3.194583,-3.194583,3.940424,28.14583,0.1289913,3.338339,0,0,4.276479
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,58.38295,58.38295,2.751643,1.027801,0,-1,0,1.027801,0,0,1.723842,1.999007,0,1.081896,1.027801,0,0,10.60375,1.081896,0,1.081896,-1.081896,2.800006,20,0.1289913,3.026808,0,0,1.081896
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,56.50901,56.50901,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,54.24146,54.24146,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,51.88834,51.88834,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,50.05719,50.05719,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,48.78223,48.78223,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,47.4816,47.4816,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,46.42056,46.42056,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,45.4622,45.4622,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,44.52095,44.52095,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289913,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,43.89631,43.89631,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1292003,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,43.6995,43.6995,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1293805,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,43.27166,43.27166,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1297426,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.690583,58.00462,44.61508,1.410741,1.410741,0,0,0,1.410741,119.8365,0,0,0,1.690583,1.48499,1.410741,0,0,1.81586,8.991,0.2055927,0,0.2055927,12.47239,89.08835,0.1297237,1.551815,1.352466,0,10.68158
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.476949,69.66348,48.37151,1.575056,1.575056,0,-1,0,1.575056,157.261,0,0,0,2.476949,1.657954,1.575056,0,0,1.610268,9.176033,0.8189957,0,0.8189957,13.24936,94.63811,0.1296485,1.732562,1.98156,0,11.65298
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.633499,87.35204,51.59742,1.417467,1.417467,0,0,0,1.417467,256.3375,1.350157,0,0,3.633499,1.492071,1.417467,0,0,0.7912718,9.91313,0.7912718,0,0.7912718,14.00003,100,0.129576,1.559214,2.9068,0,13.54663
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.894995,81.85695,54.58373,0.5331471,0.5331471,0,0,0,0.5331471,543.0012,2.333788,0,0,2.894995,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.129576,0.5864618,2.315996,0,13.52027
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.777859,83.49596,56.98819,0,0,0,0,0,0,0,2.777859,0,0,2.777859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129576,0,2.222287,0,13.40313
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.441186,82.57043,59.44398,2.539393,2.539393,0,0,0,2.539393,96.13263,4.440892E-16,0,0,2.441186,2.673046,2.539393,0,0,0,10.62527,0,0.2318601,-0.2318601,13.75563,98.25427,0.129576,2.793333,1.952948,0,13.06646
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.371605,72.96922,60.89008,0,0,0,-1,0,0,0,1.113983,0,0,1.371605,0,0,0,0,0.2576223,10.39341,0.2576223,0,0.2576223,14.00003,100,0.1295524,0,1.097284,0,11.76502
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,61.36926,61.36926,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1295524,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,61.89978,61.89978,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1295524,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,61.31792,61.31792,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1295524,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,59.68358,59.68358,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1295524,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,58.3316,58.3316,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1295524,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,56.50901,56.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1295524,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,54.19868,54.19868,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1295524,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,51.88834,51.88834,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,50.05719,50.05719,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,48.78223,48.78223,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,46.42056,46.42056,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,45.4622,45.4622,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,44.54662,44.54662,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295524,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,43.92198,43.92198,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1298547,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,43.72517,43.72517,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1301322,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,43.29733,43.29733,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1305019,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.183478,53.72178,44.61508,2.973978,2.973978,0,0,0,2.973978,39.79444,0,0,0,1.183478,3.130503,2.973978,0,0,2.36363,8.498007,0,1.947025,-1.947025,9.705347,69.32377,0.1305019,3.271376,0.9467823,0,9.681485
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.418283,69.03989,48.34584,1.420434,1.420434,0,-1,0,1.420434,170.2496,0,0,0,2.418283,1.495193,1.420434,0,0,4.526991,6.550982,0.9230896,0,0.9230896,10.58107,75.5789,0.1304173,1.562477,1.934626,0,8.969265
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.851455,77.53004,51.54607,1.394022,1.394022,0,0,0,1.394022,204.5488,0,0,0,2.851455,1.467391,1.394022,0,0,3.603902,7.381763,1.384064,0,1.384064,11.8941,84.95772,0.1302907,1.533424,2.281164,0,10.23322
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.891253,81.69277,54.48961,1.620264,1.620264,0,0,0,1.620264,178.4433,0,0,0,2.891253,1.705541,1.620264,0,0,2.219838,8.62742,1.185712,0,1.185712,13.01897,92.99245,0.1301825,1.782291,2.313003,0,11.51867
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.773347,83.37675,56.93685,1.527175,1.527175,0,0,0,1.527175,181.5999,0.1316687,0,0,2.773347,1.607552,1.527175,0,0,1.034126,9.69456,1.034126,0,1.034126,14.00003,100,0.1300883,1.679892,2.218678,0,12.46791
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.389915,81.86649,59.34986,1.191772,1.191772,0,0,0,1.191772,200.5346,1.135419,0,0,2.389915,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1300883,1.310949,1.911932,0,13.01519
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.696507,76.13622,60.83874,1.117422,1.117422,0,-1,0,1.117422,151.8233,0.5202732,0,0,1.696507,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1300883,1.229165,1.357206,0,12.32178
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,61.31792,61.31792,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1300883,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,61.84844,61.84844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1300883,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,61.27514,61.27514,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1300883,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,59.63224,59.63224,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1300883,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1300883,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,56.45767,56.45767,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1300883,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,54.19868,54.19868,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1300883,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,51.88834,51.88834,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,50.05719,50.05719,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,48.78223,48.78223,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,47.4816,47.4816,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,46.39489,46.39489,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,45.4622,45.4622,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300883,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,43.92198,43.92198,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303174,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,43.72517,43.72517,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305348,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,43.29733,43.29733,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1307082,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.11589,53.17025,44.61508,1.295614,1.295614,0,0,0,1.295614,86.12831,0,0,0,1.11589,1.363804,1.295614,0,0,1.81586,8.991,0,0.2479137,-0.2479137,12.01603,85.8286,0.1307082,1.425175,0.8927121,0,10.10689
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.019228,65.10279,48.30305,0.1111443,0.1111443,0,-1,0,0.1111443,1816.762,0,0,0,2.019228,0.116994,0.1111443,0,0,2.09132,8.743086,1.902234,0,1.902234,13.82065,98.7187,0.1305356,0.1222588,1.615383,0,10.76231
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.617706,86.93046,51.45195,0.6337823,0.6337823,0,0,0,0.6337823,570.812,2.761481,0,0,3.617706,0.6671393,0.6337823,0,0,0.1890855,10.4551,0.1890855,0,0.1890855,14.00003,100,0.1305185,0.6971605,2.894165,0,14.0728
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.571849,90.49953,54.43827,0,0,0,0,0,0,0,3.571849,0,0,3.571849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305185,0,2.857479,0,14.19712
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.500283,92.88957,56.84272,1.680617,1.680617,0,0,0,1.680617,208.2737,1.731213,0,0,3.500283,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1305185,1.848678,2.800227,0,14.12556
