Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.311308,80.914,59.29852,0,0,0,0,0,0,0,2.311308,0,0,2.311308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305185,0,1.849047,0,12.93658
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.686384,75.92689,60.74462,1.11284,1.11284,0,-1,0,1.11284,151.5388,0.5149736,0,0,1.686384,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1305185,1.224124,1.349108,0,12.31166
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,61.2238,61.2238,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1305185,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,61.75432,61.75432,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1305185,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,61.2238,61.2238,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1305185,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,59.58945,59.58945,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1305185,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,58.23748,58.23748,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1305185,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,56.40633,56.40633,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1305185,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,54.14734,54.14734,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,51.83701,51.83701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,50.05719,50.05719,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,48.78223,48.78223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,47.4816,47.4816,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,46.39489,46.39489,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,45.4622,45.4622,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305185,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,43.94765,43.94765,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307983,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,43.72517,43.72517,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131033,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,43.323,43.323,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1314585,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.155139,53.49001,44.61508,1.023221,1.023221,0,0,0,1.023221,112.8924,0,0,0,1.155139,1.077074,1.023221,0,0,1.868039,8.944039,0.0780643,0,0.0780643,12.30191,87.87061,0.1314514,1.125543,0.9241109,0,10.09918
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.907901,74.10197,48.27738,2.716554,2.716554,0,-1,0,2.716554,107.0437,0,0,0,2.907901,2.85953,2.716554,0,0,1.789974,9.014297,0.04837014,0,0.04837014,12.3478,88.19837,0.131447,2.988209,2.32632,0,11.9222
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.608236,86.72898,51.40061,1.989532,1.989532,0,0,0,1.989532,181.3611,0,0,0,3.608236,2.094244,1.989532,0,0,1.741604,9.057831,1.513992,0,1.513992,13.7841,98.45763,0.13131,2.188485,2.886589,0,12.66607
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.883071,81.41093,54.34414,0,0,0,0,0,0,0,2.655459,0,0,2.883071,0,0,0,0,0.2276117,10.42042,0.2276117,0,0.2276117,14.00003,100,0.1312894,0,2.306457,0,13.30349
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.156438,87.89372,56.69726,0.2972069,0.2972069,0,0,0,0.2972069,1062.034,2.843588,0,0,3.156438,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1312894,0.3269276,2.52515,0,13.78171
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.556993,83.56683,59.15306,0.9762194,0.9762194,0,0,0,0.9762194,261.9281,1.529394,0,0,2.556993,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1312894,1.073841,2.045594,0,13.18227
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.395665,72.93875,60.65049,2.228377,2.228377,0,-1,0,2.228377,62.63145,0,0,0,1.395665,2.34566,2.228377,0,0,0,10.62527,0,0.949995,-0.949995,12.99864,92.84728,0.1312894,2.451215,1.116532,0,12.02094
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,61.12967,61.12967,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.05555,9.675279,0,1.060731,-1.060731,11.88054,84.8608,0.1312894,1.108464,0,0,9.675279
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,61.66019,61.66019,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.23414,8.614548,0,1.084565,-1.084565,10.7373,76.69488,0.1312894,1.13337,0,0,8.614548
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,61.12967,61.12967,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.439213,7.529983,0,0.9667346,-0.9667346,9.718277,69.41612,0.1312894,1.010238,0,0,7.529983
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,59.49533,59.49533,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.513362,6.563248,0,3.505263,-3.505263,6.023405,43.02423,0.1312894,4.938919,0,0,6.563248
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,58.19469,58.19469,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.408099,3.057985,0,0.9473935,-0.9473935,5.024765,35.8911,0.1312894,0.9900262,0,0,3.057985
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,56.3122,56.3122,3.012587,2.005062,0,-1,0,2.005062,0,0,1.007525,1.308784,0,2.110592,2.005062,0,0,9.460758,2.110592,0,2.110592,-2.110592,2.800006,20,0.1312894,3.313846,0,0,2.110592
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,54.05321,54.05321,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,51.74288,51.74288,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,50.00585,50.00585,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,48.75656,48.75656,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,47.45593,47.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,46.39489,46.39489,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,45.4622,45.4622,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312894,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,43.92198,43.92198,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315175,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,43.72517,43.72517,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317002,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,43.29733,43.29733,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321274,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.255146,54.31133,44.61508,0.8190898,0.8190898,0,0,0,0.8190898,153.2367,0,0,0,1.255146,0.8621998,0.8190898,0,0,1.81586,8.991,0.3929462,0,0.3929462,12.65013,90.35791,0.1320919,0.9009988,1.004117,0,10.24615
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.247053,67.20249,48.22604,0.7055389,0.7055389,0,-1,0,0.7055389,318.4875,0.08146642,0,0,2.247053,0.7426725,0.7055389,0,0,1.422914,9.344651,1.422914,0,1.422914,14.00003,100,0.1319636,0.7760927,1.797642,0,11.5917
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.839037,77.09143,51.30648,3.186994,3.186994,1.25,0,0.50625,3.186994,89.08199,0.8000965,0,0,2.839037,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1319636,3.505693,2.27123,5,13.46431
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.880573,81.19716,54.19868,1.218137,1.218137,0,0,0,1.218137,236.4736,1.598323,0,0,2.880573,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1319636,1.339951,2.304458,0,13.50585
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.763921,82.84295,56.60313,0.5487641,0.5487641,0,0,0,0.5487641,503.6628,2.186274,0,0,2.763921,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1319636,0.6036406,2.211136,0,13.38919
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.870524,87.29198,59.05893,0,0,0,0,0,0,0,2.870524,0,0,2.870524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319636,0,2.296419,0,13.4958
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.454803,73.40059,60.54781,0,0,0,-1,0,0,0,1.454803,0,0,1.454803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319636,0,1.163842,0,12.08008
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,61.02699,61.02699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319636,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,61.60885,61.60885,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1319636,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,61.07833,61.07833,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1319636,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,59.44398,59.44398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1319636,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,58.14336,58.14336,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1319636,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,56.26942,56.26942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1319636,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,54.05321,54.05321,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1319636,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,51.74288,51.74288,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1319636,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,50.00585,50.00585,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1319636,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,48.75656,48.75656,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1319636,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,47.4816,47.4816,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1319636,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,46.42056,46.42056,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1319636,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,45.48787,45.48787,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1319636,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,44.59797,44.59797,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1319636,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,43.96476,43.96476,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1319636,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,43.77651,43.77651,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1319636,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,43.34012,43.34012,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1319636,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9185697,51.63773,44.66642,1.729566,1.729566,0,0,0,1.729566,53.10984,0,0,0,0.9185697,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9020259,-0.9020259,5.082509,36.30356,0.1319636,1.902522,0.7348558,0,3.985969
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.191313,66.63068,48.20037,1.071592,1.071592,0,-1,0,1.071592,204.4914,0,0,0,2.191313,1.127991,1.071592,0,0,9.39989,2.165373,1.063322,0,1.063322,6.091264,43.50895,0.1318678,1.178751,1.75305,0,4.356686
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.834262,76.98444,51.2637,0.3014876,0.3014876,0,0,0,0.3014876,940.0924,0,0,0,2.834262,0.3173553,0.3014876,0,0,8.336569,3.122362,2.516906,0,2.516906,8.479012,60.56425,0.1316417,0.3316363,2.267409,0,5.956624
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.87622,81.08067,54.14734,1.976003,1.976003,0,0,0,1.976003,145.5575,0,0,0,2.87622,2.080003,1.976003,0,0,5.819663,5.387578,0.7962171,0,0.7962171,9.234369,65.95965,0.1315703,2.173603,2.300976,0,8.263799
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.759775,82.72883,56.5518,2.911642,2.911642,0,0,0,2.911642,94.78412,0,0,0,2.759775,3.064887,2.911642,0,0,5.023445,6.104174,0,0.3051122,-0.3051122,8.912753,63.6624,0.1315703,3.202807,2.20782,0,8.863948
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.19279,79.20334,58.96481,0,0,0,0,0,0,0,0,0,0,2.19279,0,0,0,0,5.362459,5.799061,2.19279,0,2.19279,10.99302,78.52139,0.1313741,0,1.754232,0,7.991852
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.086436,69.80213,60.45369,0.3481846,0.3481846,0,-1,0,0.3481846,312.0286,0,0,0,1.086436,0.3665101,0.3481846,0,0,3.169668,7.772573,0.7199256,0,0.7199256,11.676,83.39982,0.1313098,0.3830031,0.8691486,0,8.859008
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,60.98421,60.98421,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.449743,8.420506,0,0.8707775,-0.8707775,10.75812,76.84354,0.1313098,0.9099626,0,0,8.420506
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,61.51473,61.51473,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.417274,7.549728,0,0.3270715,-0.3270715,10.41335,74.38095,0.1313098,0.3417897,0,0,7.549728
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,61.02699,61.02699,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.780686,7.222657,0,0.6376976,-0.6376976,9.741161,69.57959,0.1313098,0.666394,0,0,7.222657
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,59.39265,59.39265,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.489239,6.584959,0,0.9703452,-0.9703452,8.718328,62.27365,0.1313098,1.014011,0,0,6.584959
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,58.09201,58.09201,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.5674,5.614614,0,3.505263,-3.505263,5.023457,35.88176,0.1313098,5.943756,0,0,5.614614
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.462137,2.109351,0,0,0,5.023457,35.88176,0.1313098,0,0,0,2.109351
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,54.00187,54.00187,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.462137,2.109351,0,1.203078,-1.203078,3.755301,26.82352,0.1313098,1.257217,0,0,2.109351
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,51.74288,51.74288,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.79889,0.9062725,0,0.5436749,-0.5436749,3.182217,22.73008,0.1313098,0.5681403,0,0,0.9062725
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,50.00585,50.00585,0.4574749,0.3444677,0,-1,0,0.3444677,0,0,0.1130072,0.1587547,0,0.3625975,0.3444677,0,0,11.40297,0.3625975,0,0.3625975,-0.3625975,2.800006,20,0.1313098,0.5032224,0,0,0.3625975
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,48.75656,48.75656,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313098,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313098,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,46.42056,46.42056,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313098,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,45.50499,45.50499,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313098,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313098,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,43.99043,43.99043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313098,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,43.80218,43.80218,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315639,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,43.36579,43.36579,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317378,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.153977,53.50781,44.64075,0,0,3.505263,0,1.121937,0,0,0,0,0,1.153977,0,0,3.505263,3.33,5.14586,5.994,4.483977,0,4.483977,13.37211,95.51488,0.1318008,0,0.9231818,5,7.147977
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.136674,66.05484,48.15759,0.856696,0.856696,0,-1,0,0.856696,249.4087,0.5730057,0,0,2.136674,0.9017852,0.856696,0,0,0.661883,10.02958,0.661883,0,0.661883,14.00003,100,0.131742,0.9423655,1.709339,0,12.16625
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.810398,76.58914,51.16102,0,0,0,0,0,0,0,2.810398,0,0,2.810398,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131742,0,2.248318,0,13.43567
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.873868,80.8691,54.00187,0,0,0,0,0,0,0,2.873868,0,0,2.873868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131742,0,2.299095,0,13.49914
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.757594,82.51994,56.40633,0,0,0,0,0,0,0,2.757594,0,0,2.757594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131742,0,2.206075,0,13.38287
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.14648,78.52842,58.81934,0.6783559,0.6783559,0,0,0,0.6783559,316.4239,1.432421,0,0,2.14648,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.131742,0.7461914,1.717184,0,12.77175
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.033401,69.15899,60.30822,0.0627922,0.0627922,0,-1,0,0.0627922,1645.747,0.9673035,0,0,1.033401,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.131742,0.06907143,0.8267205,0,11.65868
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,60.89008,60.89008,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.131742,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,61.46339,61.46339,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.131742,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,60.93287,60.93287,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.131742,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,59.29852,59.29852,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.131742,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,57.99789,57.99789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.131742,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,56.16674,56.16674,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.131742,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,53.95909,53.95909,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.131742,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,51.69154,51.69154,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.131742,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,50.00585,50.00585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.131742,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,48.75656,48.75656,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.131742,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,47.50727,47.50727,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.131742,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,46.4719,46.4719,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131742,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,45.55632,45.55632,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131742,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,44.64075,44.64075,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131742,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,44.06744,44.06744,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1320423,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,43.84497,43.84497,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1322468,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,43.41713,43.41713,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13241,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9460103,51.88329,44.69209,0,0,0,0,0,0,0,0,0,0,0.9460103,0,0,0,0,1.81586,8.991,0.9460103,0,0.9460103,13.17482,94.10564,0.1323262,0,0.7568082,0,9.93701
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.082714,65.50985,48.13192,0,0,0,-1,0,0,0,1.212864,0,0,2.082714,0,0,0,0,0.8698499,9.842409,0.8698499,0,0.8698499,14.00003,100,0.1322492,0,1.666171,0,11.92512
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.763154,76.01006,51.11823,0,0,0,0,0,0,0,2.763154,0,0,2.763154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322492,0,2.210523,0,13.38843
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.870551,80.71118,53.90775,1.336098,1.336098,0,0,0,1.336098,214.8458,1.464132,0,0,2.870551,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1322492,1.469708,2.296441,0,13.49583
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.739052,82.18176,56.3122,1.534252,1.534252,0,0,0,1.534252,178.5269,1.12405,0,0,2.739052,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1322492,1.687677,2.191242,0,13.36433
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.100392,77.92222,58.72522,0.7912377,0.7912377,0,0,0,0.7912377,265.4565,1.26751,0,0,2.100392,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1322492,0.8703614,1.680313,0,12.72567
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9813239,68.58403,60.2141,0,0,0,-1,0,0,0,0.9813239,0,0,0.9813239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322492,0,0.7850591,0,11.6066
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,60.74462,60.74462,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1322492,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,61.36926,61.36926,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1322492,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,60.89008,60.89008,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1322492,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,59.24718,59.24718,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1322492,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,57.94655,57.94655,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1322492,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,56.12395,56.12395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1322492,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,53.90775,53.90775,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1322492,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,51.69154,51.69154,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,49.96307,49.96307,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,48.75656,48.75656,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,47.50727,47.50727,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,46.4719,46.4719,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,45.55632,45.55632,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,44.66642,44.66642,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322492,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,44.08456,44.08456,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325411,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,43.87064,43.87064,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1327028,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,43.45991,43.45991,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1330932,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7132974,50.07594,44.71776,1.401376,1.401376,0,0,0,1.401376,50.89979,0,0,0,0.7132974,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7618351,-0.7618351,11.30272,80.73355,0.1330932,1.541513,0.5706379,0,9.541515
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.59817,70.5914,48.10625,0,0,0,-1,0,0,0,0,0,0,2.59817,0,0,0,0,2.843212,8.066383,2.59817,0,2.59817,13.76756,98.33952,0.1328638,0,2.078536,0,10.66455
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.496109,84.7064,51.02411,3.166895,3.166895,1.25,0,0.50625,3.166895,110.3955,1.233282,0,0,3.496109,2.017785,1.916896,0,0,0.2450426,10.40474,0.2450426,0,0.2450426,14.00003,100,0.1328422,3.483585,2.796887,5,13.90085
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.590454,89.93883,53.85641,0.8047052,0.8047052,0,0,0,0.8047052,446.1825,2.743396,0,0,3.590454,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1328422,0.8851757,2.872363,0,14.21573
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.697155,81.57098,56.21808,0,0,0,0,0,0,0,2.697155,0,0,2.697155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328422,0,2.157724,0,13.32243
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.054759,77.37607,58.67388,0.4433067,0.4433067,0,0,0,0.4433067,463.5073,1.58812,0,0,2.054759,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1328422,0.4876373,1.643807,0,12.68003
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.193149,70.48018,60.16276,0,0,0,-1,0,0,0,1.193149,0,0,1.193149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328422,0,0.9545193,0,11.81842
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,60.69328,60.69328,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1328422,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,61.27514,61.27514,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1328422,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,60.7874,60.7874,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1328422,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,59.2044,59.2044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1328422,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,57.90377,57.90377,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1328422,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,56.07261,56.07261,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1328422,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,53.85641,53.85641,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1328422,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,51.64875,51.64875,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1328422,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,49.96307,49.96307,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328422,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,48.73089,48.73089,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328422,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,47.4816,47.4816,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328422,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,46.44623,46.44623,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328422,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,45.53065,45.53065,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328422,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,44.61508,44.61508,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328422,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,44.06744,44.06744,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330731,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,43.84497,43.84497,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333187,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,43.4428,43.4428,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335758,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.574965,48.98037,44.69209,0.2339356,0.2339356,0,0,0,0.2339356,245.7792,0,0,0,0.574965,0.246248,0.2339356,0,0,1.81586,8.991,0.328717,0,0.328717,12.5892,89.92268,0.1335469,0.2573291,0.459972,0,9.565965
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.977968,64.44352,48.06346,1.885497,1.885497,0,-1,0,1.885497,104.9043,0,0,0,1.977968,1.984734,1.885497,0,0,1.487143,9.286845,0,0.006765922,-0.006765922,12.58207,89.87173,0.1335469,2.074047,1.582374,0,11.26481
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.672317,74.83524,50.97277,1.776434,1.776434,0,0,0,1.776434,150.4315,0,0,0,2.672317,1.869931,1.776434,0,0,1.494661,9.28008,0.8023866,0,0.8023866,13.34328,95.30894,0.1334763,1.954077,2.137854,0,11.9524
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.86332,80.44279,53.76228,0.007255014,0.007255014,0,0,0,0.007255014,39466.78,2.163409,0,0,2.86332,0.007636857,0.007255014,0,0,0.6922743,10.00223,0.6922743,0,0.6922743,14.00003,100,0.1334155,0.007980515,2.290656,0,12.86555
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.656168,80.97665,56.12395,0,0,0,0,0,0,0,2.656168,0,0,2.656168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334155,0,2.124935,0,13.28144
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.011564,76.75105,58.52841,1.387043,1.387043,0,0,0,1.387043,145.0253,0.5515181,0,0,2.011564,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1334155,1.525748,1.609251,0,12.63684
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.881374,67.47507,60.01729,0,0,0,-1,0,0,0,0.881374,0,0,0.881374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334155,0,0.7050992,0,11.50665
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,60.59915,60.59915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334155,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,61.17246,61.17246,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1334155,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,60.74462,60.74462,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1334155,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,59.10172,59.10172,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1334155,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,57.80964,57.80964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1334155,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,55.97849,55.97849,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1334155,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,53.81362,53.81362,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1334155,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,51.59742,51.59742,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1334155,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,49.91173,49.91173,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1334155,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,48.68811,48.68811,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1334155,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,47.43026,47.43026,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1334155,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,46.39489,46.39489,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1334155,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,45.48787,45.48787,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1334155,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1334155,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1334155,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,43.84497,43.84497,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1334155,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,43.41713,43.41713,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1334155,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5054747,48.42278,44.66642,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.54262,0,0,0,0.5054747,0,0,3.172624,3.013992,10.03319,1.595403,3.519467,0,3.519467,7.820568,55.86109,0.1338093,1.762765,0.4043798,5,2.100878
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.927372,63.91381,48.01212,2.542447,2.542447,0,-1,0,2.542447,75.80775,0,0,0,1.927372,2.67626,2.542447,0,0,6.513723,4.762923,0,0.748888,-0.748888,7.03117,50.22255,0.1338093,2.796691,1.541897,0,6.690295
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.62863,74.24855,50.87864,1.925525,1.925525,0,0,0,1.925525,136.515,0,0,0,2.62863,2.026869,1.925525,0,0,7.345821,4.014035,0.6017613,0,0.6017613,7.602051,54.30026,0.1337565,2.118078,2.102904,0,6.642665
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.832155,79.96022,53.66816,0,0,0,0,0,0,0,0,0,0,2.832155,0,0,0,0,6.74406,4.555621,2.832155,0,2.832155,10.28887,73.49178,0.1335083,0,2.265724,0,7.387775
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.615352,80.44248,56.07261,1.996195,1.996195,0,0,0,1.996195,131.0169,0,0,0,2.615352,2.101258,1.996195,0,0,3.911905,7.10456,0.5140946,0,0.5140946,10.77658,76.97543,0.1334633,2.195814,2.092282,0,9.719913
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.968228,76.2383,58.47707,0.06906556,0.06906556,0,0,0,0.06906556,2849.796,0,0,0,1.968228,0.0727006,0.06906556,0,0,3.39781,7.567245,1.895527,0,1.895527,12.57484,89.82009,0.1332978,0.07597212,1.574582,0,9.535473
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8332701,67.0014,59.97451,1.542732,1.542732,0,-1,0,1.542732,54.01264,0,0,0,0.8332701,1.623928,1.542732,0,0,1.502283,9.27322,0,0.790658,-0.790658,11.74141,83.86705,0.1332978,1.697005,0.666616,0,10.10649
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,60.54781,60.54781,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.380792,8.482562,0,0.2254773,-0.2254773,11.50374,82.16939,0.1332978,0.2356237,0,0,8.482562
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,61.12967,61.12967,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.631322,8.257085,0,0.9605743,-0.9605743,10.4912,74.93701,0.1332978,1.0038,0,0,8.257085
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,60.69328,60.69328,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.698627,7.29651,0,1.639941,-1.639941,8.762553,62.58954,0.1332978,1.713739,0,0,7.29651
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,59.05893,59.05893,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.520783,5.656569,0,1.459139,-1.459139,7.224485,51.60336,0.1332978,1.524801,0,0,5.656569
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,57.7583,57.7583,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.142049,4.19743,0,1.3995,-1.3995,5.749282,41.06622,0.1332978,1.462478,0,0,4.19743
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,55.88437,55.88437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.69705,2.797929,0,0,0,5.749282,41.06622,0.1332978,0,0,0,2.797929
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,53.76228,53.76228,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.69705,2.797929,0,1.457812,-1.457812,4.212613,30.09003,0.1332978,1.523414,0,0,2.797929
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,51.54607,51.54607,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.31684,1.340117,0,0.1382419,-0.1382419,4.066893,29.04918,0.1332978,0.1444628,0,0,1.340117
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,49.86039,49.86039,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.47044,1.201875,0,0.3186485,-0.3186485,3.731008,26.65001,0.1332978,0.3329877,0,0,1.201875
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8245,0.8832266,0,0,0,3.731008,26.65001,0.1332978,0,0,0,0.8832266
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,47.41315,47.41315,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.8245,0.8832266,0,0.373223,-0.373223,3.337597,23.83993,0.1332978,0.390018,0,0,0.8832266
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23919,0.5100037,0,0,0,3.337597,23.83993,0.1332978,0,0,0,0.5100037
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23919,0.5100037,0,0,0,3.337597,23.83993,0.1332978,0,0,0,0.5100037
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,44.59797,44.59797,0.8017356,0.4845035,0,-1,0,0.4845035,0,0,0.3172322,0.3974057,0,0.5100037,0.4845035,0,0,11.23919,0.5100037,0,0.5100037,-0.5100037,2.800006,20,0.1332978,0.8819092,0,0,0.5100037
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,44.0161,44.0161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332978,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,43.82785,43.82785,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334778,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,43.41713,43.41713,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1338239,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6091039,49.18985,44.64075,2.765715,2.765715,5,0,1.53,2.765715,22.02338,0,0,0,0.6091039,0,0,2.234285,2.122571,5.14586,5.994,2.731675,0,2.731675,11.70973,83.64076,0.1341409,3.042286,0.4872831,5,6.603104
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.313308,67.51482,47.93511,1.379848,1.379848,0,-1,0,1.379848,167.6495,0,0,0,2.313308,1.452471,1.379848,0,0,2.414186,8.452507,0.8608361,0,0.8608361,12.52639,89.47404,0.1340659,1.517833,1.850646,0,10.76581
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.586044,73.66833,50.77596,0.2598472,0.2598472,0,0,0,0.2598472,995.2171,0.7591711,0,0,2.586044,0.2735234,0.2598472,0,0,1.553349,9.22726,1.553349,0,1.553349,14.00003,100,0.1339307,0.2858319,2.068835,0,11.8133
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.792905,79.38789,53.57403,0,0,0,0,0,0,0,2.792905,0,0,2.792905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339307,0,2.234324,0,13.41818
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.577281,79.82894,55.92715,0,0,0,0,0,0,0,2.577281,0,0,2.577281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339307,0,2.061825,0,13.20256
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.927361,75.64689,58.3316,0,0,0,0,0,0,0,1.927361,0,0,1.927361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339307,0,1.541888,0,12.55263
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.005922,68.39724,59.82904,1.439304,1.439304,0,-1,0,1.439304,69.88947,0,0,0,1.005922,1.515057,1.439304,0,0,0,10.62527,0,0.5091351,-0.5091351,13.46335,96.16661,0.1339307,1.583235,0.8047379,0,11.6312
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,60.40235,60.40235,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5657056,10.11614,0,0.5322829,-0.5322829,12.90228,92.15894,0.1339307,0.5562357,0,0,10.11614
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,61.02699,61.02699,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.157131,9.583857,0,1.996851,-1.996851,10.79741,77.12421,0.1339307,2.086709,0,0,9.583857
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,60.54781,60.54781,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.375854,7.587006,0,1.777226,-1.777226,8.92405,63.74309,0.1339307,1.857202,0,0,7.587006
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,58.96481,58.96481,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.35055,5.809779,0,0.7536218,-0.7536218,8.129663,58.06891,0.1339307,0.7875348,0,0,5.809779
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,57.66418,57.66418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.187908,5.056157,0,0,0,8.129663,58.06891,0.1339307,0,0,0,5.056157
