Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.973373,67.93161,42.6898,0,0,0,0,0,0,0,2.655353,0,0,2.973373,0,0,0,0,0.3180194,10.33906,0.3180194,0,0.3180194,14.00003,100,0.1488249,0,2.378698,0,13.31243
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.077239,71.22406,44.46961,0,0,0,0,0,0,0,3.077239,0,0,3.077239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488249,0,2.461791,0,13.70251
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.998746,72.56168,46.23231,1.743554,1.743554,0,0,0,1.743554,171.9904,1.163426,0,0,2.998746,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1488249,1.91791,2.398997,0,13.62402
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.739335,71.95705,48.01212,0,0,0,0,0,0,0,2.739335,0,0,2.739335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488249,0,2.191468,0,13.36461
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.679483,62.90005,49.14162,0.1204863,0.1204863,0,-1,0,0.1204863,1393.921,1.552656,0,0,1.679483,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1488249,0.1325349,1.343587,0,12.30476
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2587727,51.54066,49.57801,0.9958462,0.9958462,0,-1,0,0.9958462,25.98521,0,1.110223E-16,0,0.2587727,1.048259,0.9958462,0,0,0,10.62527,0,0.7894864,-0.7894864,13.16784,94.05579,0.1488249,1.095431,0.2070182,0,10.88405
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,50.15132,50.15132,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8772071,9.835788,0,2.517565,-2.517565,10.51409,75.10049,0.1488249,2.630856,0,0,9.835788
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,49.67214,49.67214,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.674502,7.318223,0,1.605698,-1.605698,8.821535,63.01084,0.1488249,1.677955,0,0,7.318223
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,48.15759,48.15759,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.458611,5.712524,0,3.505263,-3.505263,5.126663,36.61895,0.1488249,3.862135,0,0,5.712524
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,46.73716,46.73716,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.353348,2.207261,0,1.462199,-1.462199,3.58537,25.60973,0.1488249,1.527998,0,0,2.207261
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97801,0.7450619,0,0,0,3.58537,25.60973,0.1488249,0,0,0,0.7450619
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,44.18724,44.18724,2.196786,0.7078088,0,-1,0,0.7078088,0,0,1.488977,1.708656,0,0.7450619,0.7078088,0,0,10.97801,0.7450619,0,0.7450619,-0.7450619,2.800006,20,0.1488249,2.416464,0,0,0.7450619
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,43.03207,43.03207,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,42.15928,42.15928,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,41.41484,41.41484,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,40.76453,40.76453,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,40.11421,40.11421,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,39.63503,39.63503,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,39.20719,39.20719,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488249,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,38.59966,38.59966,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489183,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,38.29161,38.29161,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491631,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.021462,46.48092,38.98471,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,727.1378,4.440892E-16,0,0,1.021462,0,0,3.505263,3.33,5.14586,5.994,4.351462,0,4.351462,13.2464,94.61693,0.1491967,0.1545248,0.8171698,5,7.015462
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.19889,67.89694,40.74741,2.809429,2.809429,0,-1,0,2.809429,113.8627,0,0,0,3.19889,2.957294,2.809429,0,0,0.794398,9.910316,0.2415967,0,0.2415967,13.47559,96.25406,0.1491811,3.090372,2.559112,0,13.10921
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.981092,67.89667,42.59568,1.694875,1.694875,0,0,0,1.694875,175.8885,0.6442109,0,0,2.981092,1.78408,1.694875,0,0,0.5528013,10.12775,0.5528013,0,0.5528013,14.00003,100,0.1491454,1.864363,2.384873,0,13.10884
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.678902,78.02628,44.37549,0,0,0,0,0,0,0,3.678902,0,0,3.678902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491454,0,2.943122,0,14.30418
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.006315,72.52733,46.13818,1.453373,1.453373,0,0,0,1.453373,206.8509,1.476448,0,0,3.006315,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1491454,1.598711,2.405052,0,13.63159
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.750986,71.96642,47.918,2.086924,2.086924,0,0,0,2.086924,131.8201,0.5542237,0,0,2.750986,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1491454,2.295617,2.200789,0,13.37626
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.743675,63.37981,49.04749,0,0,0,-1,0,0,0,1.743675,0,0,1.743675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491454,0,1.39494,0,12.36895
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2970748,51.73132,49.47533,0.3012427,0.3012427,0,-1,0,0.3012427,98.61642,0,0,0,0.2970748,0.3170976,0.3012427,0,0,0,10.62527,0,0.02002283,-0.02002283,13.97892,99.84924,0.1491454,0.331367,0.2376598,0,10.92235
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,50.10853,50.10853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02224759,10.60525,0,0,0,13.97892,99.84924,0.1491454,0,0,0,10.60525
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,49.57801,49.57801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02224759,10.60525,0,0,0,13.97892,99.84924,0.1491454,0,0,0,10.60525
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,48.08058,48.08058,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.02224759,10.60525,0,2.045802,-2.045802,11.82246,84.44595,0.1491454,2.137863,0,0,10.60525
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,46.68582,46.68582,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.295361,8.559449,0,0.8384131,-0.8384131,10.93869,78.13336,0.1491454,0.8761417,0,0,8.559449
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,45.43653,45.43653,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.226931,7.721036,0,3.116866,-3.116866,7.653227,54.6658,0.1491454,3.257124,0,0,7.721036
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,44.1359,44.1359,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.690115,4.60417,0,2.988186,-2.988186,4.503403,32.1671,0.1491454,3.122654,0,0,4.60417
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,42.98073,42.98073,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.01032,1.615985,0,0.2410895,-0.2410895,4.249273,30.35189,0.1491454,0.2519385,0,0,1.615985
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,42.09083,42.09083,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.2782,1.374895,0,0.6701052,-0.6701052,3.54292,25.30652,0.1491454,0.7002599,0,0,1.374895
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,41.34639,41.34639,0.8214092,0.6695508,0,-1,0,0.6695508,0,0,0.1518585,0.2339994,0,0.7047903,0.6695508,0,0,11.02276,0.7047903,0,0.7047903,-0.7047903,2.800006,20,0.1491454,0.9035501,0,0,0.7047903
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,40.69607,40.69607,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491454,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,40.04575,40.04575,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491454,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,39.56657,39.56657,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491454,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491454,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,38.82213,38.82213,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149254,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,38.55687,38.55687,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493526,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,38.24027,38.24027,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1495961,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.096113,46.98653,38.91626,3.661501,3.661501,4.345261,0,1.351256,3.661501,29.93616,0,0,0,1.096113,0,0,0.6837598,0.6495718,1.81586,8.991,1.745685,0,1.745685,13.93345,99.52447,0.1497088,4.027651,0.8768904,5,10.08711
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.496695,60.83161,40.6704,0.3069284,0.3069284,0,-1,0,0.3069284,813.4454,2.103437,0,0,2.496695,0.3230825,0.3069284,0,0,0.07017535,10.56212,0.07017535,0,0.07017535,14.00003,100,0.1497043,0.3376212,1.997356,0,13.05881
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.988933,67.86295,42.50155,0,0,0,0,0,0,0,2.988933,0,0,2.988933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497043,0,2.391146,0,13.61421
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.838528,79.93466,44.30703,1.095965,1.095965,0,0,0,1.095965,350.242,2.684881,0,0,3.838528,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1497043,1.205561,3.070823,0,14.4638
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.619034,79.51856,46.0355,1.589529,1.589529,0,0,0,1.589529,227.6796,1.945845,0,0,3.619034,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1497043,1.748482,2.895227,0,14.24431
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.758351,71.91988,47.81532,1.855307,1.855307,0,0,0,1.855307,148.6736,0.8053967,0,0,2.758351,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1497043,2.040837,2.206681,0,13.38363
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.358523,69.17249,48.97048,2.058126,2.058126,0,-1,0,2.058126,114.5956,0.1920741,0,0,2.358523,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1497043,2.263939,1.886818,0,12.9838
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3384033,52.00706,49.43255,0,0,0,-1,0,0,0,0.3384033,0,0,0.3384033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497043,0,0.2707227,0,10.96368
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,50.00585,50.00585,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1497043,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,49.47533,49.47533,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1497043,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,48.01212,48.01212,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1497043,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,46.61737,46.61737,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1497043,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1497043,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1497043,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1497043,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,42.03949,42.03949,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1497043,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,41.29505,41.29505,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1497043,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,40.64473,40.64473,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1497043,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,39.99442,39.99442,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1497043,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,39.5409,39.5409,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1497043,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,39.10451,39.10451,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1497043,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1497043,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,38.50554,38.50554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1497043,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,38.18893,38.18893,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1497043,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.539302,50.4568,38.86492,1.646407,1.646407,0,0,0,1.646407,93.49464,0,0,0,1.539302,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1937577,-0.1937577,5.330636,38.07589,0.1497043,1.811047,1.231441,0,4.133826
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.563456,61.40113,40.61906,1.816475,1.816475,0,-1,0,1.816475,141.1225,0,0,0,2.563456,1.912079,1.816475,0,0,9.138342,2.400766,0.6513768,0,0.6513768,5.948586,42.48981,0.1496624,1.998123,2.050765,0,4.964222
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.384125,72.05199,42.45021,2.68263,2.68263,0,0,0,2.68263,126.1495,0,0,0,3.384125,2.823821,2.68263,0,0,8.486965,2.987005,0.5603037,0,0.5603037,6.480136,46.2866,0.1496263,2.950893,2.7073,0,6.37113
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.256808,72.92835,44.2557,0,0,0,0,0,0,0,0,0,0,3.256808,0,0,0,0,7.926661,3.491279,3.256808,0,3.256808,9.569816,68.35569,0.1494172,0,2.605446,0,6.748086
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.464077,77.59093,46.00983,1.949352,1.949352,0,0,0,1.949352,177.704,0,0,0,3.464077,2.05195,1.949352,0,0,4.669854,6.422406,1.412127,0,1.412127,10.90948,77.92468,0.1493267,2.144287,2.771261,0,9.886482
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.584672,81.46621,47.7982,0,0,0,0,0,0,0,0.3269454,0,0,3.584672,0,0,0,0,3.257727,7.69332,3.257727,0,3.257727,14.00003,100,0.1491183,0,2.867738,0,11.27799
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.873457,64.44213,48.9277,0.7446558,0.7446558,0,-1,0,0.7446558,251.587,1.089609,0,0,1.873457,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1491183,0.8191215,1.498766,0,12.49873
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.522769,53.35115,49.33842,1.040392,1.040392,0,-1,0,1.040392,50.2473,0,0,0,0.522769,1.09515,1.040392,0,0,0,10.62527,0,0.5723808,-0.5723808,13.39669,95.69042,0.1491183,1.144432,0.4182152,0,11.14804
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,49.91173,49.91173,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6359786,10.05289,0,2.811671,-2.811671,10.43292,74.52074,0.1491183,2.938197,0,0,10.05289
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,49.38121,49.38121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.760058,7.241222,0,0,0,10.43292,74.52074,0.1491183,0,0,0,7.241222
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,47.918,47.918,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.760058,7.241222,0,2.586067,-2.586067,7.70697,55.04967,0.1491183,2.70244,0,0,7.241222
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,46.52324,46.52324,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.633466,4.655155,0,3.505263,-3.505263,4.012098,28.65779,0.1491183,5.310801,0,0,4.655155
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,45.31673,45.31673,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.5282,1.149892,0,0.7321597,-0.7321597,3.240334,23.1452,0.1491183,0.7651069,0,0,1.149892
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,44.0161,44.0161,1.992489,0.3968457,0,-1,0,0.3968457,0,0,1.595644,1.794893,0,0.4177323,0.3968457,0,0,11.34171,0.4177323,0,0.4177323,-0.4177323,2.800006,20,0.1491183,2.191738,0,0,0.4177323
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,42.86094,42.86094,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,41.9967,41.9967,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,41.25226,41.25226,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,40.60194,40.60194,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,39.95163,39.95163,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,39.47245,39.47245,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,39.06173,39.06173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491183,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,38.71945,38.71945,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149211,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,38.43708,38.43708,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149371,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,38.12048,38.12048,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1495371,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.501399,50.10236,38.82213,2.413577,2.413577,0,0,0,2.413577,62.20638,0,0,0,1.501399,2.540607,2.413577,0,0,2.854104,8.056581,0,1.039209,-1.039209,10.19697,72.83532,0.1495371,2.654934,1.201119,0,9.55798
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.631904,61.94221,40.52494,1.866655,1.866655,0,-1,0,1.866655,140.9957,0,0,0,2.631904,1.9649,1.866655,0,0,4.00878,7.017372,0.667004,0,0.667004,10.82974,77.35514,0.1494946,2.05332,2.105523,0,9.649276
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.004128,67.84271,42.35609,2.428885,2.428885,0,0,0,2.428885,123.6834,0,0,0,3.004128,2.556721,2.428885,0,0,3.341776,7.617676,0.4474065,0,0.4474065,11.25419,80.38689,0.1494661,2.671774,2.403302,0,10.6218
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.107366,71.1666,44.16157,0,0,0,0,0,0,0,0.2129966,0,0,3.107366,0,0,0,0,2.894369,8.020342,2.894369,0,2.894369,14.00003,100,0.1492818,0,2.485893,0,11.12771
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.028657,72.46262,45.89004,1.776681,1.776681,0,0,0,1.776681,170.4671,1.158466,0,0,3.028657,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1492818,1.95435,2.422926,0,13.65393
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.176207,76.36855,47.67841,0.5686131,0.5686131,0,0,0,0.5686131,558.5884,2.577667,0,0,3.176207,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1492818,0.6254744,2.540965,0,13.80148
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.855098,64.13737,48.8079,0.6075032,0.6075032,0,-1,0,0.6075032,305.3642,1.21562,0,0,1.855098,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1492818,0.6682536,1.484078,0,12.48037
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5573832,53.50133,49.21863,0,0,0,-1,0,0,0,0.5573832,0,0,0.5573832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492818,0,0.4459066,0,11.18266
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,49.76626,49.76626,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1492818,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,49.29564,49.29564,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1492818,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,47.81532,47.81532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1492818,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,46.44623,46.44623,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1492818,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1492818,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,43.96476,43.96476,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1492818,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,42.8096,42.8096,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1492818,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,41.94536,41.94536,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1492818,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,41.20092,41.20092,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1492818,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,40.55061,40.55061,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1492818,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,39.90029,39.90029,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1492818,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,39.42111,39.42111,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1492818,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,39.01038,39.01038,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1492818,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,38.67667,38.67667,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1492818,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,38.38574,38.38574,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1492818,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,38.06914,38.06914,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1492818,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.328228,48.62887,38.74512,0.6957487,0.6957487,0,0,0,0.6957487,190.9063,0,0,0,1.328228,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5958611,0,0.5958611,4.260999,30.43565,0.1492439,0.7653236,1.062583,0,2.177973
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.700883,62.52433,40.45648,1.912373,1.912373,0,-1,0,1.912373,141.232,0,0,0.2737236,2.700883,2.013024,1.912373,0,0,10.26584,1.38602,0.6878589,0,0.6878589,4.913559,35.09678,0.1492002,2.103611,2.160707,0,4.086903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.011803,67.83862,42.28763,2.13537,2.13537,0,0,0,2.13537,141.0436,0,0,0,3.011803,2.247758,2.13537,0,0,9.577979,2.005093,0.7640453,0,0.7640453,5.638396,40.27418,0.1491517,2.348907,2.409443,0,5.016896
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.115098,71.15436,44.08456,0.5771217,0.5771217,0,0,0,0.5771217,539.7643,0,0,0,3.115098,0.6074966,0.5771217,0,0,8.813933,2.692734,2.507601,0,2.507601,8.017316,57.26642,0.1489927,0.6348339,2.492078,0,5.807831
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.035904,72.45657,45.82159,0.9376922,0.9376922,0,0,0,0.9376922,323.7634,0,0,0,3.035904,0.9870444,0.9376922,0,0,6.306333,4.949574,2.04886,0,2.04886,9.961035,71.15011,0.148863,1.031461,2.428723,0,7.985479
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.778775,71.87676,47.60139,2.66838,2.66838,0,0,0,2.66838,104.1372,4.440892E-16,0,0,2.778775,2.808821,2.66838,0,0,4.257473,6.793549,0,0.03004581,-0.03004581,9.929363,70.92388,0.148863,2.935218,2.22302,0,9.572324
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.00671,65.46991,48.73089,1.673708,1.673708,0,-1,0,1.673708,119.896,0,0,0,2.00671,1.761798,1.673708,0,0,4.290857,6.763503,0.2449118,0,0.2449118,10.16171,72.58348,0.1488476,1.841079,1.605368,0,8.770212
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4820549,52.82902,49.14162,1.494987,1.494987,0,-1,0,1.494987,32.24475,0,0,0,0.4820549,1.573671,1.494987,0,0,4.045945,6.983923,0,1.091616,-1.091616,9.011044,64.36446,0.1488476,1.644486,0.385644,0,7.465978
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,49.72348,49.72348,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.258852,5.892307,0,1.027694,-1.027694,7.927758,56.62673,0.1488476,1.073941,0,0,5.892307
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,49.26141,49.26141,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.400734,4.864613,0,1.425274,-1.425274,6.425388,45.89553,0.1488476,1.489411,0,0,4.864613
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,47.77253,47.77253,3.695638,3.267373,0,-1,0,3.267373,0,0,0.4282652,0.7978289,0,3.43934,3.267373,0,0,7.984372,3.43934,0,3.43934,-3.43934,2.800006,20,0.1488476,4.065201,0,0,3.43934
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,45.19694,45.19694,1.723084,0,0,-1,0,0,0,0,1.723084,1.895393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,1.895393,0,0,0
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,43.89631,43.89631,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,42.76681,42.76681,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,41.90258,41.90258,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,40.49926,40.49926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,39.84895,39.84895,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,39.36977,39.36977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,38.95905,38.95905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,38.62533,38.62533,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489847,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,38.3344,38.3344,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490914,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,38.02635,38.02635,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1493155,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.407938,49.23796,38.71945,0,0,0,0,0,0,0,0,0,0,1.407938,0,0,0,0,2.03261,8.795925,1.407938,0,1.407938,13.40741,95.76704,0.1492267,0,1.126351,0,10.20386
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.722038,62.63778,40.37947,1.264287,1.264287,0,-1,0,1.264287,215.3023,0.7665387,0,0,2.722038,1.330828,1.264287,0,0,0.6246713,10.06307,0.6246713,0,0.6246713,14.00003,100,0.1491873,1.390715,2.17763,0,12.78511
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.019748,67.82685,42.21062,1.314653,1.314653,0,0,0,1.314653,229.6993,1.635903,0,0,3.019748,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1491873,1.446118,2.415798,0,13.64502
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.122189,71.17786,44.04177,0.5390232,0.5390232,0,0,0,0.5390232,579.2308,2.554796,0,0,3.122189,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1491873,0.5929255,2.497751,0,13.74746
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.042838,72.46838,45.77024,1.657418,1.657418,0,0,0,1.657418,183.589,1.298186,0,0,3.042838,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1491873,1.82316,2.43427,0,13.66811
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.785215,71.88275,47.55006,2.27559,2.27559,0,0,0,2.27559,122.3953,0.3898568,0,0,2.785215,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1491873,2.50315,2.228172,0,13.41049
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.073123,66.08207,48.71378,0.2178352,0.2178352,0,-1,0,0.2178352,951.6932,1.843822,0,0,2.073123,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1491873,0.2396187,1.658498,0,12.6984
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5363716,53.21217,49.09883,1.816943,1.816943,0,-1,0,1.816943,29.52056,0,2.220446E-16,0,0.5363716,1.912571,1.816943,0,0,0,10.62527,0,1.3762,-1.3762,12.54939,89.6383,0.1491873,1.998637,0.4290973,0,11.16165
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.529111,9.249075,0,0,0,12.54939,89.6383,0.1491873,0,0,0,9.249075
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,49.21863,49.21863,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.529111,9.249075,0,0.8233154,-0.8233154,11.68154,83.43938,0.1491873,0.8603646,0,0,9.249075
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,47.74686,47.74686,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.443906,8.425759,0,1.628507,-1.628507,9.964938,71.17799,0.1491873,1.70179,0,0,8.425759
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253358,6.797252,0,0,0,9.964938,71.17799,0.1491873,0,0,0,6.797252
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,45.19694,45.19694,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.253358,6.797252,0,0.4748193,-0.4748193,9.464435,67.60297,0.1491873,0.4961862,0,0,6.797252
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,43.89631,43.89631,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.780935,6.322433,0,1.15838,-1.15838,8.243395,58.88127,0.1491873,1.210508,0,0,6.322433
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,42.74114,42.74114,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.068024,5.164052,0,0.3759135,-0.3759135,7.847147,56.05094,0.1491873,0.3928296,0,0,5.164052
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,41.90258,41.90258,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.485706,4.788139,0,0.03026342,-0.03026342,7.815247,55.82308,0.1491873,0.03162528,0,0,4.788139
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,41.14958,41.14958,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.519332,4.757875,0,0.1490844,-0.1490844,7.658098,54.70059,0.1491873,0.1557932,0,0,4.757875
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,40.49926,40.49926,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.684981,4.608791,0,0.9233686,-0.9233686,6.684782,47.74834,0.1491873,0.9649202,0,0,4.608791
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,39.83183,39.83183,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.710947,3.685422,0,0.2203115,-0.2203115,6.452553,46.08957,0.1491873,0.2302255,0,0,3.685422
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,39.36977,39.36977,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.955737,3.465111,0,0.4593834,-0.4593834,5.96832,42.63078,0.1491873,0.4800557,0,0,3.465111
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.466163,3.005727,0,0,0,5.96832,42.63078,0.1491873,0,0,0,3.005727
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,38.57399,38.57399,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.466163,3.005727,0,0.09017198,-0.09017198,5.873271,41.95185,0.1491873,0.09422972,0,0,3.005727
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,38.30873,38.30873,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.566354,2.915555,0,0.4366178,-0.4366178,5.413035,38.66446,0.1491873,0.4562656,0,0,2.915555
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,38.00068,38.00068,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.051485,2.478938,0,0.3240218,-0.3240218,5.071486,36.22483,0.1491873,0.3386028,0,0,2.478938
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.488812,49.86187,38.69378,1.63898,1.63898,0,0,0,1.63898,90.83775,0,0,0,1.488812,1.725242,1.63898,0,0,9.41151,2.154916,0,0.2364296,-0.2364296,4.822268,34.4447,0.1491873,1.802878,1.19105,0,3.643728
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.729039,62.68531,40.36235,0.8590917,0.8590917,0,-1,0,0.8590917,317.6656,0,0,0,2.729039,0.9043071,0.8590917,0,0,9.674209,1.918486,1.824732,0,1.824732,6.55336,46.80962,0.1490723,0.9450009,2.183231,0,4.647525
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.026779,67.8685,42.18495,0.8858473,0.8858473,0,0,0,0.8858473,341.6818,0,0,0,3.026779,0.9324709,0.8858473,0,0,7.849477,3.560745,2.094308,0,2.094308,8.540195,61.00127,0.1489406,0.9744321,2.421423,0,6.587524
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.129519,71.19329,43.99043,0.2806181,0.2806181,0,0,0,0.2806181,1115.223,0,0,0,3.129519,0.2953875,0.2806181,0,0,5.755168,5.445622,2.834131,0,2.834131,11.22889,80.20618,0.1487627,0.30868,2.503615,0,8.575141
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.049099,72.5155,45.75313,0.8397779,0.8397779,0,0,0,0.8397779,363.084,0,0,0,3.049099,0.8839768,0.8397779,0,0,2.921038,7.99634,2.165123,0,2.165123,13.2829,94.87769,0.1486271,0.9237558,2.439279,0,11.04544
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.791009,71.92356,47.53294,0.3901352,0.3901352,0,0,0,0.3901352,715.3954,1.624425,0,0,2.791009,0.4106686,0.3901352,0,0,0.7559152,9.94495,0.7559152,0,0.7559152,14.00003,100,0.1485798,0.4291487,2.232807,0,12.73596
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.140435,66.66987,48.66244,0.8862828,0.8862828,0,-1,0,0.8862828,241.507,1.207506,0,0,2.140435,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1485798,0.9749111,1.712348,0,12.76571
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5940305,53.61523,49.04749,0.1663968,0.1663968,0,-1,0,0.1663968,356.9963,0.4188759,0,0,0.5940305,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1485798,0.1830365,0.4752244,0,11.21931
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,49.57801,49.57801,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1485798,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,49.16729,49.16729,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1485798,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,47.69552,47.69552,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1485798,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,46.37778,46.37778,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1485798,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,45.19694,45.19694,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1485798,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,43.89631,43.89631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1485798,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,42.71547,42.71547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1485798,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1485798,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,41.13247,41.13247,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1485798,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1485798,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,39.78049,39.78049,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1485798,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,39.32698,39.32698,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1485798,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,38.91626,38.91626,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1485798,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,38.57399,38.57399,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1485798,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,38.29161,38.29161,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1485798,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,38.00068,38.00068,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1485798,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.570708,50.50911,38.67667,3.654488,3.654488,5,0,1.53,3.654488,42.98024,0,0,0,1.570708,0,0,1.345512,1.278237,10.56048,1.12084,2.848944,0,2.848944,6.684221,47.74434,0.1487637,4.019937,1.256566,5,2.691548
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.735859,62.75143,40.36235,2.142298,2.142298,0,-1,0,2.142298,127.7067,0,0,0,2.735859,2.255051,2.142298,0,0,7.711538,3.68489,0.4808082,0,0.4808082,7.140356,51.00244,0.1487337,2.356528,2.188687,0,6.420749
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.033391,67.93733,42.18495,2.048124,2.048124,0,0,0,2.048124,148.1059,0,0,0,3.033391,2.15592,2.048124,0,0,7.23073,4.117618,0.8774716,0,0.8774716,7.972798,56.94844,0.1486788,2.252936,2.426713,0,7.151009
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.135298,71.28812,44.0161,0,0,0,0,0,0,0,0,0,0,3.135298,0,0,0,0,6.353258,4.907342,3.135298,0,3.135298,10.9472,78.19415,0.1484832,0,2.508239,0,8.042641
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.05503,72.58037,45.75313,1.175868,1.175868,0,0,0,1.175868,259.8106,0,0,0,3.05503,1.237756,1.175868,0,0,3.217959,7.729111,1.817274,0,1.817274,12.67122,90.50854,0.1483701,1.293455,2.444024,0,10.78414
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.796467,71.9817,47.53294,1.002849,1.002849,0,0,0,1.002849,278.8524,0.3401518,0,0,2.796467,1.05563,1.002849,0,0,1.400685,9.364657,1.400685,0,1.400685,14.00003,100,0.148283,1.103134,2.237174,0,12.16113
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.207795,67.29388,48.63677,0.7572996,0.7572996,0,-1,0,0.7572996,291.5352,1.410638,0,0,2.207795,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.148283,0.8330296,1.766236,0,12.83307
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6549213,54.07318,49.02182,1.773792,1.773792,0,-1,0,1.773792,36.9221,2.220446E-16,0,0,0.6549213,1.867149,1.773792,0,0,0,10.62527,0,1.212228,-1.212228,12.72223,90.87287,0.148283,1.951171,0.523937,0,11.2802
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,49.57801,49.57801,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.34692,9.413046,0,0.6154738,-0.6154738,12.07346,86.23884,0.148283,0.6431701,0,0,9.413046
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,49.11595,49.11595,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.03078,8.797572,0,2.317685,-2.317685,9.630407,68.78848,0.148283,2.42198,0,0,8.797572
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,47.67841,47.67841,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.605985,6.479888,0,2.50553,-2.50553,6.989347,49.92381,0.148283,2.618278,0,0,6.479888
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,46.32644,46.32644,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.389906,3.974358,0,0.942137,-0.942137,5.996247,42.83025,0.148283,0.9845331,0,0,3.974358
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,45.1456,45.1456,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.436726,3.032221,0,1.704144,-1.704144,4.199922,29.99938,0.148283,1.780831,0,0,3.032221
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,43.84497,43.84497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33022,1.328077,0,0,0,4.199922,29.99938,0.148283,0,0,0,1.328077
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,42.6898,42.6898,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.33022,1.328077,0,0.003942357,-0.003942357,4.195766,29.9697,0.148283,0.004119764,0,0,1.328077
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,41.82557,41.82557,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.3346,1.324135,0,0.01035789,-0.01035789,4.184848,29.89171,0.148283,0.010824,0,0,1.324135
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,41.08113,41.08113,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.34611,1.313777,0,0.3181364,-0.3181364,3.849503,27.49639,0.148283,0.3324526,0,0,1.313777
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,40.43081,40.43081,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.69959,0.9956403,0,0.01390086,-0.01390086,3.83485,27.39173,0.148283,0.0145264,0,0,0.9956403
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,39.75483,39.75483,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.71504,0.9817394,0,0.532856,-0.532856,3.27317,23.37974,0.148283,0.5568345,0,0,0.9817394
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,39.30132,39.30132,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.3071,0.4488834,0,0.3598401,-0.3598401,2.893866,20.67043,0.148283,0.3760329,0,0,0.4488834
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,38.89059,38.89059,0.4092902,0.08459116,0,-1,0,0.08459116,0,0,0.324699,0.365628,0,0.08904333,0.08459116,0,0,11.70692,0.08904333,0,0.08904333,-0.08904333,2.800006,20,0.148283,0.4502192,0,0,0.08904333
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,38.55687,38.55687,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483989,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,38.26594,38.26594,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485758,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,37.97501,37.97501,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1487972,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.653711,51.16228,38.651,0,0,0,0,0,0,0,0,0,0,1.653711,0,0,0,0,1.81586,8.991,1.653711,0,1.653711,13.8462,98.90123,0.1486946,0,1.322969,0,10.64471
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.74367,62.76635,40.31102,0.4016688,0.4016688,0,-1,0,0.4016688,683.0679,2.158712,0,0,2.74367,0.4228092,0.4016688,0,0,0.1621494,10.47934,0.1621494,0,0.1621494,14.00003,100,0.1486846,0.4418356,2.194936,0,13.22301
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.813931,76.69476,42.15928,2.296983,2.296983,0,0,0,2.296983,166.0409,1.396054,0,0,3.813931,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1486846,2.526681,3.051145,0,14.43921
