Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.424211,69.01903,48.27738,2.091748,2.091748,0,-1,0,2.091748,115.894,0.2223712,0,0,2.424211,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1507265,2.300923,1.939369,0,13.04949
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.406805,59.89842,48.6111,1.410494,1.410494,0,-1,0,1.410494,99.73844,0,0,0,1.406805,1.48473,1.410494,0,0,0,10.62527,0,0.07792582,-0.07792582,13.91789,99.41328,0.1507265,1.551543,1.125444,0,12.03208
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,49.11595,49.11595,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.08658425,10.54735,0,1.635275,-1.635275,12.19416,87.10094,0.1507265,1.708863,0,0,10.54735
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,48.71378,48.71378,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.903557,8.912073,0,0.1330926,-0.1330926,12.05386,86.09885,0.1507265,0.1390818,0,0,8.912073
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,47.26768,47.26768,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.051438,8.77898,0,3.505263,-3.505263,8.358992,59.70696,0.1507265,3.928332,0,0,8.77898
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,45.96705,45.96705,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.946174,5.273717,0,0.8174139,-0.8174139,7.497362,53.55248,0.1507265,0.8541976,0,0,5.273717
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,44.83755,44.83755,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.854412,4.456303,0,0.8254793,-0.8254793,6.62723,47.33727,0.1507265,0.8626259,0,0,4.456303
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,43.51125,43.51125,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.771611,3.630824,0,1.433684,-1.433684,5.115994,36.54274,0.1507265,1.4982,0,0,3.630824
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,42.33042,42.33042,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.364594,2.19714,0,0.4298276,-0.4298276,4.662916,33.30648,0.1507265,0.4491699,0,0,2.19714
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,41.51752,41.51752,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.84218,1.767312,0,0.211802,-0.211802,4.439657,31.71177,0.1507265,0.2213331,0,0,1.767312
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,40.81586,40.81586,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.07752,1.55551,0,0.7736099,-0.7736099,3.624201,25.8871,0.1507265,0.8084223,0,0,1.55551
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,40.16555,40.16555,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.93708,0.7819002,0,0.6790856,-0.6790856,2.908382,20.77411,0.1507265,0.7096444,0,0,0.7819002
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,39.5409,39.5409,0.2374952,0.09767385,0,-1,0,0.09767385,0,0,0.1398214,0.1635709,0,0.1028146,0.09767385,0,0,11.69162,0.1028146,0,0.1028146,-0.1028146,2.800006,20,0.1507265,0.2612447,0,0,0.1028146
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,39.15585,39.15585,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507265,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,38.74512,38.74512,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507265,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,38.36007,38.36007,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150806,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,38.12048,38.12048,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1509472,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.695196,42.81348,37.82955,0,0,3.505263,0,1.121937,0,0,0,0,0,0.695196,0,0,3.505263,3.33,5.14586,5.994,4.025196,0,4.025196,12.93687,92.40605,0.1509776,0,0.5561568,5,6.689196
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.315353,56.70834,38.5312,1.248847,1.248847,0,0,0,1.248847,185.3993,0,0,0,2.315353,1.314576,1.248847,0,0,1.120664,9.616676,1.000777,0,1.000777,13.88629,99.18761,0.1509175,1.373731,1.852282,0,11.93203
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.822523,63.2198,40.04575,0.3159707,0.3159707,0,-1,0,0.3159707,893.2864,2.370036,0,0,2.822523,0.3326007,0.3159707,0,0,0.1198868,10.51738,0.1198868,0,0.1198868,14.00003,100,0.1509103,0.3475678,2.258019,0,13.3399
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.11553,68.47115,41.91969,2.880751,2.880751,0,0,0,2.880751,108.15,0.0831616,0,0,3.11553,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1509103,3.168826,2.492424,0,13.7408
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.21173,71.82312,43.77651,0,0,0,0,0,0,0,3.21173,0,0,3.21173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509103,0,2.569384,0,13.837
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.125167,73.04176,45.50499,0.2587964,0.2587964,0,0,0,0.2587964,1207.578,2.852749,0,0,3.125167,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1509103,0.284676,2.500133,0,13.75044
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.859017,72.32681,47.26768,0.1883708,0.1883708,0,0,0,0.1883708,1517.76,2.660732,0,0,2.859017,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1509103,0.2072078,2.287214,0,13.48429
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.428245,69.05965,48.27738,2.226519,2.226519,0,-1,0,2.226519,109.0602,0.0845407,0,0,2.428245,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1509103,2.449171,1.942596,0,13.05352
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.486302,60.5935,48.6111,2.503385,2.503385,0,-1,0,2.503385,59.37167,0,4.440892E-16,0,1.486302,2.635142,2.503385,0,0,0,10.62527,0,1.148841,-1.148841,12.78904,91.35013,0.1509103,2.753724,1.189041,0,12.11158
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,49.11595,49.11595,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.27649,9.476434,0,0.7155277,-0.7155277,12.03481,85.96276,0.1509103,0.7477264,0,0,9.476434
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,48.68811,48.68811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.071521,8.760906,0,0,0,12.03481,85.96276,0.1509103,0,0,0,8.760906
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,47.24201,47.24201,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.071521,8.760906,0,0.7315009,-0.7315009,11.26374,80.45513,0.1509103,0.7644184,0,0,8.760906
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,45.96705,45.96705,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.884299,8.029405,0,0.3706343,-0.3706343,10.87306,77.66455,0.1509103,0.3873129,0,0,8.029405
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.296115,7.658771,0,0,0,10.87306,77.66455,0.1509103,0,0,0,7.658771
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,43.45991,43.45991,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.296115,7.658771,0,0.3730438,-0.3730438,10.47984,74.85582,0.1509103,0.3898307,0,0,7.658771
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,42.28763,42.28763,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.710608,7.285727,0,0.1575479,-0.1575479,10.31377,73.66961,0.1509103,0.1646376,0,0,7.285727
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,41.46618,41.46618,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.885662,7.128179,0,0.3277743,-0.3277743,9.968262,71.20172,0.1509103,0.3425241,0,0,7.128179
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,40.7902,40.7902,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.249855,6.800405,0,0.6316145,-0.6316145,9.302482,66.44616,0.1509103,0.6600372,0,0,6.800405
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,40.11421,40.11421,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.951649,6.16879,0,0.3687444,-0.3687444,8.913791,63.6698,0.1509103,0.3853379,0,0,6.16879
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,39.51524,39.51524,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.361365,5.800045,0,0.09262752,-0.09262752,8.816153,62.97239,0.1509103,0.09679576,0,0,5.800045
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,39.10451,39.10451,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.464284,5.707418,0,0.4234607,-0.4234607,8.369785,59.78407,0.1509103,0.4425165,0,0,5.707418
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,38.71945,38.71945,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.934796,5.283957,0,0.1742643,-0.1742643,8.186095,58.47199,0.1509103,0.1821062,0,0,5.283957
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,38.3344,38.3344,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.128424,5.109693,0,0.3357438,-0.3357438,7.83219,55.9441,0.1509103,0.3508523,0,0,5.109693
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,38.09481,38.09481,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.501472,4.773949,0,0.1254153,-0.1254153,7.699991,54.99982,0.1509103,0.131059,0,0,4.773949
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7802971,43.41941,37.80388,1.837048,1.837048,0,0,0,1.837048,42.47559,0,2.220446E-16,0,0.7802971,1.933735,1.837048,0,0,6.640822,4.648534,0,1.153438,-1.153438,6.48416,46.31534,0.1509103,2.020753,0.6242377,0,5.428831
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.323974,56.75627,38.50554,0.7500427,0.7500427,0,0,0,0.7500427,309.8455,0,0,0,2.323974,0.7895186,0.7500427,0,0,7.92242,3.495096,1.534455,0,1.534455,7.939872,56.71326,0.1508184,0.825047,1.859179,0,5.81907
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.830323,63.29629,40.04575,1.7603,1.7603,0,-1,0,1.7603,160.7864,0,0,0,2.830323,1.852947,1.7603,0,0,6.387965,4.876106,0.9773762,0,0.9773762,8.867093,63.33625,0.1507599,1.93633,2.264259,0,7.706429
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.122743,68.5472,41.91969,1.463055,1.463055,0,0,0,1.463055,213.4399,0,0,0,3.122743,1.540058,1.463055,0,0,5.410589,5.755744,1.582685,0,1.582685,10.36856,74.061,0.1506653,1.609361,2.498195,0,8.878488
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.21825,71.89486,43.77651,1.366938,1.366938,0,0,0,1.366938,235.4349,0,0,0,3.21825,1.438883,1.366938,0,0,3.827903,7.180161,1.779367,0,1.779367,12.05662,86.11852,0.150559,1.503632,2.5746,0,10.39841
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.130919,73.10543,45.50499,0.9139525,0.9139525,0,0,0,0.9139525,342.5692,0.120328,0,0,3.130919,0.9620552,0.9139525,0,0,2.048536,8.781591,2.048536,0,2.048536,14.00003,100,0.1504368,1.005348,2.504735,0,11.91251
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.863413,72.40558,47.29335,0.728028,0.728028,0,0,0,0.728028,393.3108,2.097068,0,0,2.863413,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1504368,0.8008308,2.29073,0,13.48869
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.432174,69.09922,48.27738,0.4305334,0.4305334,0,-1,0,0.4305334,564.9211,1.978981,0,0,2.432174,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1504368,0.4735867,1.945739,0,13.05745
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.07039,65.93885,48.6111,4.489386,3.33,0,-1,0,3.33,62.17386,0,1.159386,1.608325,2.07039,3.505263,3.33,0,0,0,10.62527,0,1.434874,-1.434874,12.48754,89.19653,0.1504368,4.938325,1.656312,0,12.69566
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,49.11595,49.11595,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.594304,9.1904,0,3.505263,-3.505263,8.792666,62.80463,0.1504368,4.23452,0,0,9.1904
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,48.68811,48.68811,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.489041,5.685137,0,0.7544472,-0.7544472,7.997409,57.12424,0.1504368,0.7883974,0,0,5.685137
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,47.24201,47.24201,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.327316,4.93069,0,1.783343,-1.783343,6.117601,43.69706,0.1504368,1.863593,0,0,4.93069
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,45.94138,45.94138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.308807,3.147347,0,0,0,6.117601,43.69706,0.1504368,0,0,0,3.147347
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,44.76054,44.76054,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.308807,3.147347,0,2.555484,-2.555484,3.423885,24.45627,0.1504368,2.67048,0,0,3.147347
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,43.4428,43.4428,4.522568,0.5622707,0,-1,0,0.5622707,0,0,3.960298,4.412555,0,0.5918639,0.5622707,0,0,11.14823,0.5918639,0,0.5918639,-0.5918639,2.800006,20,0.1504368,4.974825,0,0,0.5918639
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,42.26196,42.26196,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,41.44051,41.44051,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,40.76453,40.76453,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,40.11421,40.11421,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,39.51524,39.51524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,39.10451,39.10451,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,38.71945,38.71945,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504368,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8707137,44.09712,37.80388,3.091831,3.091831,5,0,1.53,3.091831,28.16175,0,0,0,0.8707137,0,0,1.908169,1.81276,11.80586,0,2.683474,0,2.683474,5.345773,38.18401,0.1506054,3.401014,0.696571,5,0.8707137
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.331942,56.85701,38.5312,0.845656,0.845656,4.350919,0,1.352801,0.845656,275.7554,0,0,0,2.331942,0,0,3.505263,3.33,9.122386,2.415127,5.661942,0,5.661942,10.71716,76.55101,0.1506401,0.9302216,1.865553,5,4.747068
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.837709,63.39949,40.07143,1.96194,1.96194,0,-1,0,1.96194,144.6379,0,0,0,2.837709,2.0652,1.96194,0,0,3.460444,7.510874,0.7725096,0,0.7725096,11.45003,81.78576,0.1505941,2.158134,2.270167,0,10.34858
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.128918,68.67597,41.97103,0.8566204,0.8566204,0,0,0,0.8566204,365.2631,0,0,0,3.128918,0.9017057,0.8566204,0,0,2.687935,8.206133,2.227212,0,2.227212,13.56295,96.87801,0.1504619,0.9422825,2.503134,0,11.33505
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.223643,72.01902,43.82785,2.624378,2.624378,0,0,0,2.624378,122.8346,0.0004175973,0,0,3.223643,2.762503,2.624378,0,0,0.4607224,10.21062,0.4607224,0,0.4607224,14.00003,100,0.1504346,2.886816,2.578914,0,13.43427
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.135539,73.22117,45.55632,1.233474,1.233474,0,0,0,1.233474,254.2038,1.837145,0,0,3.135539,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1504346,1.356822,2.508431,0,13.76081
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.867402,72.50104,47.33614,1.348341,1.348341,0,0,0,1.348341,212.6616,1.448097,0,0,2.867402,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1504346,1.483175,2.293922,0,13.49268
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.435314,69.18126,48.32017,2.832806,2.832806,0,-1,0,2.832806,85.96827,4.440892E-16,0,0,2.435314,2.981901,2.832806,0,0,0,10.62527,0,0.5465868,-0.5465868,13.42387,95.88463,0.1504346,3.116086,1.948251,0,13.06059
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.644641,62.05643,48.66244,1.201865,1.201865,0,-1,0,1.201865,136.8407,0,0,0,1.644641,1.265121,1.201865,0,0,0.6073186,10.07869,0.379519,0,0.379519,13.78392,98.45636,0.1504121,1.322052,1.315712,0,11.72333
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,49.14162,49.14162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2277996,10.42025,0,0,0,13.78392,98.45636,0.1504121,0,0,0,10.42025
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,48.71378,48.71378,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2277996,10.42025,0,1.413944,-1.413944,12.29349,87.81047,0.1504121,1.477571,0,0,10.42025
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,47.24201,47.24201,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.798848,9.00631,0,1.413463,-1.413463,10.80357,77.1682,0.1504121,1.477069,0,0,9.00631
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,45.94138,45.94138,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.369363,7.592847,0,2.513373,-2.513373,8.154242,58.24447,0.1504121,2.626475,0,0,7.592847
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,44.73487,44.73487,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.162,5.079474,0,2.40973,-2.40973,5.614164,40.10109,0.1504121,2.518167,0,0,5.079474
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,43.41713,43.41713,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.839477,2.669745,0,2.280486,-2.280486,3.21032,22.93081,0.1504121,2.383108,0,0,2.669745
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,42.23629,42.23629,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.37335,0.389259,0,0.08666579,-0.08666579,3.118967,22.27829,0.1504121,0.09056576,0,0,0.389259
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,41.41484,41.41484,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.46965,0.3025932,0,0.07812159,-0.07812159,3.036619,21.6901,0.1504121,0.08163706,0,0,0.3025932
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,40.76453,40.76453,0.3522305,0.213248,0,-1,0,0.213248,0,0,0.1389825,0.1742055,0,0.2244716,0.213248,0,0,11.55645,0.2244716,0,0.2244716,-0.2244716,2.800006,20,0.1504121,0.3874535,0,0,0.2244716
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,40.0971,40.0971,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504121,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,39.51524,39.51524,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504121,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,39.10451,39.10451,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504121,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,38.71945,38.71945,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504121,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,38.30873,38.30873,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1504943,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,38.09481,38.09481,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1505663,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9664,44.84786,37.82955,1.211946,1.211946,4.717209,0,1.452798,1.211946,79.73955,4.440892E-16,0,0,0.9664,0,0,3.505263,3.33,5.14586,5.994,4.2964,0,4.2964,13.19416,94.2438,0.1507251,1.33314,0.77312,5,6.9604
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.340334,56.93233,38.5312,1.090404,1.090404,0,0,0,1.090404,214.63,0.3430799,0,0,2.340334,1.147794,1.090404,0,0,0.8494602,9.86076,0.8494602,0,0.8494602,14.00003,100,0.1506749,1.199444,1.872267,0,12.20109
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.845593,63.47701,40.07143,0,0,0,-1,0,0,0,2.845593,0,0,2.845593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506749,0,2.276474,0,13.47087
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.136146,68.75243,41.97103,1.942802,1.942802,0,0,0,1.942802,161.4238,1.091091,0,0,3.136146,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1506749,2.137083,2.508917,0,13.76142
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.229746,72.10799,43.84497,0.1267441,0.1267441,0,0,0,0.1267441,2548.242,3.096331,0,0,3.229746,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1506749,0.1394185,2.583797,0,13.85502
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.140645,73.31014,45.58199,1.552378,1.552378,0,0,0,1.552378,202.3118,1.506562,0,0,3.140645,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1506749,1.707616,2.512516,0,13.76592
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.872131,72.55201,47.33614,0.6897146,0.6897146,0,0,0,0.6897146,416.4232,2.146116,0,0,2.872131,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1506749,0.7586861,2.297705,0,13.49741
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.438614,69.2448,48.34584,2.096163,2.096163,0,-1,0,2.096163,116.3371,0.2321271,0,0,2.438614,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1506749,2.305779,1.950891,0,13.06389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.723614,62.798,48.68811,2.327904,2.327904,0,-1,0,2.327904,74.04145,0,0,0,1.723614,2.450425,2.327904,0,0,0,10.62527,0,0.7268114,-0.7268114,13.2339,94.52768,0.1506749,2.560694,1.378891,0,12.34889
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,49.16729,49.16729,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8075683,9.898462,0,0.1750514,-0.1750514,13.04938,93.20968,0.1506749,0.1829287,0,0,9.898462
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,48.73089,48.73089,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.00207,9.723412,0,2.730911,-2.730911,10.17075,72.64806,0.1506749,2.853801,0,0,9.723412
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,47.26768,47.26768,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.036415,6.992501,0,3.505263,-3.505263,6.475877,46.25617,0.1506749,4.480224,0,0,6.992501
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,45.96705,45.96705,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.931151,3.487238,0,3.01773,-3.01773,3.29491,23.53503,0.1506749,3.153528,0,0,3.487238
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,44.73487,44.73487,1.080586,0.4460325,0,-1,0,0.4460325,0,0,0.6345532,0.7426118,0,0.4695079,0.4460325,0,0,11.28418,0.4695079,0,0.4695079,-0.4695079,2.800006,20,0.1506749,1.188644,0,0,0.4695079
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,42.21062,42.21062,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,41.37206,41.37206,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,40.72174,40.72174,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,40.07143,40.07143,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,39.51524,39.51524,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,38.71945,38.71945,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506749,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,38.30873,38.30873,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1507707,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,38.12048,38.12048,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1508842,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.067592,45.62117,37.82955,1.183234,1.183234,4.688497,0,1.44496,1.183234,90.22662,4.440892E-16,0,0,1.067592,0,0,3.505263,3.33,5.14586,5.994,4.397592,0,4.397592,13.29016,94.92951,0.1510324,1.301557,0.8540734,5,7.061592
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.348178,57.05173,38.57399,0.2056655,0.2056655,0,0,0,0.2056655,1141.746,1.383419,0,0,2.348178,0.21649,0.2056655,0,0,0.7482685,9.951833,0.7482685,0,0.7482685,14.00003,100,0.1509883,0.2262321,1.878542,0,12.30001
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.852739,63.59858,40.11421,0,0,0,-1,0,0,0,2.852739,0,0,2.852739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,0,2.282191,0,13.47801
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.141967,68.89898,42.03949,2.027546,2.027546,0,0,0,2.027546,154.964,1.007708,0,0,3.141967,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,2.2303,2.513573,0,13.76724
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.234519,72.25802,43.92198,1.000913,1.000913,0,0,0,1.000913,323.1568,2.180926,0,0,3.234519,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,1.101005,2.587615,0,13.85979
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.144237,73.46858,45.67612,1.539291,1.539291,0,0,0,1.539291,204.2653,1.523931,0,0,3.144237,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,1.69322,2.51539,0,13.76951
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.658411,81.90964,47.43026,0.2384092,0.2384092,0,0,0,0.2384092,1534.51,3.407454,0,0,3.658411,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,0.2622501,2.926729,0,14.28369
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.945983,74.70307,48.42285,1.867253,1.867253,0,-1,0,1.867253,157.7709,0.980453,0,0,2.945983,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,2.053979,2.356786,0,13.57126
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.801624,63.61534,48.78223,0.7137582,0.7137582,0,-1,0,0.7137582,252.4138,1.0503,0,0,1.801624,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,0.785134,1.441299,0,12.4269
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,49.29564,49.29564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509883,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,48.83357,48.83357,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1509883,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,47.3618,47.3618,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1509883,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,46.0355,46.0355,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1509883,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1509883,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,43.4428,43.4428,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1509883,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,42.21062,42.21062,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1509883,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,41.39772,41.39772,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1509883,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,40.74741,40.74741,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1509883,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,40.07143,40.07143,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1509883,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,39.51524,39.51524,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1509883,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,39.13018,39.13018,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509883,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,38.71945,38.71945,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509883,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,38.30873,38.30873,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151073,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,38.12048,38.12048,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1512182,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.173916,46.46961,37.85522,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,262.0403,0,0,0,1.173916,0,0,3.505263,3.33,5.14586,5.994,4.503916,0,4.503916,13.39103,95.65,0.1512722,0.4927898,0.9391332,5,7.167916
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.356682,57.12828,38.57399,1.80262,1.80262,0,0,0,1.80262,130.7365,0,0,0,2.356682,1.897494,1.80262,0,0,0.6419437,10.04752,0.4591874,0,0.4591874,13.82665,98.76159,0.1512452,1.982882,1.885345,0,12.40421
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.860218,63.70308,40.13988,0.09183601,0.09183601,0,-1,0,0.09183601,3114.484,2.580792,0,0,2.860218,0.09666948,0.09183601,0,0,0.1827563,10.46079,0.1827563,0,0.1827563,14.00003,100,0.1512345,0.1010196,2.288174,0,13.32101
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.148657,69.00185,42.06516,0,0,0,0,0,0,0,3.148657,0,0,3.148657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512345,0,2.518925,0,13.77393
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.240365,72.35521,43.94765,0.9136419,0.9136419,0,0,0,0.9136419,354.6646,2.278636,0,0,3.240365,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1512345,1.005006,2.592292,0,13.86564
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.148669,73.58264,45.72746,2.915174,2.915174,0,0,0,2.915174,108.0096,0.0800648,0,0,3.148669,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1512345,3.206692,2.518935,0,13.77394
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.87803,72.82607,47.50727,0,0,0,0,0,0,0,2.87803,0,0,2.87803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512345,0,2.302424,0,13.5033
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.443777,69.43818,48.46563,0,0,0,-1,0,0,0,2.443777,0,0,2.443777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512345,0,1.955022,0,13.06905
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.834814,63.9785,48.83357,0,0,0,-1,0,0,0,1.834814,0,0,1.834814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512345,0,1.467851,0,12.46009
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,49.33842,49.33842,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1512345,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,48.90203,48.90203,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1512345,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,47.38748,47.38748,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1512345,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,46.0355,46.0355,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1512345,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,44.76054,44.76054,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1512345,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,43.41713,43.41713,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1512345,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,42.18495,42.18495,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,41.37206,41.37206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,40.07143,40.07143,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,39.5409,39.5409,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,39.13018,39.13018,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,38.71945,38.71945,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512345,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,38.3344,38.3344,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513236,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,38.14615,38.14615,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514836,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.681494,50.55142,37.88089,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,777.9373,0,0,0,1.681494,0,0,3.505263,3.33,5.14586,5.994,5.011494,0,5.011494,13.87256,99.08949,0.15148,0.2377625,1.345195,5,7.675494
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.930331,62.54583,38.59966,0.3939553,0.3939553,0,0,0,0.3939553,743.8234,2.381275,0,0,2.930331,0.4146898,0.3939553,0,0,0.1343667,10.50434,0.1343667,0,0.1343667,14.00003,100,0.1514721,0.4333508,2.344265,0,13.43468
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.86818,63.78172,40.13988,0.7629356,0.7629356,0,-1,0,0.7629356,375.94,2.06509,0,0,2.86818,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1514721,0.8392292,2.294544,0,13.49345
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.155333,69.1047,42.09083,1.157936,1.157936,0,0,0,1.157936,272.4964,1.936453,0,0,3.155333,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1514721,1.273729,2.524266,0,13.78061
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.93311,80.71705,43.99043,0,0,0,0,0,0,0,3.93311,0,0,3.93311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514721,0,3.146488,0,14.55838
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.153213,73.68728,45.77024,0,0,0,0,0,0,0,3.153213,0,0,3.153213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514721,0,2.52257,0,13.77849
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.881664,72.91805,47.55006,0.770338,0.770338,0,0,0,0.770338,374.0778,2.070781,0,0,2.881664,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1514721,0.8473718,2.305331,0,13.50694
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.445906,69.55055,48.54264,0.8972964,0.8972964,0,-1,0,0.8972964,272.5862,1.501383,0,0,2.445906,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1514721,0.987026,1.956725,0,13.07118
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.836558,64.0425,48.87636,3.415457,3.33,0,-1,0,3.33,55.15188,0,0.08545707,0.4270028,1.836558,3.505263,3.33,0,0,0,10.62527,0,1.668706,-1.668706,12.24106,87.43595,0.1514721,3.757003,1.469246,0,12.46183
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,49.38121,49.38121,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.854117,8.956569,0,1.458834,-1.458834,10.70331,76.45208,0.1514721,1.524481,0,0,8.956569
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,48.90203,48.90203,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.475044,7.497735,0,0.8641645,-0.8641645,9.792403,69.94559,0.1514721,0.9030519,0,0,7.497735
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,47.38748,47.38748,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.435226,6.633571,0,3.505263,-3.505263,6.097531,43.55371,0.1514721,3.751224,0,0,6.633571
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,46.0355,46.0355,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.329963,3.128307,0,0.7638688,-0.7638688,5.292343,37.80237,0.1514721,0.7982429,0,0,3.128307
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,44.78621,44.78621,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.178706,2.364439,0,1.376899,-1.376899,3.840964,27.4354,0.1514721,1.43886,0,0,2.364439
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,43.41713,43.41713,2.132108,0.9381624,0,-1,0,0.9381624,0,0,1.193946,1.407157,0,0.9875394,0.9381624,0,0,10.70859,0.9875394,0,0.9875394,-0.9875394,2.800006,20,0.1514721,2.345319,0,0,0.9875394
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,42.18495,42.18495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,41.37206,41.37206,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,40.74741,40.74741,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,40.0971,40.0971,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,39.56657,39.56657,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,39.15585,39.15585,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,38.74512,38.74512,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514721,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,38.36007,38.36007,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1515587,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,38.17182,38.17182,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516279,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.596142,49.88128,37.90656,1.079918,1.079918,4.585182,0,1.416755,1.079918,147.8021,0,0,0,1.596142,0,0,3.505263,3.33,5.14586,5.994,4.926142,0,4.926142,13.79158,98.51112,0.1517299,1.18791,1.276914,5,7.590142
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.373098,57.33508,38.62533,1.742881,1.742881,0,0,0,1.742881,136.1595,0.3187679,0,0,2.373098,1.834612,1.742881,0,0,0.2197181,10.42753,0.2197181,0,0.2197181,14.00003,100,0.151717,1.917169,1.898478,0,12.80063
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.668894,72.35573,40.19122,1.720433,1.720433,0,-1,0,1.720433,213.2541,1.857912,0,0,3.668894,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,1.892476,2.935115,0,14.29417
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.161456,69.23373,42.14217,1.00697,1.00697,0,0,0,1.00697,313.9573,2.101488,0,0,3.161456,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,1.107667,2.529165,0,13.78673
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.250427,72.61858,44.06744,2.134786,2.134786,0,0,0,2.134786,152.2601,1.003284,0,0,3.250427,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,2.348264,2.600342,0,13.8757
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.838864,82.07364,45.84726,0,0,0,0,0,0,0,3.838864,0,0,3.838864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,0,3.071091,0,14.46414
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.884537,73.044,47.62707,0.4543002,0.4543002,0,0,0,0.4543002,634.9408,2.406326,0,0,2.884537,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,0.4997302,2.30763,0,13.50981
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.448049,69.65305,48.6111,0.7928872,0.7928872,0,-1,0,0.7928872,308.7513,1.613431,0,0,2.448049,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,0.8721759,1.958439,0,13.07332
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.837739,64.13963,48.95337,1.44296,1.44296,0,-1,0,1.44296,127.3589,0.3188333,0,0,1.837739,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.151717,1.587256,1.470191,0,12.46301
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,49.43255,49.43255,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.151717,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,48.95337,48.95337,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.151717,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,47.43026,47.43026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.151717,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,46.06118,46.06118,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.151717,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,44.81189,44.81189,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.151717,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,43.4428,43.4428,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.151717,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,42.23629,42.23629,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.151717,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,41.39772,41.39772,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.151717,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.151717,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,40.11421,40.11421,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.151717,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,39.60936,39.60936,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.151717,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,39.20719,39.20719,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.151717,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,38.79646,38.79646,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.151717,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,38.38574,38.38574,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.151717,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,38.18893,38.18893,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.151717,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.499894,49.1206,37.92367,0,0,0,0,0,0,0,0,0,0,1.499894,0,0,0,0,11.30884,0.4473145,1.499894,0,1.499894,4.694441,33.53165,0.1516294,0,1.199915,0,1.947209
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.380993,57.46526,38.67667,0,0,0,0,0,0,0,0,0,0,2.380993,0,0,0,0,9.808949,1.797219,2.380993,0,2.380993,6.953249,49.66597,0.1514906,0,1.904794,0,4.178212
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.882427,64.03571,40.234,0.4050361,0.4050361,0,-1,0,0.4050361,711.6469,0,0,0,2.882427,0.4263538,0.4050361,0,0,7.427957,3.940113,2.456073,0,2.456073,9.283284,66.30904,0.1513476,0.4455397,2.305941,0,6.822539
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.167195,69.38013,42.21062,1.406114,1.406114,0,0,0,1.406114,225.2446,0,0,0,3.167195,1.480119,1.406114,0,0,4.971884,6.150578,1.687076,0,1.687076,10.88379,77.74117,0.1512495,1.546725,2.533756,0,9.317774
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.255188,72.75835,44.1359,2.601557,2.601557,0,0,0,2.601557,125.1246,0,0,0,3.255188,2.738481,2.601557,0,0,3.284808,7.668947,0.5167069,0,0.5167069,11.37398,81.24252,0.1512195,2.861713,2.604151,0,10.92414
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.160241,73.98193,45.94138,0,0,0,0,0,0,0,0.3921396,0,0,3.160241,0,0,0,0,2.768101,8.133983,2.768101,0,2.768101,14.00003,100,0.151059,0,2.528193,0,11.29422
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.886976,73.18642,47.72119,0,0,0,0,0,0,0,2.886976,0,0,2.886976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151059,0,2.30958,0,13.51225
