Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.260094,74.28231,45.29107,2.436467,2.436467,0,0,0,2.436467,133.8042,0,0,0,3.260094,2.564703,2.436467,0,0,3.18305,7.760529,0.6953919,0,0.6953919,11.64003,83.14289,0.1482876,2.680114,2.608075,0,11.02062
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.301682,78.01253,47.81532,1.574373,1.574373,0,0,0,1.574373,209.7141,0,0,0,3.301682,1.657235,1.574373,0,0,2.487658,8.386382,1.644447,0,1.644447,13.20009,94.28616,0.1482031,1.73181,2.641346,0,11.68806
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.173104,79.19665,49.91173,0.5320669,0.5320669,0,0,0,0.5320669,596.3731,1.769823,0,0,3.173104,0.5600705,0.5320669,0,0,0.843211,9.866385,0.843211,0,0.843211,14.00003,100,0.1481599,0.5852736,2.538483,0,13.03949
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.87112,78.36339,52.03381,2.757854,2.757854,0,0,0,2.757854,104.107,0,0,0,2.87112,2.903004,2.757854,0,0,0,10.62527,0,0.03188388,-0.03188388,13.96642,99.75994,0.1481599,3.033639,2.296896,0,13.49639
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.41539,74.61989,53.0863,1.515648,1.515648,0,-1,0,1.515648,159.3634,0.7845435,0,0,2.41539,1.595419,1.515648,0,0,0.03542653,10.59339,0.03542653,0,0.03542653,14.00003,100,0.1481581,1.667213,1.932312,0,13.00878
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.790597,68.60006,53.32589,0.6521651,0.6521651,0,-1,0,0.6521651,274.562,1.104108,0,0,1.790597,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1481581,0.7173815,1.432478,0,12.41587
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9893534,61.60619,53.57403,2.0482,2.0482,0,-1,0,2.0482,48.30356,0,0,0,0.9893534,2.156,2.0482,0,0,0,10.62527,0,1.166646,-1.166646,12.77028,91.21606,0.1481581,2.25302,0.7914827,0,11.61463
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2685978,54.73938,52.65845,1.541731,1.541731,0,-1,0,1.541731,17.42184,0,2.220446E-16,0,0.2685978,1.622874,1.541731,0,0,1.296274,9.458628,0,1.354276,-1.354276,11.34274,81.01942,0.1481581,1.695904,0.2148782,0,9.727225
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,50.77596,50.77596,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.801025,8.104351,0,2.247708,-2.247708,8.973451,64.09595,0.1481581,2.348855,0,0,8.104351
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,48.8079,48.8079,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.298478,5.856644,0,1.555968,-1.555968,7.333315,52.38072,0.1481581,1.625987,0,0,5.856644
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,46.90829,46.90829,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.027332,4.300675,0,0.972464,-0.972464,6.308249,45.05883,0.1481581,1.016225,0,0,4.300675
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,45.2654,45.2654,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.107847,3.328211,0,0.4760671,-0.4760671,5.80643,41.47441,0.1481581,0.4974901,0,0,3.328211
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,43.6995,43.6995,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.636811,2.852144,0,0.1498872,-0.1498872,5.648435,40.34588,0.1481581,0.1566322,0,0,2.852144
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,42.76681,42.76681,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.803352,2.702257,0,0.8888128,-0.8888128,4.711544,33.65382,0.1481581,0.9288094,0,0,2.702257
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,42.02237,42.02237,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.790922,1.813444,0,0.5671352,-0.5671352,4.113731,29.38373,0.1481581,0.5926563,0,0,1.813444
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,41.20092,41.20092,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.42107,1.246309,0,0.5041115,-0.5041115,3.58235,25.58817,0.1481581,0.5267965,0,0,1.246309
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,40.60194,40.60194,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.9812,0.7421976,0,0.2292094,-0.2292094,3.340743,23.8624,0.1481581,0.2395238,0,0,0.7421976
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,40.0971,40.0971,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.23587,0.5129882,0,0.4077723,-0.4077723,2.910913,20.79219,0.1481581,0.426122,0,0,0.5129882
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,39.56657,39.56657,0.2978882,0.09995512,0,-1,0,0.09995512,0,0,0.1979331,0.227722,0,0.1052159,0.09995512,0,0,11.68895,0.1052159,0,0.1052159,-0.1052159,2.800006,20,0.1481581,0.3276771,0,0,0.1052159
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,39.13018,39.13018,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482416,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.003566,46.27121,38.91626,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,297.7281,0,0,0,1.003566,0,0,3.505263,3.33,8.475861,2.997,4.333566,0,4.333566,10.0703,71.93059,0.1482913,0.3707822,0.8028528,5,4.000566
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.900356,53.16896,38.59966,2.214974,2.214974,4.344816,0,1.351135,2.214974,85.79584,0,0,0,1.900356,0,0,2.129842,2.02335,4.142294,6.89721,3.923705,0,3.923705,13.79266,98.51878,0.1484144,2.436472,1.520285,5,8.797565
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.589326,60.60579,39.72916,0.5287774,0.5287774,0,0,0,0.5287774,489.6816,1.814129,0,0,2.589326,0.5566077,0.5287774,0,0,0.218589,10.42854,0.218589,0,0.218589,14.00003,100,0.1484032,0.5816551,2.07146,0,13.01787
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.03392,68.36305,42.52722,0.1565273,0.1565273,0,-1,0,0.1565273,1938.269,2.869155,0,0,3.03392,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,0.1721801,2.427136,0,13.65919
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.261418,74.48293,45.43653,1.159143,1.159143,0,0,0,1.159143,281.3645,2.041267,0,0,3.261418,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,1.275058,2.609134,0,13.88669
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.301056,78.22737,47.98645,0.08522251,0.08522251,0,0,0,0.08522251,3873.455,3.211348,0,0,3.301056,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,0.09374475,2.640845,0,13.92633
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.17088,79.42401,50.10853,0.1701199,0.1701199,0,0,0,0.1701199,1863.909,2.991807,0,0,3.17088,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,0.1871319,2.536704,0,13.79615
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.868382,78.56754,52.22206,0.7259302,0.7259302,0,0,0,0.7259302,395.1319,2.104245,0,0,2.868382,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,0.7985231,2.294705,0,13.49366
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.412039,74.81877,53.2831,1.044351,1.044351,0,-1,0,1.044351,230.9605,1.312722,0,0,2.412039,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,1.148787,1.929631,0,13.03731
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.786973,68.78645,53.52269,0,0,0,-1,0,0,0,1.786973,0,0,1.786973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484032,0,1.429578,0,12.41225
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9856717,61.77387,53.76228,1.32465,1.32465,0,-1,0,1.32465,74.40995,0,0,0,0.9856717,1.394369,1.32465,0,0,0,10.62527,0,0.4086972,-0.4086972,13.56922,96.92283,0.1484032,1.457116,0.7885374,0,11.61095
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1026201,53.59289,52.80392,0,0,0,-1,0,0,0,0,0,0,0.1026201,0,0,0,0,0.454108,10.21658,0.1026201,0,0.1026201,13.66658,97.61822,0.148398,0,0.08209611,0,10.3192
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3514878,10.30894,0,0,0,13.66658,97.61822,0.148398,0,0,0,10.30894
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,48.95337,48.95337,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3514878,10.30894,0,0.05840055,-0.05840055,13.60502,97.1785,0.148398,0.06102857,0,0,10.30894
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,47.02809,47.02809,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4163773,10.25054,0,2.737239,-2.737239,10.71971,76.56924,0.148398,2.860415,0,0,10.25054
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.457754,7.513296,0,0,0,10.71971,76.56924,0.148398,0,0,0,7.513296
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,43.80218,43.80218,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.457754,7.513296,0,0.2118714,-0.2118714,10.49638,74.97401,0.148398,0.2214057,0,0,7.513296
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,42.86094,42.86094,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.693167,7.301424,0,0.3602524,-0.3602524,10.11664,72.26159,0.148398,0.3764637,0,0,7.301424
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,42.09083,42.09083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.093447,6.941172,0,0,0,10.11664,72.26159,0.148398,0,0,0,6.941172
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,41.25226,41.25226,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.093447,6.941172,0,0.5260963,-0.5260963,9.562089,68.3005,0.148398,0.5497706,0,0,6.941172
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,40.64473,40.64473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.677999,6.415076,0,0,0,9.562089,68.3005,0.148398,0,0,0,6.415076
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,40.13988,40.13988,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.677999,6.415076,0,0.336908,-0.336908,9.206957,65.76385,0.148398,0.3520688,0,0,6.415076
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,39.59224,39.59224,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.052341,6.078167,0,0.5921867,-0.5921867,8.582737,61.30514,0.148398,0.6188352,0,0,6.078167
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008367251,39.24018,39.18152,0.3537677,0.3537677,0,0,0,0.3537677,2.365182,0,5.551115E-17,0,0.008367251,0.372387,0.3537677,0,0,5.710326,5.485981,0,0.3640198,-0.3640198,8.199027,58.56436,0.148398,0.3891445,0.0066938,0,5.494348
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.01263,46.36792,38.94193,0.1968939,0.1968939,0,0,0,0.1968939,514.3026,0,0,0,1.01263,0.2072567,0.1968939,0,0,6.114792,5.121961,0.8053736,0,0.8053736,8.963071,64.0218,0.1483568,0.2165833,0.8101043,0,6.134592
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.908106,53.29165,38.651,3.209482,3.209482,5,0,1.53,3.209482,59.45216,0,0,0,1.908106,0,0,1.790518,1.700992,5.309419,5.846797,3.609098,0,3.609098,12.38696,88.47813,0.1485488,3.530431,1.526485,5,7.754904
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.596028,60.69897,39.75483,1.777117,1.777117,0,0,0,1.777117,146.0809,0,0,0,2.596028,1.87065,1.777117,0,0,1.70032,9.094986,0.7253788,0,0.7253788,13.07512,93.39351,0.1485117,1.954829,2.076823,0,11.69101
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.037792,68.51927,42.62135,0.4264638,0.4264638,0,-1,0,0.4264638,712.3213,1.613941,0,0,3.037792,0.4489093,0.4264638,0,0,0.9749418,9.747827,0.9749418,0,0.9749418,14.00003,100,0.1484618,0.4691102,2.430234,0,12.78562
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.262019,74.70828,45.60767,1.73109,1.73109,0,0,0,1.73109,188.4373,1.439819,0,0,3.262019,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1484618,1.904199,2.609615,0,13.88729
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.300285,78.44067,48.15759,0.9350735,0.9350735,0,0,0,0.9350735,352.9439,2.315997,0,0,3.300285,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1484618,1.028581,2.640228,0,13.92556
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.169861,79.58856,50.24545,0.564021,0.564021,0,0,0,0.564021,562.0112,2.576155,0,0,3.169861,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1484618,0.6204231,2.535889,0,13.79514
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.865358,78.77917,52.41887,1.618971,1.618971,0,0,0,1.618971,176.9864,1.161178,0,0,2.865358,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1484618,1.780868,2.292286,0,13.49063
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.407897,75.06021,53.52269,2.940231,2.940231,0,-1,0,2.940231,81.89483,0,4.440892E-16,0,2.407897,3.09498,2.940231,0,0,0,10.62527,0,0.6870828,-0.6870828,13.27578,94.82681,0.1484618,3.234254,1.926318,0,13.03317
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.783383,68.96352,53.71094,1.723887,1.723887,0,-1,0,1.723887,103.4513,2.220446E-16,0,0,1.783383,1.814618,1.723887,0,0,0.7634253,9.938191,0,0.03123453,-0.03123453,13.24286,94.59164,0.1484618,1.896276,1.426707,0,11.72157
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9819103,61.94987,53.95909,1.813337,1.813337,0,-1,0,1.813337,54.14937,0,0,0,0.9819103,1.908775,1.813337,0,0,0.7981303,9.906957,0,0.9268651,-0.9268651,12.26585,87.61307,0.1484618,1.99467,0.7855282,0,10.88887
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06464921,53.48887,52.99217,0.4824653,0.4824653,0,-1,0,0.4824653,13.39976,0,0,0,0.06464921,0.5078582,0.4824653,0,0,1.82798,8.980092,0,0.443209,-0.443209,11.79867,84.27605,0.1484618,0.5307118,0.05171936,0,9.044741
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,51.06689,51.06689,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.320435,8.536882,0,3.073727,-3.073727,8.558678,61.13329,0.1484618,3.212045,0,0,8.536882
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,49.11595,49.11595,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.735687,5.463156,0,0.8852211,-0.8852211,7.625572,54.46827,0.1484618,0.925056,0,0,5.463156
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,47.17356,47.17356,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.719266,4.577935,0,0.3906225,-0.3906225,7.21382,51.52718,0.1484618,0.4082005,0,0,4.577935
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,45.48787,45.48787,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.153291,4.187312,0,1.015733,-1.015733,6.143143,43.87951,0.1484618,1.061441,0,0,4.187312
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,43.89631,43.89631,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.281884,3.171579,0,0.6116666,-0.6116666,5.49839,39.27414,0.1484618,0.6391916,0,0,3.171579
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,42.93795,42.93795,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.961514,2.559912,0,0.4954677,-0.4954677,4.976121,35.54365,0.1484618,0.5177638,0,0,2.559912
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,42.15928,42.15928,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.512033,2.064445,0,0.1583528,-0.1583528,4.809203,34.35138,0.1484618,0.1654787,0,0,2.064445
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,41.29505,41.29505,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.687981,1.906092,0,0.2901285,-0.2901285,4.50338,32.16694,0.1484618,0.3031843,0,0,1.906092
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,40.69607,40.69607,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.01035,1.615963,0,0.2761095,-0.2761095,4.212336,30.08805,0.1484618,0.2885344,0,0,1.615963
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,40.16555,40.16555,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.31713,1.339854,0,0.1285204,-0.1285204,4.076863,29.12039,0.1484618,0.1343038,0,0,1.339854
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,39.60936,39.60936,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.45993,1.211333,0,0.5403829,-0.5403829,3.507249,25.05173,0.1484618,0.5647001,0,0,1.211333
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009502494,39.24814,39.18152,0.2292369,0.2292369,0,0,0,0.2292369,4.145273,0,0,0,0.009502494,0.241302,0.2292369,0,0,11.06036,0.6709504,0,0.2317995,-0.2317995,3.262911,23.30646,0.1484618,0.2521605,0.007601995,0,0.6804529
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.021745,46.43815,38.94193,0.3778028,0.3778028,0,0,0,0.3778028,270.4441,0,0,0,1.021745,0.3976872,0.3778028,0,0,11.31791,0.4391509,0.6240583,0,0.6240583,3.854945,27.53527,0.14843,0.4155831,0.8173964,0,1.460896
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.916598,53.33542,38.62533,2.020146,2.020146,5,0,1.53,2.020146,94.87422,0,0,0,1.916598,0,0,2.979854,2.830861,10.69386,1.000803,4.747459,0,4.747459,8.35878,59.70545,0.1485786,2.222161,1.533279,5,2.917402
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.602173,60.81701,39.80616,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,602.7191,0,0,0,2.602173,0,0,3.505263,3.33,5.946397,5.273517,5.932173,0,5.932173,13.98653,99.90361,0.1485559,0.4749128,2.081738,5,7.875689
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.040999,68.70025,42.74114,0.6965646,0.6965646,0,-1,0,0.6965646,436.571,2.293549,0,0,3.040999,0.7332259,0.6965646,0,0,0.01422467,10.61247,0.01422467,0,0.01422467,14.00003,100,0.1485552,0.766221,2.432799,0,13.65347
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.262654,74.92332,45.77024,1.20268,1.20268,0,0,0,1.20268,271.2821,1.996676,0,0,3.262654,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1485552,1.322948,2.610123,0,13.88793
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.298974,78.66992,48.34584,1.967198,1.967198,0,0,0,1.967198,167.6991,1.228239,0,0,3.298974,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1485552,2.163918,2.639179,0,13.92425
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.166228,79.86559,50.49359,1.744355,1.744355,0,0,0,1.744355,181.5128,1.330065,0,0,3.166228,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1485552,1.91879,2.532983,0,13.7915
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.862394,78.98081,52.60712,0.7008467,0.7008467,0,0,0,0.7008467,408.4194,2.12466,0,0,2.862394,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1485552,0.7709314,2.289915,0,13.48767
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.404506,75.24844,53.71094,0.6254599,0.6254599,0,-1,0,0.6254599,384.438,1.746127,0,0,2.404506,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1485552,0.6880059,1.923605,0,13.02978
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.779637,69.14867,53.90775,1.114036,1.114036,0,-1,0,1.114036,159.7468,0.6069673,0,0,1.779637,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1485552,1.22544,1.42371,0,12.40491
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.97818,62.11702,54.14734,2.053663,2.053663,0,-1,0,2.053663,47.63099,0,0,0,0.97818,2.16175,2.053663,0,0,0,10.62527,0,1.18357,-1.18357,12.75244,91.08864,0.1485552,2.259029,0.782544,0,11.60345
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04711255,53.55109,53.18898,1.476611,1.476611,0,-1,0,1.476611,3.190587,0,2.220446E-16,0,0.04711255,1.554327,1.476611,0,0,1.315078,9.441704,0,1.507215,-1.507215,11.16369,79.74049,0.1485552,1.624272,0.03769004,0,9.488816
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,51.2637,51.2637,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.989761,7.934489,0,0.4805318,-0.4805318,10.65717,76.12247,0.1485552,0.5021557,0,0,7.934489
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,49.29564,49.29564,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.523685,7.453958,0,2.898896,-2.898896,7.601461,54.29605,0.1485552,3.029346,0,0,7.453958
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,47.31047,47.31047,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.744681,4.555061,0,3.505263,-3.505263,3.90659,27.90416,0.1485552,3.744193,0,0,4.555061
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,45.62478,45.62478,4.782644,0.997308,0,-1,0,0.997308,0,0,3.785336,4.2636,0,1.049798,0.997308,0,0,10.63942,1.049798,0,1.049798,-1.049798,2.800006,20,0.1485552,5.260909,0,0,1.049798
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,44.0161,44.0161,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,43.0064,43.0064,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,42.23629,42.23629,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,41.37206,41.37206,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,40.72174,40.72174,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,40.19122,40.19122,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,39.60936,39.60936,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485552,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01135787,39.26115,39.18152,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.282145,4.440892E-16,0,0,0.01135787,0,0,3.505263,3.33,11.80586,0,3.341358,0,3.341358,5.969896,42.64203,0.1486711,0.5474526,0.009086299,5,0.01135787
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.030759,46.50766,38.94193,0,0,3.505263,0,1.121937,0,0,0,0,0,1.030759,0,0,3.505263,3.33,8.464502,3.007222,4.360759,0,4.360759,10.10688,72.19183,0.1486834,0,0.8246075,5,4.037982
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.924671,53.40413,38.62533,0,0,2.29376,0,0.7911966,0,0,0,0,0,1.924671,0,0,2.29376,2.179072,4.103743,6.931905,4.103743,0,4.103743,14.00003,100,0.1485832,0,1.539737,5,8.856576
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.608581,60.90761,39.83183,0,0,0,0,0,0,0,2.608581,0,0,2.608581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485832,0,2.086865,0,13.23386
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.044557,68.8535,42.83527,0.5068148,0.5068148,0,-1,0,0.5068148,600.7238,2.511068,0,0,3.044557,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1485832,0.5574963,2.435646,0,13.66983
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.262943,75.14552,45.94138,0.3212553,0.3212553,0,0,0,0.3212553,1015.685,2.924779,0,0,3.262943,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1485832,0.3533808,2.610354,0,13.88822
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.297319,78.90637,48.54264,2.170775,2.170775,0,0,0,2.170775,151.8959,1.012293,0,0,3.297319,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1485832,2.387853,2.637856,0,13.92259
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.163803,80.0798,50.68184,2.250777,2.250777,0,0,0,2.250777,140.5649,0.7945636,0,0,3.163803,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1485832,2.475855,2.531042,0,13.78908
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.859149,79.18996,52.80392,2.901835,2.901835,0,0,0,2.901835,98.52898,0,0,0,2.859149,3.054563,2.901835,0,0,0,10.62527,0,0.1954147,-0.1954147,13.79404,98.52868,0.1485832,3.192019,2.287319,0,13.48442
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.40089,75.44447,53.90775,1.130889,1.130889,0,-1,0,1.130889,212.3011,0.9933529,0,0,2.40089,1.190409,1.130889,0,0,0.2171274,10.42986,0.2171274,0,0.2171274,14.00003,100,0.1485721,1.243978,1.920712,0,12.83075
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.775936,69.32458,54.096,0.5666663,0.5666663,0,-1,0,0.5666663,313.4007,1.179445,0,0,1.775936,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1485721,0.6233329,1.420749,0,12.40121
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.974384,62.29261,54.34414,0.8952435,0.8952435,0,-1,0,0.8952435,108.8401,0.03202251,0,0,0.974384,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1485721,0.9847678,0.7795072,0,11.59966
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03655074,53.60693,53.32589,1.435026,1.435026,0,-1,0,1.435026,2.547043,0,2.220446E-16,0,0.03655074,1.510554,1.435026,0,0,0,10.62527,0,1.474003,-1.474003,12.44629,88.90191,0.1485721,1.578529,0.02924059,0,10.66183
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,51.40061,51.40061,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.637781,9.151271,0,0.4926732,-0.4926732,11.92697,85.19247,0.1485721,0.5148436,0,0,9.151271
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,49.38121,49.38121,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.185196,8.658598,0,1.718466,-1.718466,10.11555,72.25376,0.1485721,1.795797,0,0,8.658598
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,47.43026,47.43026,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.094603,6.940132,0,0.1864931,-0.1864931,9.918966,70.84962,0.1485721,0.1948853,0,0,6.940132
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,45.72746,45.72746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301817,6.753639,0,0,0,9.918966,70.84962,0.1485721,0,0,0,6.753639
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,44.08456,44.08456,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.301817,6.753639,0,0.1331545,-0.1331545,9.778608,69.84707,0.1485721,0.1391464,0,0,6.753639
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,43.10053,43.10053,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.449767,6.620484,0,0.329105,-0.329105,9.431702,67.36916,0.1485721,0.3439147,0,0,6.620484
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815439,6.291379,0,0,0,9.431702,67.36916,0.1485721,0,0,0,6.291379
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,41.41484,41.41484,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.815439,6.291379,0,0.6366565,-0.6366565,8.760607,62.57564,0.1485721,0.665306,0,0,6.291379
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,40.74741,40.74741,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.522835,5.654723,0,0.4846996,-0.4846996,8.249688,58.92623,0.1485721,0.506511,0,0,5.654723
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,40.21689,40.21689,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.06139,5.170023,0,0.8478883,-0.8478883,7.355936,52.54229,0.1485721,0.8860433,0,0,5.170023
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,39.63503,39.63503,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.003488,4.322135,0,0.3183585,-0.3183585,7.020357,50.1453,0.1485721,0.3326846,0,0,4.322135
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01355837,39.27659,39.18152,0.5801117,0.5801117,0,0,0,0.5801117,2.3372,0,0,0,0.01355837,0.6106439,0.5801117,0,0,7.35722,4.003777,0,0.5970856,-0.5970856,6.390973,45.64972,0.1485721,0.6381229,0.0108467,0,4.017335
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.039815,46.55057,38.91626,0.5589125,0.5589125,0,0,0,0.5589125,186.0426,0,0,0,1.039815,0.5883289,0.5589125,0,0,8.020648,3.406691,0.4514862,0,0.4514862,6.819291,48.70912,0.1485492,0.6148037,0.831852,0,4.446506
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.932899,53.44575,38.59966,0,0,0,0,0,0,0,0,0,0,1.932899,0,0,0,0,7.569162,3.813028,1.932899,0,1.932899,8.653,61.80701,0.1484513,0,1.546319,0,5.745927
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.615668,60.94461,39.80616,1.835276,1.835276,0,0,0,1.835276,142.5218,0,0,0,2.615668,1.931869,1.835276,0,0,5.636263,5.552638,0.6837986,0,0.6837986,9.301707,66.44064,0.1484167,2.018803,2.092534,0,8.168305
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.048295,68.98772,42.91228,1.460643,1.460643,0,-1,0,1.460643,208.6954,0,0,0,3.048295,1.537519,1.460643,0,0,4.952465,6.168056,1.510777,0,1.510777,10.73496,76.67811,0.1483403,1.606707,2.438636,0,9.216352
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.264219,75.3135,46.06118,0,0,0,0,0,0,0,0,0,0,3.264219,0,0,0,0,3.441688,7.527755,3.264219,0,3.264219,13.83167,98.79742,0.1481754,0,2.611375,0,10.79197
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.296709,79.0886,48.68811,1.302317,1.302317,0,0,0,1.302317,253.1418,1.74838,0,0,3.296709,1.37086,1.302317,0,0,0.1774688,10.46555,0.1774688,0,0.1774688,14.00003,100,0.1481665,1.432549,2.637367,0,13.76226
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.162208,80.24874,50.8273,0.6613668,0.6613668,0,0,0,0.6613668,478.1322,2.466032,0,0,3.162208,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1481665,0.7275034,2.529766,0,13.78748
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.855968,79.38916,52.99217,0,0,0,0,0,0,0,2.855968,0,0,2.855968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481665,0,2.284775,0,13.48124
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.397333,75.6309,54.096,0,0,0,-1,0,0,0,2.397333,0,0,2.397333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481665,0,1.917866,0,13.02261
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.772088,69.50867,54.2928,1.338224,1.338224,0,-1,0,1.338224,132.4209,0.3634317,0,0,1.772088,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1481665,1.472046,1.417671,0,12.39736
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9708897,62.4164,54.48961,1.246187,1.246187,0,-1,0,1.246187,77.90881,0,2.220446E-16,0,0.9708897,1.311776,1.246187,0,0,0,10.62527,0,0.3408865,-0.3408865,13.6407,97.4334,0.1481665,1.370806,0.7767118,0,11.59616
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02913715,53.74694,53.52269,0,0,0,-1,0,0,0,0,0,0,0.02913715,0,0,0,0,0.3787628,10.28439,0.02913715,0,0.02913715,13.66834,97.63084,0.148165,0,0.02330972,0,10.31353
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,51.54607,51.54607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3496256,10.31061,0,0,0,13.66834,97.63084,0.148165,0,0,0,10.31061
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,49.52667,49.52667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3496256,10.31061,0,0,0,13.66834,97.63084,0.148165,0,0,0,10.31061
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,47.53294,47.53294,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3496256,10.31061,0,2.86593,-2.86593,10.64739,76.05262,0.148165,2.994897,0,0,10.31061
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,45.82159,45.82159,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.533993,7.444681,0,0.6052392,-0.6052392,10.00941,71.49564,0.148165,0.632475,0,0,7.444681
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,44.16157,44.16157,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.206481,6.839441,0,0.2172014,-0.2172014,9.780459,69.86028,0.148165,0.2269755,0,0,6.839441
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,43.17754,43.17754,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.447816,6.62224,0,0.09128568,-0.09128568,9.684236,69.17297,0.148165,0.09539354,0,0,6.62224
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.549244,6.530954,0,0,0,9.684236,69.17297,0.148165,0,0,0,6.530954
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,41.46618,41.46618,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.549244,6.530954,0,0.5261262,-0.5261262,9.12965,65.21165,0.148165,0.5498019,0,0,6.530954
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,40.7902,40.7902,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.133829,6.004828,0,0.2026627,-0.2026627,8.916025,63.68576,0.148165,0.2117825,0,0,6.004828
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,40.21689,40.21689,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.35901,5.802166,0,0.1575053,-0.1575053,8.75,62.49987,0.148165,0.1645931,0,0,5.802166
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,39.63503,39.63503,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.534016,5.64466,0,0.2822168,-0.2822168,8.452518,60.375,0.148165,0.2949166,0,0,5.64466
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.0199164,39.32121,39.18152,0.4035779,0.4035779,0,0,0,0.4035779,4.934958,0,5.551115E-17,0,0.0199164,0.4248188,0.4035779,0,0,5.84759,5.362443,0,0.4049024,-0.4049024,8.025713,57.3264,0.148165,0.4439356,0.01593312,0,5.38236
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.127382,47.22979,38.91626,0.4299402,0.4299402,0,0,0,0.4299402,262.2184,0,0,0,1.127382,0.4525686,0.4299402,0,0,6.297482,4.957541,0.6748135,0,0.6748135,8.665896,61.89914,0.148131,0.4729342,0.9019057,0,6.084923
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.298534,56.60669,38.57399,2.482377,2.482377,0,0,0,2.482377,92.59408,0,0,0,2.298534,2.613028,2.482377,0,0,5.622668,5.564873,0,0.3144944,-0.3144944,8.334391,59.53124,0.148131,2.730615,1.838827,0,7.863407
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.480125,59.70428,39.83183,2.230193,2.230193,0,0,0,2.230193,111.2067,0,0,0,2.480125,2.347572,2.230193,0,0,5.972106,5.250379,0.132553,0,0.132553,8.460141,60.42946,0.1481243,2.453213,1.9841,0,7.730504
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.588012,75.11192,43.0064,1.909671,1.909671,0,-1,0,1.909671,187.8864,0,0,0,3.588012,2.01018,1.909671,0,0,5.839553,5.369677,1.577832,0,1.577832,9.957005,71.12132,0.1480448,2.100638,2.87041,0,8.957688
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.264192,75.53242,46.23231,0,0,0,0,0,0,0,0,0,0,3.264192,0,0,0,0,4.261721,6.789725,3.264192,0,3.264192,13.05369,93.24045,0.1478806,0,2.611353,0,10.05392
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.295559,79.28677,48.85069,0.7903513,0.7903513,0,0,0,0.7903513,416.9739,1.466081,0,0,3.295559,0.8319487,0.7903513,0,0,0.9975293,9.727498,0.9975293,0,0.9975293,14.00003,100,0.1478305,0.8693864,2.636447,0,13.02306
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.159338,80.46883,51.02411,1.245185,1.245185,0,0,0,1.245185,253.7243,1.848616,0,0,3.159338,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1478305,1.369704,2.52747,0,13.78461
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.852513,79.59592,53.18898,0.8798224,0.8798224,0,0,0,0.8798224,324.2146,1.926384,0,0,2.852513,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1478305,0.9678047,2.28201,0,13.47779
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.739907,79.67218,54.2928,0.08131874,0.08131874,0,-1,0,0.08131874,3369.343,2.654309,0,0,2.739907,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1478305,0.08945061,2.191926,0,13.36518
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.768198,69.69229,54.48961,1.259296,1.259296,0,-1,0,1.259296,140.4117,0.4426236,0,0,1.768198,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1478305,1.385225,1.414558,0,12.39347
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9668292,62.63487,54.7292,1.233197,1.233197,0,-1,0,1.233197,78.40023,0,2.220446E-16,0,0.9668292,1.298102,1.233197,0,0,0,10.62527,0,0.3312728,-0.3312728,13.65084,97.50578,0.1478305,1.356517,0.7734634,0,11.5921
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02340664,53.89126,53.71094,0,0,0,-1,0,0,0,0,0,0,0.02340664,0,0,0,0,0.3680808,10.294,0.02340664,0,0.02340664,13.67304,97.66438,0.1478293,0,0.01872531,0,10.31741
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,51.74288,51.74288,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3446742,10.31507,0,3.148185,-3.148185,10.35456,73.96101,0.1478293,3.289853,0,0,10.31507
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,49.72348,49.72348,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.842658,7.166883,0,3.505263,-3.505263,6.659691,47.56913,0.1478293,4.695073,0,0,7.166883
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,47.67841,47.67841,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.737394,3.661619,0,1.625639,-1.625639,4.946117,35.32934,0.1478293,1.698793,0,0,3.661619
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.54366,2.03598,0,0,0,4.946117,35.32934,0.1478293,0,0,0,2.03598
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,44.2557,44.2557,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.54366,2.03598,0,0.4007107,-0.4007107,4.523731,32.3123,0.1478293,0.4187427,0,0,2.03598
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,43.24599,43.24599,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.988894,1.63527,0,0.4783171,-0.4783171,4.01954,28.71095,0.1478293,0.4998413,0,0,1.63527
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,42.40742,42.40742,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.52036,1.156952,0,0.07503393,-0.07503393,3.940448,28.146,0.1478293,0.07841046,0,0,1.156952
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,41.51752,41.51752,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.60373,1.081918,0,0.07985181,-0.07985181,3.856277,27.54478,0.1478293,0.08344514,0,0,1.081918
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69245,1.002067,0,0,0,3.856277,27.54478,0.1478293,0,0,0,1.002067
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,40.25967,40.25967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69245,1.002067,0,0,0,3.856277,27.54478,0.1478293,0,0,0,1.002067
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,39.6607,39.6607,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.69245,1.002067,0,0.1848411,-0.1848411,3.661437,26.15307,0.1478293,0.193159,0,0,1.002067
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02326853,39.34475,39.18152,0.1160645,0.1160645,0,0,0,0.1160645,20.04793,0,1.387779E-17,0,0.02326853,0.1221732,0.1160645,0,0,10.89783,0.8172255,0,0.09890464,-0.09890464,3.557182,25.40839,0.1478293,0.127671,0.01861482,0,0.8404941
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.057426,46.65965,38.89059,0.6934305,0.6934305,0,0,0,0.6934305,152.4919,0,0,0,1.057426,0.7299269,0.6934305,0,0,11.00773,0.7183209,0.3274989,0,0.3274989,3.867875,27.62762,0.1478128,0.7627736,0.8459406,0,1.775747
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.948829,53.53412,38.55687,1.5108,1.5108,4.640399,0,1.431829,1.5108,128.9932,0,0,0,1.948829,0,0,3.129599,2.973119,10.68023,1.01307,4.921948,0,4.921948,8.537245,60.9802,0.1479149,1.66188,1.559063,5,2.961899
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.628119,61.09267,39.83183,0,0,3.294905,0,1.064509,0,0,0,0,0,2.628119,0,0,3.294905,3.13016,5.758279,5.442823,5.758279,0,5.758279,14.00003,100,0.1478366,0,2.102495,5,8.070942
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.055111,69.26012,43.07486,1.210123,1.210123,0,-1,0,1.210123,252.4629,1.781297,0,0,3.055111,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,1.331135,2.444089,0,13.68039
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.265729,75.67081,46.32644,1.097201,1.097201,0,0,0,1.097201,297.642,2.110781,0,0,3.265729,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,1.206921,2.612583,0,13.891
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.295259,79.43948,48.97048,1.849246,1.849246,0,0,0,1.849246,178.1947,1.348684,0,0,3.295259,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,2.034171,2.636207,0,13.92053
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.158644,80.58233,51.11823,2.629184,2.629184,0,0,0,2.629184,120.1378,0.3910817,0,0,3.158644,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,2.892103,2.526915,0,13.78392
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.850157,79.74033,53.32589,2.175896,2.175896,0,0,0,2.175896,130.9877,0.5597401,0,0,2.850157,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,2.393486,2.280126,0,13.47543
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.390551,75.96644,54.43827,0.1932714,0.1932714,0,-1,0,0.1932714,1236.888,2.187107,0,0,2.390551,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,0.2125986,1.91244,0,13.01582
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.764369,69.86684,54.67786,0.9174758,0.9174758,0,-1,0,0.9174758,192.3069,0.798605,0,0,1.764369,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1478366,1.009223,1.411495,0,12.38964
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9633392,62.75861,54.87466,1.228101,1.228101,0,-1,0,1.228101,78.44137,0,0,0,0.9633392,1.292738,1.228101,0,0,0,10.62527,0,0.3293987,-0.3293987,13.65281,97.51988,0.1478366,1.350911,0.7706714,0,11.58861
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.0186669,54.00031,53.85641,0.8915779,0.8915779,0,-1,0,0.8915779,2.093692,0,0,0,0.0186669,0.9385031,0.8915779,0,0,0.3659985,10.29588,0,0.9198362,-0.9198362,12.68322,90.59424,0.1478366,0.9807357,0.01493352,0,10.31454
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,51.88834,51.88834,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.388039,9.37604,0,1.972038,-1.972038,10.60451,75.74634,0.1478366,2.06078,0,0,9.37604
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,49.86039,49.86039,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.579192,7.404001,0,3.163029,-3.163029,7.270382,51.9312,0.1478366,3.305366,0,0,7.404001
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,47.77253,47.77253,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.093669,4.240972,0,2.12405,-2.12405,5.031437,35.93877,0.1478366,2.219632,0,0,4.240972
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,46.00983,46.00983,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.453725,2.116922,0,1.530808,-1.530808,3.417824,24.41298,0.1478366,1.599694,0,0,2.116922
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,44.30703,44.30703,0.8083008,0.5568084,0,-1,0,0.5568084,0,0,0.2514924,0.3323224,0,0.5861142,0.5568084,0,0,11.15462,0.5861142,0,0.5861142,-0.5861142,2.800006,20,0.1478366,0.8891309,0,0,0.5861142
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,43.27166,43.27166,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478366,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,42.40742,42.40742,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478366,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,41.51752,41.51752,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478366,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,40.7902,40.7902,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478366,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,40.234,40.234,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478366,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,39.63503,39.63503,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478366,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02675687,39.31784,39.13018,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.486996,0,0,0,0.02675687,0,0,3.505263,3.33,11.80586,0,3.356757,0,3.356757,5.984505,42.74638,0.14795,0.5364057,0.0214055,5,0.02675687
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.059016,46.6179,38.83925,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,655.3782,0,0,0,1.059016,0,0,3.505263,3.33,8.449103,3.021081,4.389017,0,4.389017,10.14829,72.48765,0.1479783,0.1777475,0.8472132,5,4.080098
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.283498,56.39462,38.50554,0.0942554,0.0942554,1.964349,0,0.7012674,0.0942554,2422.67,0,0,0,2.283498,0,0,1.870094,1.776589,4.060087,6.971196,4.060087,0,4.060087,14.00003,100,0.1478488,0.1036809,1.826798,5,9.254694
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.284883,67.63274,39.80616,0,0,0,0,0,0,0,3.284883,0,0,3.284883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,0,2.627907,0,13.91016
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.05887,69.36325,43.1262,2.036765,2.036765,0,-1,0,2.036765,150.1828,0.9149073,0,0,3.05887,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,2.240441,2.447096,0,13.68414
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.26596,75.86009,46.4719,1.028611,1.028611,0,0,0,1.028611,317.5117,2.183212,0,0,3.26596,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,1.131472,2.612768,0,13.89123
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.293626,79.64323,49.14162,0,0,0,0,0,0,0,3.293626,0,0,3.293626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,0,2.634901,0,13.9189
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.796496,89.24278,51.30648,1.746822,1.746822,0,0,0,1.746822,217.3374,1.957737,0,0,3.796496,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,1.921504,3.037197,0,14.42177
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.846503,79.94482,53.52269,1.579455,1.579455,0,0,0,1.579455,180.2206,1.183919,0,0,2.846503,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,1.7374,2.277203,0,13.47178
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.386775,76.15047,54.62652,0.5506873,0.5506873,0,-1,0,0.5506873,433.4175,1.807104,0,0,2.386775,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,0.605756,1.90942,0,13.01205
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.761,69.99773,54.82332,0,0,0,-1,0,0,0,1.761,0,0,1.761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,0,1.4088,0,12.38627
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9596055,62.92546,55.06291,0,0,0,-1,0,0,0,0.9596055,0,0,0.9596055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478488,0,0.7676843,0,11.58488
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01970436,54.15393,54.00187,1.802269,1.802269,0,-1,0,1.802269,1.093308,0,2.220446E-16,0,0.01970436,1.897125,1.802269,0,0,0,10.62527,0,1.877421,-1.877421,12.02105,85.86449,0.1478488,1.982496,0.01576349,0,10.64498
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,52.03381,52.03381,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086023,8.747853,0,3.505263,-3.505263,8.326181,59.4726,0.1478488,3.792028,0,0,8.747853
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,50.00585,50.00585,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.98076,5.24259,0,0.5093304,-0.5093304,7.789299,55.63774,0.1478488,0.5322503,0,0,5.24259
