Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.085304,46.21718,38.26594,0.1393478,0.1393478,0,0,0,0.1393478,778.8456,0,0,0,1.085304,0.1466819,0.1393478,0,0,9.190084,2.354199,0.9386226,0,0.9386226,6.172005,44.08566,0.1453249,0.1532826,0.8682436,0,3.439504
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.387113,56.55,37.82955,0.267096,0.267096,0,0,0,0.267096,893.7283,0,0,0,2.387113,0.2811537,0.267096,0,0,8.25146,3.19896,2.105959,0,2.105959,8.169893,58.35627,0.1452245,0.2938057,1.90969,0,5.586072
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.688389,61.21336,39.44678,2.029516,2.029516,0,0,0,2.029516,132.4646,0,0,0,2.688389,2.136332,2.029516,0,0,6.145502,5.094323,0.5520573,0,0.5520573,8.693621,62.09717,0.1451982,2.232467,2.150712,0,7.782712
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.087924,70.06403,43.4428,1.313562,1.313562,0,-1,0,1.313562,235.0802,0,0,0,3.087924,1.382697,1.313562,0,0,5.593444,5.591175,1.705228,0,1.705228,10.31134,73.6523,0.145117,1.444918,2.47034,0,8.679099
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.270956,77.03011,47.33614,1.669975,1.669975,0,0,0,1.669975,195.8686,0,0,0,3.270956,1.757868,1.669975,0,0,3.888216,7.125879,1.513088,0,1.513088,11.74678,83.90543,0.1450451,1.836972,2.616765,0,10.39684
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.282929,80.95806,50.24545,0.6097335,0.6097335,0,0,0,0.6097335,538.4203,0.2659758,0,0,3.282929,0.6418247,0.6097335,0,0,2.375129,8.487659,2.375129,0,2.375129,14.00003,100,0.1449323,0.6707068,2.626343,0,11.77059
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.134107,82.16005,52.56433,0.6189687,0.6189687,0,0,0,0.6189687,506.3434,2.482561,0,0,3.134107,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1449323,0.6808655,2.507285,0,13.75938
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.81921,81.25945,54.82332,0,0,0,0,0,0,0,2.81921,0,0,2.81921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449323,0,2.255368,0,13.44448
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.355996,77.43153,55.97849,0.214639,0.214639,0,-1,0,0.214639,1097.655,2.130061,0,0,2.355996,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1449323,0.2361029,1.884797,0,12.98127
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.730176,71.15953,56.12395,1.499878,1.499878,0,-1,0,1.499878,115.3544,0.1513564,0,0,1.730176,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1449323,1.649866,1.384141,0,12.35545
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.001848,64.57359,56.26942,0.6981857,0.6981857,0,-1,0,0.6981857,143.4931,0.2669158,0,0,1.001848,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1449323,0.7680044,0.8014786,0,11.62712
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03837863,55.41293,55.11425,0.7693144,0.7693144,0,-1,0,0.7693144,4.988679,0,1.110223E-16,0,0.03837863,0.8098046,0.7693144,0,0,0,10.62527,0,0.771426,-0.771426,13.18687,94.19176,0.1449323,0.8462458,0.0307029,0,10.66365
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,52.94939,52.94939,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.85714,9.853848,0,0.6170266,-0.6170266,12.53647,89.54604,0.1449323,0.6447927,0,0,9.853848
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,50.8273,50.8273,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.542725,9.236821,0,0.3361025,-0.3361025,12.18219,87.01545,0.1449323,0.3512272,0,0,9.236821
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916172,8.900719,0,0,0,12.18219,87.01545,0.1449323,0,0,0,8.900719
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,46.64304,46.64304,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916172,8.900719,0,0.5187964,-0.5187964,11.63533,83.10932,0.1449323,0.5421422,0,0,8.900719
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,44.71776,44.71776,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.492613,8.381923,0,0.2672337,-0.2672337,11.35364,81.09726,0.1449323,0.2792592,0,0,8.381923
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,43.48558,43.48558,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.789539,8.114689,0,0.1522246,-0.1522246,11.19318,79.95113,0.1449323,0.1590747,0,0,8.114689
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,42.52722,42.52722,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.958678,7.962464,0,0.4517566,-0.4517566,10.71699,76.54975,0.1449323,0.4720857,0,0,7.962464
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,41.51752,41.51752,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.460629,7.510708,0,0.1637827,-0.1637827,10.54434,75.3166,0.1449323,0.1711529,0,0,7.510708
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,40.64473,40.64473,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64261,7.346925,0,0.2611154,-0.2611154,10.2691,73.3506,0.1449323,0.2728656,0,0,7.346925
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,39.95163,39.95163,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.932738,7.08581,0,0.06674087,-0.06674087,10.19875,72.8481,0.1449323,0.06974421,0,0,7.08581
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,39.2243,39.2243,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.006895,7.019069,0,0.6101288,-0.6101288,9.555622,68.2543,0.1449323,0.6375846,0,0,7.019069
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1198999,39.39824,38.55687,0.2456148,0.2456148,0,0,0,0.2456148,48.81625,0,2.775558E-17,0,0.1198999,0.2585419,0.2456148,0,0,4.684815,6.40894,0,0.138642,-0.138642,9.40948,67.21044,0.1449323,0.2701763,0.09591994,0,6.52884
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.3004,47.76902,38.14615,0.1867839,0.1867839,0,0,0,0.1867839,696.2056,0,0,0,1.3004,0.1966146,0.1867839,0,0,4.838862,6.270298,1.103785,0,1.103785,10.45662,74.69002,0.1448799,0.2054623,1.04032,0,7.570698
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.031624,53.29889,37.70975,0.8338788,0.8338788,0,0,0,0.8338788,243.6354,0,0,0,2.031624,0.8777671,0.8338788,0,0,3.735077,7.263705,1.153857,0,1.153857,11.55127,82.50889,0.1448252,0.9172666,1.625299,0,9.295329
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.694034,61.17649,39.36977,1.623989,1.623989,0,0,0,1.623989,165.89,0,0,0,2.694034,1.709462,1.623989,0,0,2.58122,8.302176,0.9845728,0,0.9845728,12.48532,89.18065,0.1447786,1.786387,2.155227,0,10.99621
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.091515,70.07058,43.41713,1.588044,1.588044,0,-1,0,1.588044,194.6744,0,0,0,3.091515,1.671625,1.588044,0,0,1.596647,9.188292,1.41989,0,1.41989,13.83234,98.80224,0.1447114,1.746848,2.473212,0,12.27981
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.272329,77.07931,47.3618,1.35683,1.35683,0,0,0,1.35683,241.1746,1.66733,0,0,3.272329,1.428242,1.35683,0,0,0.1767574,10.46619,0.1767574,0,0.1767574,14.00003,100,0.144703,1.492513,2.617863,0,13.73852
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.281555,81.07595,50.34813,3.066023,3.066023,1.25,0,0.50625,3.066023,107.0297,1.369952,0,0,3.281555,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.144703,3.372626,2.625244,5,13.90683
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.845061,91.94524,52.65845,1.196626,1.196626,0,0,0,1.196626,321.3252,2.585454,0,0,3.845061,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.144703,1.316289,3.076049,0,14.47034
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.294246,87.32724,54.91745,0,0,0,0,0,0,0,3.294246,0,0,3.294246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144703,0,2.635397,0,13.91952
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.754617,82.06561,56.07261,0,0,0,-1,0,0,0,2.754617,0,0,2.754617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144703,0,2.203694,0,13.37989
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.200209,76.04363,56.21808,0,0,0,-1,0,0,0,2.200209,0,0,2.200209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144703,0,1.760167,0,12.82548
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.197139,66.41691,56.36354,2.3348,2.3348,0,-1,0,2.3348,51.27372,0,0,0,1.197139,2.457685,2.3348,0,0,0,10.62527,0,1.260546,-1.260546,12.6713,90.50908,0.144703,2.56828,0.9577112,0,11.82241
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04052878,55.52402,55.20838,1.557378,1.557378,0,-1,0,1.557378,2.602373,0,2.220446E-16,0,0.04052878,1.639345,1.557378,0,0,1.400606,9.364728,0,1.598816,-1.598816,10.986,78.47124,0.144703,1.713115,0.03242302,0,9.405257
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.177069,7.765913,0,0,0,10.986,78.47124,0.144703,0,0,0,7.765913
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,50.87864,50.87864,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.177069,7.765913,0,0.5793545,-0.5793545,10.3753,74.10915,0.144703,0.6054254,0,0,7.765913
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,48.6111,48.6111,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.820796,7.186558,0,2.458464,-2.458464,7.783854,55.59884,0.144703,2.569095,0,0,7.186558
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,46.66015,46.66015,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.552423,4.728094,0,1.613453,-1.613453,6.083125,43.4508,0.144703,1.686059,0,0,4.728094
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,44.71776,44.71776,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.345149,3.11464,0,0.1104972,-0.1104972,5.96665,42.61885,0.144703,0.1154696,0,0,3.11464
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,43.48558,43.48558,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.467923,3.004143,0,0.01845725,-0.01845725,5.947195,42.47988,0.144703,0.01928783,0,0,3.004143
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,42.50155,42.50155,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.488432,2.985686,0,0.1649745,-0.1649745,5.773296,41.23775,0.144703,0.1723983,0,0,2.985686
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,41.49185,41.49185,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.671737,2.820711,0,0.340073,-0.340073,5.414828,38.67727,0.144703,0.3553763,0,0,2.820711
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,40.60194,40.60194,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.049596,2.480638,0,0.3946572,-0.3946572,4.998823,35.70581,0.144703,0.4124168,0,0,2.480638
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,39.90029,39.90029,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.488104,2.085981,0,0.6549225,-0.6549225,4.308474,30.77475,0.144703,0.6843941,0,0,2.085981
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,39.15585,39.15585,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.2158,1.431059,0,0.2467245,-0.2467245,4.048403,28.91711,0.144703,0.2578271,0,0,1.431059
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1449973,39.47214,38.45419,0.7384353,0.7384353,0,0,0,0.7384353,19.63574,0,1.110223E-16,0,0.1449973,0.7773003,0.7384353,0,0,10.48993,1.184334,0,0.6323031,-0.6323031,3.381897,24.15636,0.144703,0.8122789,0.1159978,0,1.329331
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.293166,47.58426,38.02635,0.2272347,0.2272347,0,0,0,0.2272347,569.0882,0,0,0,1.293166,0.2391944,0.2272347,0,0,11.19249,0.5520309,1.053971,0,1.053971,4.381782,31.29838,0.1446532,0.2499581,1.034533,0,1.845197
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.038531,53.22434,37.58996,0.4607875,0.4607875,0,0,0,0.4607875,442.4015,0,0,0,2.038531,0.4850395,0.4607875,0,0,10.13852,1.500605,1.553491,0,1.553491,5.855553,41.8253,0.1445798,0.5068663,1.630824,0,3.539136
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.699772,61.1203,39.27564,1.306185,1.306185,0,0,0,1.306185,206.6914,0,0,0,2.699772,1.374931,1.306185,0,0,8.585031,2.898747,1.32484,0,1.32484,7.112407,50.80281,0.1445173,1.436803,2.159817,0,5.598519
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.638559,76.18747,43.36579,0,0,0,-1,0,0,0,0,0,0,3.638559,0,0,0,0,7.26019,4.091104,3.638559,0,3.638559,10.56425,75.45876,0.1443458,0,2.910847,0,7.729662
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.497333,79.81952,47.38748,0,0,0,0,0,0,0,0,0,0,3.497333,0,0,0,0,3.621631,7.365806,3.497333,0,3.497333,13.88211,99.15772,0.1441814,0,2.797867,0,10.86314
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.009246,91.05355,50.39091,1.13652,1.13652,0,0,0,1.13652,352.7653,2.688612,0,0,4.009246,1.196336,1.13652,0,0,0.1242979,10.51341,0.1242979,0,0.1242979,14.00003,100,0.1441756,1.250171,3.207397,0,14.52265
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.131385,82.30467,52.70124,1.062221,1.062221,0,0,0,1.062221,294.7961,2.013258,0,0,3.131385,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1441756,1.168443,2.505108,0,13.75666
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.814381,81.43932,55.01157,1.225136,1.225136,0,0,0,1.225136,229.7199,1.524764,0,0,2.814381,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1441756,1.347649,2.251505,0,13.43966
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.351286,77.55402,56.12395,1.227644,1.227644,0,-1,0,1.227644,191.5283,1.059029,0,0,2.351286,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1441756,1.350409,1.881029,0,12.97656
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.725046,71.27285,56.26942,0,0,0,-1,0,0,0,1.725046,0,0,1.725046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441756,0,1.380037,0,12.35032
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9253888,64.04843,56.40633,1.7117,1.7117,0,-1,0,1.7117,54.06256,0,2.220446E-16,0,0.9253888,1.801789,1.7117,0,0,0,10.62527,0,0.8764004,-0.8764004,13.07622,93.40139,0.1441756,1.88287,0.740311,0,11.55066
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04269588,55.54094,55.20838,0.1319235,0.1319235,0,-1,0,0.1319235,32.36413,0,0,0,0.04269588,0.1388668,0.1319235,0,0,0.9737782,9.748874,0,0.09617092,-0.09617092,12.97485,92.6773,0.1441756,0.1451158,0.0341567,0,9.79157
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,52.99217,52.99217,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.080635,9.652703,0,3.505263,-3.505263,9.279976,66.28541,0.1441756,4.611681,0,0,9.652703
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,50.8273,50.8273,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.975372,6.147439,0,2.221737,-2.221737,6.938059,49.55747,0.1441756,2.321715,0,0,6.147439
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,48.58543,48.58543,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.443968,3.925703,0,3.505263,-3.505263,3.243188,23.16558,0.1441756,4.340469,0,0,3.925703
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,46.64304,46.64304,0.6220315,0.3994174,0,-1,0,0.3994174,0,0,0.222614,0.2848172,0,0.4204394,0.3994174,0,0,11.33871,0.4204394,0,0.4204394,-0.4204394,2.800006,20,0.1441756,0.6842346,0,0,0.4204394
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,43.4428,43.4428,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,42.45021,42.45021,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,41.44051,41.44051,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,40.55061,40.55061,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,39.83183,39.83183,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,39.08739,39.08739,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441756,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1880955,39.68231,38.36007,0.195015,0.195015,3.700278,0,1.175176,0.195015,96.45181,0,0,0,0.1880955,0,0,3.505263,3.33,11.80586,0,3.518095,0,3.518095,6.137564,43.83966,0.1442524,0.2145165,0.1504764,5,0.1880955
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8136549,43.77539,37.90656,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,187.634,4.440892E-16,0,0,0.8136549,0,0,3.505263,3.33,8.287765,3.166286,4.143655,0,4.143655,10.06858,71.91829,0.1443232,0.4770034,0.6509239,5,3.979941
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.830222,51.33236,37.47016,0.01161964,0.01161964,2.447291,0,0.8331105,0.01161964,15751.1,0,0,0,1.830222,0,0,2.435672,2.313888,4.14411,6.895576,4.14411,0,4.14411,14.00003,100,0.144247,0.01278161,1.464177,5,8.725797
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.004312,46.55539,39.18152,2.608385,2.608385,0,0,0,2.608385,38.50321,0,0,0,1.004312,2.745668,2.608385,0,0,0,10.62527,0,1.741356,-1.741356,12.16448,86.88895,0.144247,2.869223,0.8034495,0,11.62959
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.027077,69.29087,43.34012,0.2308277,0.2308277,0,-1,0,0.2308277,1311.401,0.8492602,0,0,3.027077,0.2429766,0.2308277,0,0,1.93484,8.883918,1.93484,0,1.93484,14.00003,100,0.1441565,0.2539105,2.421662,0,11.91099
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.811746,62.18082,47.41315,0,0,0,0,0,0,0,1.811746,0,0,1.811746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,0,1.449396,0,12.43702
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.875474,76.42746,50.44225,1.399588,1.399588,0,0,0,1.399588,205.4515,1.402224,0,0,2.875474,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,1.539547,2.300379,0,13.50075
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.124464,61.95514,52.80392,0,0,0,0,0,0,0,1.124464,0,0,1.124464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,0,0.8995715,0,11.74974
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.127213,73.93024,55.06291,0.3006402,0.3006402,0,0,0,0.3006402,707.5609,1.810749,0,0,2.127213,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,0.3307042,1.70177,0,12.75249
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.927952,73.1707,56.16674,0,0,0,-1,0,0,0,1.927952,0,0,1.927952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,0,1.542361,0,12.55323
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.165345,66.07478,56.3122,0.1655751,0.1655751,0,-1,0,0.1655751,703.8168,0.9910555,0,0,1.165345,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1441565,0.1821326,0.9322761,0,11.79062
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9711577,64.50347,56.45767,1.863068,1.863068,0,-1,0,1.863068,52.12682,0,0,0,0.9711577,1.961124,1.863068,0,0,0,10.62527,0,0.9899659,-0.9899659,12.95651,92.54633,0.1441565,2.049374,0.7769262,0,11.59643
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04025309,55.56475,55.25116,1.355279,1.355279,0,-1,0,1.355279,2.970096,0,2.220446E-16,0,0.04025309,1.426609,1.355279,0,0,1.099962,9.635308,0,1.386356,-1.386356,11.49516,82.10815,0.1441565,1.490807,0.03220247,0,9.675561
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640358,8.248952,0,0,0,11.49516,82.10815,0.1441565,0,0,0,8.248952
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,50.8273,50.8273,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.640358,8.248952,0,0.8214763,-0.8214763,10.62925,75.92308,0.1441565,0.8584427,0,0,8.248952
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,48.56831,48.56831,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.553109,7.427476,0,3.505263,-3.505263,6.934381,49.53119,0.1441565,4.302492,0,0,7.427476
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,46.61737,46.61737,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.447846,3.922213,0,2.587606,-2.587606,4.206805,30.04854,0.1441565,2.704048,0,0,3.922213
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,44.66642,44.66642,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.32296,1.334607,0,0.2878583,-0.2878583,3.903375,27.8812,0.1441565,0.3008119,0,0,1.334607
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,43.41713,43.41713,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.64281,1.046748,0,0.3672625,-0.3672625,3.516247,25.116,0.1441565,0.3837894,0,0,1.046748
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,42.42454,42.42454,0.7293766,0.6455116,0,-1,0,0.6455116,0,0,0.08386496,0.1568026,0,0.6794859,0.6455116,0,0,11.05088,0.6794859,0,0.6794859,-0.6794859,2.800006,20,0.1441565,0.8023142,0,0,0.6794859
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,41.39772,41.39772,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441565,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,40.49926,40.49926,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441565,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,39.78049,39.78049,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441565,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,39.01038,39.01038,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441565,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1576365,39.37193,38.26594,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.64788,4.440892E-16,0,0,0.1576365,0,0,3.505263,3.33,11.80586,0,3.487637,0,3.487637,6.108668,43.63326,0.1442692,0.605281,0.1261092,5,0.1576365
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.006555,45.12685,37.80388,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,294.809,0,0,0,1.006555,0,0,3.505263,3.33,8.318224,3.138873,4.336555,0,4.336555,10.22269,73.01904,0.1443216,0.3755689,0.8052443,5,4.145428
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.111547,53.58348,37.35037,1.205156,1.205156,3.173705,0,1.031422,1.205156,175.2094,0,0,0,2.111547,0,0,1.968549,1.870122,3.981668,7.041773,3.981668,0,3.981668,14.00003,100,0.1443245,1.325672,1.689237,5,9.153319
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.556793,59.57278,39.10451,0.00959058,0.00959058,0,0,0,0.00959058,26659.42,2.546697,0,0,2.556793,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,0.01054964,2.045434,0,13.18207
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.688724,76.73484,43.323,1.378928,1.378928,0,-1,0,1.378928,267.5067,2.237221,0,0,3.688724,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,1.516821,2.950979,0,14.314
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.000623,86.51668,47.41315,1.812391,1.812391,0,0,0,1.812391,220.7373,2.092843,0,0,4.000623,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,1.99363,3.200498,0,14.6259
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.954754,90.30566,50.44225,0,0,0,0,0,0,0,3.954754,0,0,3.954754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,0,3.163803,0,14.58003
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.129075,82.40985,52.80392,0,0,0,0,0,0,0,3.129075,0,0,3.129075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,0,2.50326,0,13.75435
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.812073,81.47664,55.06291,2.406804,2.406804,0,0,0,2.406804,116.8385,0.2785951,0,0,2.812073,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,2.647484,2.249658,0,13.43735
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.255203,76.62901,56.21808,0.8236647,0.8236647,0,-1,0,0.8236647,273.8011,1.388187,0,0,2.255203,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,0.9060312,1.804162,0,12.88048
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.100233,75.1637,56.36354,0,0,0,-1,0,0,0,2.100233,0,0,2.100233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,0,1.680187,0,12.72551
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.116295,65.79046,56.45767,0,0,0,-1,0,0,0,1.116295,0,0,1.116295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443245,0,0.8930357,0,11.74157
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04698895,55.66882,55.3025,0.7153801,0.7153801,0,-1,0,0.7153801,6.56839,0,1.110223E-16,0,0.04698895,0.7530317,0.7153801,0,0,0,10.62527,0,0.7060427,-0.7060427,13.25579,94.68405,0.1443245,0.7869181,0.03759116,0,10.67226
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,52.99217,52.99217,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7844919,9.919231,0,1.18814,-1.18814,12.00338,85.73828,0.1443245,1.241607,0,0,9.919231
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,50.8273,50.8273,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.104648,8.731091,0,3.505263,-3.505263,8.308512,59.34639,0.1443245,3.734083,0,0,8.731091
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,48.56831,48.56831,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.999385,5.225828,0,0.6874022,-0.6874022,7.583926,54.1708,0.1443245,0.7183353,0,0,5.225828
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.763165,4.538425,0,0,0,7.583926,54.1708,0.1443245,0,0,0,4.538425
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,44.64075,44.64075,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.763165,4.538425,0,0.5087122,-0.5087122,7.047697,50.34059,0.1443245,0.5316043,0,0,4.538425
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,43.36579,43.36579,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.328401,4.029714,0,0.2628652,-0.2628652,6.770612,48.36142,0.1443245,0.2746942,0,0,4.029714
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,42.35609,42.35609,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.620473,3.766848,0,0.2322893,-0.2322893,6.525758,46.61246,0.1443245,0.2427424,0,0,3.766848
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,41.34639,41.34639,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.878572,3.534559,0,0.3783664,-0.3783664,6.126925,43.76366,0.1443245,0.3953929,0,0,3.534559
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,40.43081,40.43081,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.29898,3.156192,0,0.3079848,-0.3079848,5.80228,41.44477,0.1443245,0.3218441,0,0,3.156192
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,39.71204,39.71204,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.641185,2.848208,0,0.1705614,-0.1705614,5.622492,40.16058,0.1443245,0.1782367,0,0,2.848208
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007466687,38.99419,38.94193,0,0,0,-1,0,0,0,0,0,0,0.007466687,0,0,0,0,8.830698,2.677646,0.007466687,0,0.007466687,5.629576,40.21118,0.1443242,0,0.00597335,0,2.685113
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.142353,39.18654,38.18893,0.3580299,0.3580299,0,0,0,0.3580299,39.76007,0,5.551115E-17,0,0.142353,0.3768736,0.3580299,0,0,8.823231,2.684366,0,0.2345206,-0.2345206,5.38237,38.44542,0.1443242,0.3938329,0.1138824,0,2.826719
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.175789,46.33016,37.70975,0.07738353,0.07738353,0,0,0,0.07738353,1519.431,0,0,0,1.175789,0.08145635,0.07738353,0,0,9.08381,2.449846,1.094333,0,1.094333,6.420545,45.86094,0.1442732,0.08512188,0.9406312,0,3.625635
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.057695,53.01576,37.25624,0.9466531,0.9466531,0,0,0,0.9466531,217.3653,0,0,0,2.057695,0.996477,0.9466531,0,0,7.989477,3.434745,1.061218,0,1.061218,7.427305,53.05207,0.1442237,1.041318,1.646156,0,5.49244
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.715513,60.95771,39.01038,1.192718,1.192718,0,0,0,1.192718,227.6743,0,0,0,2.715513,1.255493,1.192718,0,0,6.928259,4.389842,1.46002,0,1.46002,8.812401,62.94559,0.1441558,1.31199,2.17241,0,7.105354
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.104998,70.0343,43.27166,1.626282,1.626282,0,-1,0,1.626282,190.9262,0,0,0,3.104998,1.711876,1.626282,0,0,5.468239,5.703859,1.393122,0,1.393122,10.13403,72.3858,0.1440911,1.78891,2.483999,0,8.808857
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.277501,77.20624,47.41315,0,0,0,0,0,0,0,0,0,0,3.277501,0,0,0,0,4.075117,6.957669,3.277501,0,3.277501,13.24334,94.59512,0.1439389,0,2.622001,0,10.23517
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.281063,81.26093,50.49359,2.652168,2.652168,0,0,0,2.652168,123.7125,0,0,0,3.281063,2.791756,2.652168,0,0,0.7976158,9.90742,0.4893067,0,0.4893067,13.70754,97.9108,0.1439162,2.917385,2.62485,0,13.18848
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.127987,82.45212,52.84671,0.4795493,0.4795493,0,0,0,0.4795493,652.2765,2.314889,0,0,3.127987,0.5047887,0.4795493,0,0,0.308309,10.3478,0.308309,0,0.308309,14.00003,100,0.143902,0.5275042,2.50239,0,13.47578
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.810331,81.52065,55.11425,1.673746,1.673746,0,0,0,1.673746,167.9066,1.048492,0,0,2.810331,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.143902,1.841121,2.248265,0,13.43561
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.346117,77.61015,56.21808,2.173924,2.173924,0,-1,0,2.173924,107.9209,0.05777641,0,0,2.346117,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.143902,2.391316,1.876894,0,12.97139
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.718987,71.31937,56.36354,1.065846,1.065846,0,-1,0,1.065846,161.2791,0.5970438,0,0,1.718987,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.143902,1.172431,1.37519,0,12.34426
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9189968,64.10114,56.50901,1.009595,1.009595,0,-1,0,1.009595,91.02632,0,2.220446E-16,0,0.9189968,1.062731,1.009595,0,0,0,10.62527,0,0.1437343,-0.1437343,13.84852,98.91779,0.143902,1.110554,0.7351974,0,11.54427
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04913888,55.68563,55.3025,3.498956,3.33,0,-1,0,3.33,1.475642,0,0.1689562,0.5188518,0.04913888,3.505263,3.33,0,0,0.1597048,10.48154,0,3.456124,-3.456124,10.20544,72.89588,0.143902,3.848852,0.0393111,0,10.53068
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,52.99217,52.99217,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.999843,7.025415,0,1.946678,-1.946678,8.153465,58.23892,0.143902,2.034278,0,0,7.025415
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,50.8273,50.8273,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.162818,5.078738,0,0.974252,-0.974252,7.126513,50.90356,0.143902,1.018093,0,0,5.078738
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,48.54264,48.54264,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.24532,4.104486,0,3.505263,-3.505263,3.431642,24.51168,0.143902,4.526854,0,0,4.104486
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,46.59169,46.59169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14006,0.5992226,0,0,0,3.431642,24.51168,0.143902,0,0,0,0.5992226
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,44.59797,44.59797,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.14006,0.5992226,0,0.1878883,-0.1878883,3.23359,23.09702,0.143902,0.1963433,0,0,0.5992226
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,43.29733,43.29733,0.4557945,0.3907675,0,-1,0,0.3907675,0,0,0.0650269,0.1106063,0,0.4113343,0.3907675,0,0,11.34882,0.4113343,0,0.4113343,-0.4113343,2.800006,20,0.143902,0.5013739,0,0,0.4113343
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,42.30475,42.30475,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143902,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,41.26937,41.26937,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143902,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,40.36235,40.36235,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143902,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,39.60936,39.60936,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143902,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009894269,38.90847,38.83925,0.3095026,0.009399556,0,-1,0,0.009399556,105.2632,0,0.3001031,0.3385729,0.009894269,0.009894269,0.009399556,0,0,11.80586,0,0,0,0,2.800006,20,0.143902,0.3404529,0.007915415,0,0.009894269
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1563802,39.1649,38.06914,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,39.53281,0,0,0,0.1563802,0,0,3.505263,3.33,11.80586,0,3.48638,0,3.48638,6.107476,43.62474,0.1439992,0.4351276,0.1251041,5,0.1563802
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.182423,46.2548,37.58996,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,310.6547,0,0,0,1.182423,0,0,3.505263,3.33,8.31948,3.137742,4.512423,0,4.512423,10.38834,74.20226,0.1440473,0.4186851,0.9459381,5,4.320165
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.06376,52.93382,37.13645,0,0,1.83505,0,0.6659687,0,0,0,0,0,2.06376,0,0,1.83505,1.743297,3.807057,7.198923,3.807057,0,3.807057,14.00003,100,0.1439283,0,1.651008,5,9.262683
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.431955,68.05029,38.89059,0.2916358,0.2916358,0,0,0,0.2916358,1176.795,3.12497,0,0,3.431955,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0.3207994,2.745564,0,14.05723
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.708463,76.80244,43.19465,0,0,0,-1,0,0,0,3.708463,0,0,3.708463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0,2.96677,0,14.33374
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.279888,77.16795,47.3618,1.337979,1.337979,0,0,0,1.337979,245.1375,1.871489,0,0,3.279888,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,1.471777,2.623911,0,13.90516
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.388729,82.53674,50.44225,1.793065,1.793065,0,0,0,1.793065,188.9908,1.501292,0,0,3.388729,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,1.972372,2.710983,0,14.014
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.198021,83.26593,52.80392,0,0,0,0,0,0,0,3.198021,0,0,3.198021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0,2.558417,0,13.8233
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.026538,84.14275,55.11425,0.8227068,0.8227068,0,0,0,0.8227068,367.8756,2.160531,0,0,3.026538,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0.9049774,2.42123,0,13.65181
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.344888,77.59677,56.21808,1.369736,1.369736,0,-1,0,1.369736,171.1927,0.9030604,0,0,2.344888,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,1.50671,1.875911,0,12.97016
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.717402,71.30389,56.36354,0.5014638,0.5014638,0,-1,0,0.5014638,342.4779,1.189546,0,0,1.717402,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0.5516101,1.373922,0,12.34268
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9506267,64.37775,56.50901,0,0,0,-1,0,0,0,0.9506267,0,0,0.9506267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0,0.7605014,0,11.5759
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1179642,56.17393,55.25116,0,0,0,-1,0,0,0,0.1179642,0,0,0.1179642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439283,0,0.09437139,0,10.74324
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,52.94939,52.94939,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1439283,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,50.77596,50.77596,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1439283,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,48.51697,48.51697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1439283,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,46.54036,46.54036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1439283,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,44.57229,44.57229,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1439283,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,43.27166,43.27166,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1439283,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,42.26196,42.26196,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1439283,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,41.22659,41.22659,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1439283,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,40.28535,40.28535,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1439283,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,39.5409,39.5409,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1439283,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03509759,39.0165,38.77079,0.07479371,0.07479371,0,-1,0,0.07479371,46.92586,0,0,0,0.03509759,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04363263,-0.04363263,5.830834,41.64873,0.1439283,0.08227308,0.02807807,0,2.954026
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1613158,39.10493,37.97501,0.2405902,0.2405902,0,0,0,0.2405902,67.05003,0,0,0,0.1613158,0.2532528,0.2405902,0,0,8.611087,2.875296,0,0.09193703,-0.09193703,5.733923,40.95652,0.1439283,0.2646492,0.1290526,0,3.036612
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.294296,47.00043,37.47016,0.3792792,0.3792792,0,0,0,0.3792792,341.2514,0,0,0,1.294296,0.3992413,0.3792792,0,0,8.713239,2.783359,0.8950544,0,0.8950544,6.583047,47.02167,0.143887,0.4172071,1.035437,0,4.077655
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.250341,54.38372,36.99098,0.4391887,0.4391887,0,0,0,0.4391887,512.3859,0,0,0,2.250341,0.4623039,0.4391887,0,0,7.818185,3.588908,1.788037,0,1.788037,8.279328,59.13794,0.1438046,0.4831076,1.800273,0,5.83925
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.03433,63.78228,38.77079,1.455626,1.455626,0,0,0,1.455626,208.4554,0,0,0,3.03433,1.532238,1.455626,0,0,6.030147,5.198142,1.502093,0,1.502093,9.704338,69.31657,0.1437353,1.601188,2.427464,0,8.232472
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.835741,78.20914,43.07486,0.4436987,0.4436987,0,-1,0,0.4436987,864.4922,0,0,0,3.835741,0.4670512,0.4436987,0,0,4.528054,6.550025,3.368689,0,3.368689,12.90016,92.1438,0.1435804,0.4880686,3.068592,0,10.38577
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.897958,84.93137,47.31047,1.749504,1.749504,0,0,0,1.749504,222.8036,0.8970096,0,0,3.897958,1.841583,1.749504,0,0,1.159365,9.581845,1.159365,0,1.159365,14.00003,100,0.1435271,1.924454,3.118366,0,13.4798
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.28424,81.16516,50.39091,1.64136,1.64136,0,0,0,1.64136,200.0926,1.556492,0,0,3.28424,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,1.805496,2.627392,0,13.90951
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.417114,86.09005,52.80392,0,0,0,0,0,0,0,3.417114,0,0,3.417114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,0,2.733691,0,14.04239
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.809799,81.44978,55.06291,1.960713,1.960713,0,0,0,1.960713,143.3049,0.7458902,0,0,2.809799,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,2.156785,2.247839,0,13.43507
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.343659,77.5834,56.21808,1.613608,1.613608,0,-1,0,1.613608,145.2434,0.6451245,0,0,2.343659,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,1.774969,1.874927,0,12.96893
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.716445,71.2369,56.3122,1.470881,1.470881,0,-1,0,1.470881,116.6951,0.1681501,0,0,1.716445,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,1.617969,1.373156,0,12.34172
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9158953,64.01985,56.45767,0,0,0,-1,0,0,0,0.9158953,0,0,0.9158953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,0,0.7327163,0,11.54117
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04932562,55.63561,55.25116,0,0,0,-1,0,0,0,0.04932562,0,0,0.04932562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,0,0.03946049,0,10.6746
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435271,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,50.73318,50.73318,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1435271,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,48.46563,48.46563,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1435271,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,46.49757,46.49757,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1435271,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,44.49529,44.49529,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1435271,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,43.17754,43.17754,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1435271,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,42.15928,42.15928,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1435271,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,41.13247,41.13247,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1435271,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,40.19122,40.19122,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1435271,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,39.44678,39.44678,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1435271,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01226786,38.73673,38.651,0.280017,0.280017,0,-1,0,0.280017,4.381114,0,5.551115E-17,0,0.01226786,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2824868,-0.2824868,6.914062,49.38605,0.1435271,0.3080187,0.009814291,0,4.197691
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.17298,39.06655,37.85522,0.2286382,0.2286382,0,0,0,0.2286382,75.65666,0,2.775558E-17,0,0.17298,0.2406718,0.2286382,0,0,7.469265,3.902936,0,0.06769177,-0.06769177,6.842708,48.87639,0.1435271,0.251502,0.138384,0,4.075916
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.1952,46.07295,37.3247,0.3025102,0.3025102,0,0,0,0.3025102,395.0941,0,0,0,1.1952,0.3184318,0.3025102,0,0,7.544477,3.835244,0.8767684,0,0.8767684,7.674484,54.81763,0.1434869,0.3327613,0.9561601,0,5.030445
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.075859,52.71216,36.84552,0.933129,0.933129,0,0,0,0.933129,222.4622,0,0,0,2.075859,0.982241,0.933129,0,0,6.667709,4.624336,1.093618,0,1.093618,8.711981,62.22831,0.1434367,1.026442,1.660687,0,6.700195
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.731038,60.68175,38.651,1.504773,1.504773,0,0,0,1.504773,181.4917,0,0,0,2.731038,1.583972,1.504773,0,0,5.574091,5.608592,1.147066,0,1.147066,9.800183,70.00117,0.1433841,1.65525,2.18483,0,8.33963
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.116479,69.82774,43.0064,1.627496,1.627496,0,-1,0,1.627496,191.4892,0,0,0,3.116479,1.713154,1.627496,0,0,4.427025,6.640952,1.403325,0,1.403325,11.13149,79.51052,0.1433198,1.790246,2.493183,0,9.757431
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.284045,77.09517,47.26768,1.705498,1.705498,0,0,0,1.705498,192.5564,0,0,0,3.284045,1.795261,1.705498,0,0,3.0237,7.903944,1.488784,0,1.488784,12.54388,89.59896,0.1432517,1.876048,2.627236,0,11.18799
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.284464,81.16792,50.39091,0.6623679,0.6623679,0,0,0,0.6623679,495.8671,1.05232,0,0,3.284464,0.6972293,0.6623679,0,0,1.534915,9.243851,1.534915,0,1.534915,14.00003,100,0.1431815,0.7286046,2.627571,0,12.52831
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.129257,82.34529,52.75258,1.139507,1.139507,0,0,0,1.139507,274.615,1.929776,0,0,3.129257,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1431815,1.253458,2.503405,0,13.75453
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.808962,81.43989,55.06291,0,0,0,0,0,0,0,2.808962,0,0,2.808962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431815,0,2.24717,0,13.43424
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.343265,77.51783,56.16674,2.070098,2.070098,0,-1,0,2.070098,113.1958,0.1642141,0,0,2.343265,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1431815,2.277108,1.874612,0,12.96854
