Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.71496,71.2224,56.3122,0.3337211,0.3337211,0,-1,0,0.3337211,513.8902,1.363675,0,0,1.71496,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1431815,0.3670932,1.371968,0,12.34023
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9146466,63.95475,56.40633,1.080108,1.080108,0,-1,0,1.080108,84.68106,0,0,0,0.9146466,1.136955,1.080108,0,0,0,10.62527,0,0.2223088,-0.2223088,13.76569,98.32619,0.1431815,1.188118,0.7317172,0,11.53992
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05557973,55.64159,55.20838,2.171598,2.171598,0,-1,0,2.171598,2.559393,0,4.440892E-16,0,0.05557973,2.285892,2.171598,0,0,0.2470098,10.40297,0,2.230313,-2.230313,11.41474,81.53368,0.1431815,2.388758,0.04446378,0,10.45854
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,52.84671,52.84671,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.725135,8.172652,0,2.8063,-2.8063,8.456637,60.40443,0.1431815,2.932584,0,0,8.172652
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,50.63905,50.63905,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.843246,5.366353,0,3.426153,-3.426153,4.845155,34.60818,0.1431815,3.58033,0,0,5.366353
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,48.39718,48.39718,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.650084,1.940199,0,1.132371,-1.132371,3.651532,26.08232,0.1431815,1.183328,0,0,1.940199
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90827,0.8078285,0,0,0,3.651532,26.08232,0.1431815,0,0,0,0.8078285
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,44.42683,44.42683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90827,0.8078285,0,0,0,3.651532,26.08232,0.1431815,0,0,0,0.8078285
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,43.10053,43.10053,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.90827,0.8078285,0,0.3068032,-0.3068032,3.328133,23.77233,0.1431815,0.3206094,0,0,0.8078285
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,42.09083,42.09083,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.24917,0.5010253,0,0.2424975,-0.2424975,3.072518,21.94651,0.1431815,0.2534099,0,0,0.5010253
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,41.02979,41.02979,0.2690645,0.2456014,0,-1,0,0.2456014,0,0,0.02346317,0.05036962,0,0.2585278,0.2456014,0,0,11.51861,0.2585278,0,0.2585278,-0.2585278,2.800006,20,0.1431815,0.295971,0,0,0.2585278
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,40.0971,40.0971,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431815,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,39.3441,39.3441,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431815,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02595607,38.71257,38.5312,0.574512,0.02465827,0,-1,0,0.02465827,105.2632,0,0.5498537,0.6270316,0.02595607,0.02595607,0.02465827,0,0,11.80586,0,0,0,0,2.800006,20,0.1431815,0.6319632,0.02076486,0,0.02595607
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.213392,39.20537,37.70975,0.243471,0.243471,3.748734,0,1.188404,0.243471,87.64577,0,0,0,0.213392,0,0,3.505263,3.33,11.80586,0,3.543392,0,3.543392,6.161562,44.01107,0.1432614,0.2678181,0.1707136,5,0.213392
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.217108,46.07059,37.16212,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,326.4794,0,0,0,1.217108,0,0,3.505263,3.33,8.262468,3.189053,4.547108,0,4.547108,10.47533,74.82362,0.1433078,0.4100775,0.973686,5,4.40616
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.866584,50.73048,36.64871,1.491048,1.491048,3.247386,0,1.051536,1.491048,125.186,0,0,0,1.866584,0,0,1.756338,1.668521,3.715361,7.28145,3.535105,0,3.535105,13.82902,98.77853,0.1433394,1.640153,1.493267,5,9.148033
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.256232,47.77633,38.47986,1.239705,1.239705,0,0,0,1.239705,101.3331,0,0,0,1.256232,1.304953,1.239705,0,0,0.1802557,10.46304,0,0.04872082,-0.04872082,13.77767,98.41171,0.1433394,1.363675,1.004985,0,11.71928
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.070723,69.19287,42.88661,1.941143,1.941143,0,-1,0,1.941143,158.1915,0.7930245,0,0,3.070723,2.043308,1.941143,0,0,0.23439,10.41432,0.23439,0,0.23439,14.00003,100,0.1433287,2.135257,2.456578,0,13.48505
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.097127,64.57343,47.19067,0.5567668,0.5567668,0,0,0,0.5567668,376.6616,1.511056,0,0,2.097127,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.6124435,1.677701,0,12.7224
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.543565,63.00213,50.34813,0,0,0,0,0,0,0,1.543565,0,0,1.543565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0,1.234852,0,12.16884
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.616321,88.74092,52.75258,2.003756,2.003756,0,0,0,2.003756,180.4771,1.507103,0,0,3.616321,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,2.204132,2.893057,0,14.2416
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.808093,81.42962,55.06291,0.4324965,0.4324965,0,0,0,0.4324965,649.2752,2.352833,0,0,2.808093,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.4757462,2.246474,0,13.43337
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.811038,82.85676,56.16674,1.919656,1.919656,0,-1,0,1.919656,146.4345,0.7903478,0,0,2.811038,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,2.111621,2.24883,0,13.43631
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.713531,71.20847,56.3122,3.768835,3.33,0,-1,0,3.33,51.4574,0,0.4388348,0.8157183,1.713531,3.505263,3.33,0,0,0,10.62527,0,1.791732,-1.791732,12.11138,86.50966,0.1433287,4.145718,1.370825,0,12.33881
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9132143,63.94227,56.40633,1.6409,1.6409,0,-1,0,1.6409,55.65326,0,0,0,0.9132143,1.727263,1.6409,0,0,1.990813,8.833543,0,0.814049,-0.814049,11.25329,80.38051,0.1433287,1.80499,0.7305714,0,9.746757
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.0577026,55.65818,55.20838,2.153319,2.153319,0,-1,0,2.153319,2.679705,0,4.440892E-16,0,0.0577026,2.266652,2.153319,0,0,2.895312,8.019493,0,2.208949,-2.208949,8.924857,63.74885,0.1433287,2.368651,0.04616208,0,8.077196
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007753714,52.86325,52.80392,0,0,0,-1,0,0,0,0,0,0,0.007753714,0,0,0,0,5.3497,5.810544,0.007753714,0,0.007753714,8.932213,63.80139,0.1433283,0,0.006202971,0,5.818298
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,50.58772,50.58772,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.341946,5.817523,0,1.227961,-1.227961,7.637829,54.55581,0.1433283,1.283219,0,0,5.817523
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,48.34584,48.34584,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.706347,4.589562,0,2.82434,-2.82434,4.660713,33.29074,0.1433283,2.951436,0,0,4.589562
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,46.3521,46.3521,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.844502,1.765222,0,0.1544202,-0.1544202,4.49794,32.12807,0.1433283,0.1613691,0,0,1.765222
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,44.34982,44.34982,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.01608,1.610801,0,0.4268813,-0.4268813,4.047967,28.91399,0.1433283,0.446091,0,0,1.610801
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,43.03207,43.03207,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.49039,1.18392,0,0.121344,-0.121344,3.920059,28.00037,0.1433283,0.1268045,0,0,1.18392
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,41.9967,41.9967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62522,1.062576,0,0,0,3.920059,28.00037,0.1433283,0,0,0,1.062576
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,40.93566,40.93566,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.62522,1.062576,0,0.4796728,-0.4796728,3.41444,24.38881,0.1433283,0.5012581,0,0,1.062576
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,39.9773,39.9773,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.15819,0.5829034,0,0.1438911,-0.1438911,3.262765,23.30542,0.1433283,0.1503662,0,0,0.5829034
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,39.18152,39.18152,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.31807,0.4390123,0,0.06741036,-0.06741036,3.191709,22.79787,0.1433283,0.07044382,0,0,0.4390123
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01736776,38.48125,38.36007,0.6830549,0.3695213,0,-1,0,0.3695213,4.700071,0,0.3135336,0.3950386,0.01736776,0.3889697,0.3695213,0,0,11.39297,0.371602,0,0.371602,-0.371602,2.800006,20,0.1433283,0.7513604,0.01389421,0,0.3889697
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1756649,38.74922,37.5215,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,96.82611,0,0,0,0.1756649,0,0,3.505263,3.33,11.80586,0,3.505665,0,3.505665,6.125772,43.75542,0.1434035,0.1995654,0.1405319,5,0.1756649
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.207708,45.78904,36.96531,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,722.9576,0,0,0,1.207708,0,0,3.505263,3.33,8.300196,3.155098,4.537708,0,4.537708,10.43062,74.50427,0.1434302,0.1837562,0.9661667,5,4.362807
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.088538,52.36129,36.43479,1.113882,1.113882,2.875933,0,0.9501296,1.113882,187.5009,0,0,0,2.088538,0,0,1.762051,1.673948,3.762487,7.239036,3.762487,0,3.762487,14.00003,100,0.1434154,1.22527,1.670831,5,9.327575
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.781071,60.73408,38.29161,1.776589,1.776589,0,0,0,1.776589,156.5399,0.9109772,0,0,2.781071,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,1.954248,2.224857,0,13.40635
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.798249,77.32458,42.76681,1.565998,1.565998,0,-1,0,1.565998,242.545,2.149831,0,0,3.798249,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,1.722598,3.038599,0,14.42352
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.288235,76.98956,47.14788,0.5780794,0.5780794,0,0,0,0.5780794,568.8206,2.67973,0,0,3.288235,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,0.6358873,2.630588,0,13.91351
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.285605,81.12576,50.34813,1.03532,1.03532,0,0,0,1.03532,317.3515,2.195794,0,0,3.285605,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,1.138852,2.628484,0,13.91088
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.128337,82.33398,52.75258,0.1924158,0.1924158,0,0,0,0.1924158,1625.822,2.925794,0,0,3.128337,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,0.2116574,2.50267,0,13.75361
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.807194,81.41901,55.06291,0.5214383,0.5214383,0,0,0,0.5214383,538.356,2.258312,0,0,2.807194,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,0.5735821,2.245755,0,13.43247
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.340846,77.49153,56.16674,0.2496066,0.2496066,0,-1,0,0.2496066,937.8142,2.078102,0,0,2.340846,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,0.2745672,1.872677,0,12.96612
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.712165,71.19514,56.3122,0.6354557,0.6354557,0,-1,0,0.6354557,269.4389,1.043264,0,0,1.712165,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,0.6990013,1.369732,0,12.33744
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9118971,63.93079,56.40633,0.2305483,0.2305483,0,-1,0,0.2305483,395.5341,0.6692146,0,0,0.9118971,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1434154,0.2536031,0.7295176,0,11.53717
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05320263,55.62301,55.20838,0.8079042,0.8079042,0,-1,0,0.8079042,6.585265,0,1.110223E-16,0,0.05320263,0.8504255,0.8079042,0,0,0,10.62527,0,0.7972229,-0.7972229,13.15968,93.99754,0.1434154,0.8886946,0.0425621,0,10.67848
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008946157,52.82101,52.75258,0,0,0,-1,0,0,0,0,0,0,0.008946157,0,0,0,0,0.8858032,9.828052,0.008946157,0,0.008946157,13.16817,94.05816,0.143415,0,0.007156926,0,9.836997
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,50.53637,50.53637,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.876857,9.836102,0,1.931543,-1.931543,11.13214,79.51515,0.143415,2.018462,0,0,9.836102
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023016,7.90456,0,0,0,11.13214,79.51515,0.143415,0,0,0,7.90456
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,46.2751,46.2751,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.023016,7.90456,0,3.505263,-3.505263,7.437272,53.12326,0.143415,5.028712,0,0,7.90456
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,44.28136,44.28136,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.917753,4.399297,0,0.08202989,-0.08202989,7.350804,52.50564,0.143415,0.08572123,0,0,4.399297
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,42.93795,42.93795,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.008897,4.317267,0,0.482975,-0.482975,6.841704,48.86922,0.143415,0.5047089,0,0,4.317267
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,41.87691,41.87691,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.545536,3.834292,0,0.6026711,-0.6026711,6.206433,44.33157,0.143415,0.6297913,0,0,3.834292
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,40.81586,40.81586,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.215171,3.231621,0,0.3146021,-0.3146021,5.874813,41.96287,0.143415,0.3287592,0,0,3.231621
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,39.83183,39.83183,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.564729,2.917019,0,0.800338,-0.800338,5.031183,35.93695,0.143415,0.8363532,0,0,2.917019
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,39.03605,39.03605,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.453993,2.116681,0,0.4154606,-0.4154606,4.593249,32.80886,0.143415,0.4341563,0,0,2.116681
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01804704,38.34042,38.2146,0.6855774,0.6855774,0,-1,0,0.6855774,2.632385,0,0,0,0.01804704,0.7216604,0.6855774,0,0,9.915616,1.70122,0,0.7036133,-0.7036133,3.851575,27.5112,0.143415,0.7541351,0.01443763,0,1.719267
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1817109,38.61932,37.35037,0.01609079,0.01609079,0,0,0,0.01609079,1129.285,0,0,0,0.1817109,0.01693767,0.01609079,0,0,10.69741,0.9976066,0.1647732,0,0.1647732,4.007893,28.62775,0.1434076,0.01769986,0.1453687,0,1.179317
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.213733,45.62705,36.76851,0.3768016,0.3768016,0,0,0,0.3768016,322.1145,0,0,0,1.213733,0.3966332,0.3768016,0,0,10.53263,1.145903,0.8170994,0,0.8170994,4.783062,34.16466,0.1433704,0.4144817,0.9709861,0,2.359635
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.094333,52.20023,36.24654,0,0,0,0,0,0,0,0,0,0,2.094333,0,0,0,0,9.715536,1.881292,2.094333,0,2.094333,6.769921,48.35648,0.1432754,0,1.675467,0,3.975626
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.747645,60.21378,38.12048,1.668586,1.668586,0,0,0,1.668586,164.6691,0,0,0,2.747645,1.756406,1.668586,0,0,7.621202,3.766192,0.9912391,0,0.9912391,7.710292,55.07341,0.1432305,1.835444,2.198116,0,6.513837
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.128349,69.50819,42.64702,1.635648,1.635648,0,-1,0,1.635648,191.2606,0,0,0,3.128349,1.721734,1.635648,0,0,6.629963,4.658307,1.406615,0,1.406615,9.044724,64.60504,0.1431668,1.799212,2.502679,0,7.786656
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.290516,76.91684,47.07088,2.696826,2.696826,0,0,0,2.696826,122.0144,0,0,0,3.290516,2.838764,2.696826,0,0,5.223349,5.92426,0.4517523,0,0.4517523,9.473294,67.66625,0.1431463,2.966509,2.632413,0,9.214777
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.285524,81.12477,50.34813,2.447836,2.447836,0,0,0,2.447836,134.2216,0,0,0,3.285524,2.576669,2.447836,0,0,4.771596,6.330837,0.7088552,0,0.7088552,10.14577,72.46967,0.1431143,2.692619,2.62842,0,9.616362
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.127781,82.32714,52.75258,0,0,0,0,0,0,0,0,0,0,3.127781,0,0,0,0,4.062741,6.968807,3.127781,0,3.127781,13.11305,93.66444,0.1429729,0,2.502225,0,10.09659
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.806271,81.4081,55.06291,0.4884861,0.4884861,0,0,0,0.4884861,574.4833,1.357115,0,0,2.806271,0.5141959,0.4884861,0,0,0.9349601,9.783811,0.9349601,0,0.9349601,14.00003,100,0.1429307,0.5373347,2.245017,0,12.59008
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.339661,77.47865,56.16674,2.500535,2.500535,0,-1,0,2.500535,93.56641,0,0,0,2.339661,2.632142,2.500535,0,0,0,10.62527,0,0.2924814,-0.2924814,13.69173,97.79784,0.1429307,2.750588,1.871729,0,12.96494
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.711346,71.13914,56.26942,0.03404478,0.03404478,0,-1,0,0.03404478,5026.75,1.35053,0,0,1.711346,0.03583661,0.03404478,0,0,0.3249793,10.33279,0.3249793,0,0.3249793,14.00003,100,0.142916,0.03744926,1.369077,0,12.04414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.140211,65.94987,56.40633,0,0,0,-1,0,0,0,1.140211,0,0,1.140211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142916,0,0.9121688,0,11.76548
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05702612,55.6014,55.15704,2.062153,2.062153,0,-1,0,2.062153,2.765368,0,0,0,0.05702612,2.170688,2.062153,0,0,0,10.62527,0,2.113662,-2.113662,11.77203,84.08578,0.142916,2.268368,0.0456209,0,10.6823
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009229567,52.77181,52.70124,2.334664,2.334664,0,-1,0,2.334664,0.3953275,0,0,0,0.009229567,2.457541,2.334664,0,0,2.348513,8.511613,0,2.448311,-2.448311,9.191287,65.65192,0.142916,2.56813,0.007383653,0,8.520843
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,50.44225,50.44225,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.068859,6.063302,0,2.358173,-2.358173,6.705554,47.89672,0.142916,2.46429,0,0,6.063302
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,48.20037,48.20037,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.68905,3.705129,0,0.8627586,-0.8627586,5.796127,41.40083,0.142916,0.9015828,0,0,3.705129
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,46.20664,46.20664,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.647671,2.84237,0,1.318218,-1.318218,4.406603,31.47567,0.142916,1.377538,0,0,2.84237
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11236,1.524152,0,0,0,4.406603,31.47567,0.142916,0,0,0,1.524152
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11236,1.524152,0,0,0,4.406603,31.47567,0.142916,0,0,0,1.524152
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,41.77423,41.77423,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11236,1.524152,0,0.3679865,-0.3679865,4.018711,28.70502,0.142916,0.3845459,0,0,1.524152
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,40.69607,40.69607,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52123,1.156166,0,0.2641633,-0.2641633,3.740259,26.71608,0.142916,0.2760506,0,0,1.156166
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,39.71204,39.71204,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81475,0.8920023,0,0.2020133,-0.2020133,3.527318,25.19508,0.142916,0.2111039,0,0,0.8920023
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,38.91626,38.91626,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03921,0.689989,0,0.1540463,-0.1540463,3.364939,24.03523,0.142916,0.1609784,0,0,0.689989
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02027132,38.21034,38.06914,0.1400852,0.1400852,0,-1,0,0.1400852,14.47071,0,0,0,0.02027132,0.1474581,0.1400852,0,0,11.21037,0.5359427,0,0.1271868,-0.1271868,3.230872,23.07761,0.142916,0.1540937,0.01621706,0,0.556214
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2131288,38.66803,37.17923,0.07221234,0.07221234,0,0,0,0.07221234,295.1418,0,0,0,0.2131288,0.07601299,0.07221234,0,0,11.35169,0.4087559,0.1371158,0,0.1371158,3.360952,24.00675,0.1429099,0.07943358,0.170503,0,0.6218847
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.600485,48.50613,36.60593,0.1257309,0.1257309,0,0,0,0.1257309,1272.945,0,0,0,1.600485,0.1323483,0.1257309,0,0,11.21457,0.5321602,1.468137,0,1.468137,4.753749,33.95528,0.1428437,0.138304,1.280388,0,2.132646
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.100007,52.02849,36.04974,1.964366,1.964366,4.821831,0,1.48136,1.964366,106.9051,0,0,0,2.100007,0,0,2.857465,2.714592,9.746434,1.853484,4.814599,0,4.814599,9.321279,66.58042,0.1429683,2.160803,1.680006,5,3.95349
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.752243,60.08578,37.97501,0,0,2.294308,0,0.791346,0,0,0,0,0,2.752243,0,0,2.294308,2.179592,4.931836,6.186622,4.931836,0,4.931836,14.00003,100,0.1428462,0,2.201795,5,8.938866
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.132495,69.37177,42.50155,0.5422252,0.5422252,0,-1,0,0.5422252,577.7109,2.561731,0,0,3.132495,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,0.5964478,2.505996,0,13.75777
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.293056,76.82503,46.97675,2.082697,2.082697,0,0,0,2.082697,158.115,1.100743,0,0,3.293056,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,2.290967,2.634445,0,13.91833
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.287752,81.01731,50.24545,1.665799,1.665799,0,0,0,1.665799,197.3678,1.534279,0,0,3.287752,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,1.832379,2.630202,0,13.91303
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.128318,82.26698,52.70124,0.4670261,0.4670261,0,0,0,0.4670261,669.838,2.636712,0,0,3.128318,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,0.5137287,2.502655,0,13.75359
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.806351,81.34451,55.01157,3.500359,3.500359,1.25,0,0.50625,3.500359,80.17323,0.4375521,0,0,2.806351,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,3.850395,2.245081,5,13.43163
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.339188,77.42249,56.12395,1.470236,1.470236,0,-1,0,1.470236,159.1029,0.7915707,0,0,2.339188,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,1.61726,1.87135,0,12.96446
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.710116,71.12715,56.26942,1.274671,1.274671,0,-1,0,1.274671,134.1614,0.3683575,0,0,1.710116,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1428462,1.402138,1.368093,0,12.33539
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9098675,63.86795,56.36354,2.321429,2.321429,0,-1,0,2.321429,39.19429,0,0,0,0.9098675,2.443609,2.321429,0,0,0,10.62527,0,1.533742,-1.533742,12.38332,88.45213,0.1428462,2.553572,0.727894,0,11.53514
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06405477,55.61343,55.11425,0,0,0,-1,0,0,0,0,0,0,0.06405477,0,0,0,0,1.704157,9.091533,0.06405477,0,0.06405477,12.44409,88.88618,0.1428433,0,0.05124382,0,9.155587
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01158374,52.69564,52.60712,0,0,0,-1,0,0,0,0,0,0,0.01158374,0,0,0,0,1.640103,9.149181,0.01158374,0,0.01158374,12.45508,88.96468,0.1428428,0,0.009266989,0,9.160766
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,50.34813,50.34813,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.628519,9.159607,0,0.722301,-0.722301,11.69371,83.52631,0.1428428,0.7548046,0,0,9.159607
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,48.10625,48.10625,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.431076,8.437306,0,0.7657342,-0.7657342,10.88655,77.76093,0.1428428,0.8001922,0,0,8.437306
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,46.11251,46.11251,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.281892,7.671572,0,1.222901,-1.222901,9.597501,68.55344,0.1428428,1.277932,0,0,7.671572
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,44.08456,44.08456,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.640671,6.44867,0,0.1675496,-0.1675496,9.420889,67.29192,0.1428428,0.1750893,0,0,6.44867
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.826837,6.281121,0,0,0,9.420889,67.29192,0.1428428,0,0,0,6.281121
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,41.65443,41.65443,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.826837,6.281121,0,0.01297355,-0.01297355,9.407213,67.19424,0.1428428,0.01355736,0,0,6.281121
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,40.57627,40.57627,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.841252,6.268147,0,0.2944483,-0.2944483,9.096837,64.97728,0.1428428,0.3076984,0,0,6.268147
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,39.59224,39.59224,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.168417,5.973699,0,0.2104023,-0.2104023,8.875054,63.39312,0.1428428,0.2198703,0,0,5.973699
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,38.77079,38.77079,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.402197,5.763297,0,0.5616766,-0.5616766,8.282995,59.16413,0.1428428,0.5869521,0,0,5.763297
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02246547,38.08003,37.92367,0.01978406,0.01978406,0,-1,0,0.01978406,113.5534,0,0,0,0.02246547,0.02082532,0.01978406,0,0,6.026282,5.20162,0.001640146,0,0.001640146,8.284551,59.17524,0.1428427,0.02176246,0.01797238,0,5.224086
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.22333,38.57582,37.01665,0.009389548,0.009389548,0,0,0,0.009389548,2378.496,0,0,0,0.22333,0.009883734,0.009389548,0,0,6.024642,5.203096,0.2134463,0,0.2134463,8.487043,60.62162,0.1428331,0.0103285,0.178664,0,5.426426
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.224661,45.3577,36.43479,0.448824,0.448824,0,0,0,0.448824,272.8599,0,0,0,1.224661,0.4724464,0.448824,0,0,5.811196,5.395198,0.7522144,0,0.7522144,9.200657,65.71885,0.1427993,0.4937064,0.9797286,0,6.619859
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.105136,51.88076,35.8786,1.381985,1.381985,0,0,0,1.381985,152.327,0,0,0,2.105136,1.454721,1.381985,0,0,5.058981,6.072191,0.6504152,0,0.6504152,9.817695,70.12625,0.1427701,1.520183,1.684109,0,8.177327
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.756638,59.95583,37.82955,0,0,0,0,0,0,0,0,0,0,2.756638,0,0,0,0,4.408566,6.657565,2.756638,0,2.756638,12.43287,88.80605,0.1426465,0,2.20531,0,9.414203
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.135945,69.25977,42.38176,1.16197,1.16197,0,-1,0,1.16197,269.8817,0.2608899,0,0,3.135945,1.223127,1.16197,0,0,1.651929,9.138538,1.651929,0,1.651929,14.00003,100,0.1425726,1.278167,2.508756,0,12.27448
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.295466,76.73169,46.88263,1.403395,1.403395,0,0,0,1.403395,234.821,1.818208,0,0,3.295466,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1425726,1.543735,2.636373,0,13.92074
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.288485,80.97012,50.20266,0.6375867,0.6375867,0,0,0,0.6375867,515.7706,2.617341,0,0,3.288485,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1425726,0.7013453,2.630788,0,13.91376
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.807233,91.37512,52.65845,1.025724,1.025724,0,0,0,1.025724,371.1752,2.727524,0,0,3.807233,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1425726,1.128296,3.045787,0,14.43251
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.359411,88.27376,54.96879,0.003315607,0.003315607,0,0,0,0.003315607,101321.1,3.355921,0,0,3.359411,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1425726,0.003647168,2.687529,0,13.98468
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.338878,77.35789,56.07261,2.218657,2.218657,0,-1,0,2.218657,105.4187,0.003450208,0,0,2.338878,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1425726,2.440522,1.871102,0,12.96415
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.709539,71.06393,56.21808,0.5323078,0.5323078,0,-1,0,0.5323078,321.156,1.149215,0,0,1.709539,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1425726,0.5855386,1.367631,0,12.33481
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9092114,63.80804,56.3122,1.444086,1.444086,0,-1,0,1.444086,62.96104,0,0,0,0.9092114,1.52009,1.444086,0,0,0,10.62527,0,0.6108789,-0.6108789,13.3561,95.40056,0.1425726,1.588494,0.7273691,0,11.53449
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05935819,55.52521,55.06291,1.0844,1.0844,0,-1,0,1.0844,5.47383,0,0,0,0.05935819,1.141473,1.0844,0,0,0.6787543,10.0144,0,1.082115,-1.082115,12.21546,87.25308,0.1425726,1.19284,0.04748655,0,10.07375
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0117902,52.65442,52.56433,0,0,0,-1,0,0,0,0,0,0,0.0117902,0,0,0,0,1.881104,8.932281,0.0117902,0,0.0117902,12.22664,87.33298,0.142572,0,0.00943216,0,8.944071
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,50.29678,50.29678,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.869314,8.942891,0,0.9141285,-0.9141285,11.26306,80.4503,0.142572,0.9552643,0,0,8.942891
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,48.03779,48.03779,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.885013,8.028763,0,2.456977,-2.456977,8.673183,61.95118,0.142572,2.567541,0,0,8.028763
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,46.00983,46.00983,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.614987,5.571785,0,1.157473,-1.157473,7.453099,53.23632,0.142572,1.20956,0,0,5.571785
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,44.0161,44.0161,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.901069,4.414312,0,0.507066,-0.507066,6.918604,49.41851,0.142572,0.5298839,0,0,4.414312
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,42.62135,42.62135,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.464476,3.907246,0,0.5793563,-0.5793563,6.307909,45.05641,0.142572,0.6054273,0,0,3.907246
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,41.56031,41.56031,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.108205,3.32789,0,0.1206856,-0.1206856,6.180696,44.14774,0.142572,0.1261165,0,0,3.32789
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,40.45648,40.45648,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.2423,3.207204,0,0.417913,-0.417913,5.740177,41.00118,0.142572,0.4367191,0,0,3.207204
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,39.44678,39.44678,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.706648,2.789291,0,0.7840258,-0.7840258,4.913741,35.09808,0.142572,0.819307,0,0,2.789291
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,38.62533,38.62533,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.577787,2.005265,0,0.4284054,-0.4284054,4.462162,31.87252,0.142572,0.4476837,0,0,2.005265
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04381229,38.09172,37.78676,0.6066509,0.6066509,0,-1,0,0.6066509,7.221993,0,0,0,0.04381229,0.6385798,0.6066509,0,0,10.05379,1.57686,0,0.5947676,-0.5947676,3.835222,27.39439,0.142572,0.667316,0.03504983,0,1.620672
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2022375,38.28052,36.87119,0.3404028,0.3404028,0,0,0,0.3404028,59.41123,5.551115E-17,0,0,0.2022375,0.3583188,0.3404028,0,0,10.71465,0.9820923,0,0.1560813,-0.1560813,3.670698,26.21922,0.142572,0.3744431,0.16179,0,1.18433
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.229791,45.21582,36.26366,0.1076218,0.1076218,0,0,0,0.1076218,1142.698,0,0,0,1.229791,0.1132861,0.1076218,0,0,10.88807,0.8260111,1.116505,0,1.116505,4.729908,33.78498,0.1425221,0.1183839,0.9838329,0,2.055802
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.109929,51.73969,35.71602,0,0,0,0,0,0,0,0,0,0,2.109929,0,0,0,0,9.771565,1.830866,2.109929,0,2.109929,6.731562,48.08249,0.1424278,0,1.687943,0,3.940795
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.546981,67.73607,37.66697,2.667991,2.667991,0,0,0,2.667991,132.9458,0,0,0,3.546981,2.808412,2.667991,0,0,7.661636,3.729802,0.7385696,0,0.7385696,7.43223,53.08725,0.1423948,2.93479,2.837585,0,7.276783
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.139758,69.11975,42.23629,2.390185,2.390185,0,-1,0,2.390185,131.3605,0,0,0,3.139758,2.515984,2.390185,0,0,6.923067,4.394515,0.6237741,0,0.6237741,8.023994,57.31413,0.1423669,2.629203,2.511806,0,7.534272
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.298333,76.61055,46.76283,2.047171,2.047171,0,0,0,2.047171,161.1167,0,0,0,3.298333,2.154917,2.047171,0,0,6.299293,4.955911,1.143416,0,1.143416,9.108735,65.06226,0.1423159,2.251888,2.638667,0,8.254244
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.290329,80.86919,50.10853,1.389488,1.389488,0,0,0,1.389488,236.8015,0,0,0,3.290329,1.462619,1.389488,0,0,5.155876,5.984986,1.82771,0,1.82771,10.84265,77.44736,0.1422345,1.528437,2.632263,0,9.275315
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.792003,91.07245,52.60712,0.2019319,0.2019319,0,0,0,0.2019319,1877.862,0.2512773,0,0,3.792003,0.2125599,0.2019319,0,0,3.328166,7.629925,3.328166,0,3.328166,14.00003,100,0.1420864,0.2221251,3.033603,0,11.42193
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.806291,81.2255,54.91745,0.235486,0.235486,0,0,0,0.235486,1191.702,2.558411,0,0,2.806291,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1420864,0.2590345,2.245033,0,13.43157
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.338598,77.29365,56.02127,0,0,0,-1,0,0,0,2.338598,0,0,2.338598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420864,0,1.870878,0,12.96387
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.709039,71.00149,56.16674,2.128914,2.128914,0,-1,0,2.128914,80.27751,0,0,0,1.709039,2.240962,2.128914,0,0,0,10.62527,0,0.5319229,-0.5319229,13.43933,95.99503,0.1420864,2.341805,1.367231,0,12.33431
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9086374,63.75788,56.26942,2.9466,2.9466,0,-1,0,2.9466,30.83681,0,0,0,0.9086374,3.101684,2.9466,0,0,0.5910255,10.09335,0,2.193047,-2.193047,11.12766,79.48311,0.1420864,3.24126,0.7269099,0,11.00199
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06826092,55.54327,55.01157,0,0,0,-1,0,0,0,0,0,0,0.06826092,0,0,0,0,3.027744,7.900305,0.06826092,0,0.06826092,11.19242,79.94567,0.1420833,0,0.05460874,0,7.968565
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01300532,52.56096,52.46165,2.503833,2.503833,0,-1,0,2.503833,0.5194164,0,4.440892E-16,0,0.01300532,2.635614,2.503833,0,0,2.959483,7.96174,0,2.622609,-2.622609,8.427943,60.19947,0.1420833,2.754217,0.01040426,0,7.974745
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,50.15132,50.15132,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.873493,5.339131,0,0.2225548,-0.2225548,8.19335,58.52381,0.1420833,0.2325697,0,0,5.339131
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,47.918,47.918,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.120776,5.116576,0,1.482531,-1.482531,6.630625,47.36152,0.1420833,1.549245,0,0,5.116576
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,45.91571,45.91571,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.768033,3.634045,0,1.640037,-1.640037,4.901875,35.01332,0.1420833,1.713839,0,0,3.634045
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,43.89631,43.89631,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.590296,1.994008,0,0.06015699,-0.06015699,4.838464,34.56039,0.1420833,0.06286406,0,0,1.994008
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,42.50155,42.50155,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.657137,1.933851,0,0.2729114,-0.2729114,4.55079,32.50558,0.1420833,0.2851925,0,0,1.933851
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,41.41484,41.41484,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.960372,1.66094,0,0.2077286,-0.2077286,4.331825,30.94154,0.1420833,0.2170764,0,0,1.66094
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,40.31102,40.31102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19118,1.453211,0,0,0,4.331825,30.94154,0.1420833,0,0,0,1.453211
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,39.30132,39.30132,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.19118,1.453211,0,0.3127675,-0.3127675,4.002139,28.58665,0.1420833,0.326842,0,0,1.453211
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,38.47986,38.47986,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.5387,1.140444,0,0.01333067,-0.01333067,3.988087,28.48628,0.1420833,0.01393055,0,0,1.140444
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02710941,37.80399,37.61563,0.372368,0.372368,0,-1,0,0.372368,7.280272,0,5.551115E-17,0,0.02710941,0.3919663,0.372368,0,0,10.55351,1.127113,0,0.3648569,-0.3648569,3.603494,25.73919,0.1420833,0.4096048,0.02168752,0,1.154222
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2035209,38.11689,36.70005,0,0,0,0,0,0,0,0,0,0,0.2035209,0,0,0,0,10.95891,0.7622561,0.2035209,0,0.2035209,3.796571,27.11831,0.1420743,0,0.1628167,0,0.965777
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.611681,48.04905,36.10108,0.3696184,0.3696184,0,0,0,0.3696184,436.0391,0,0,0,1.611681,0.389072,0.3696184,0,0,10.75539,0.9454249,1.222609,0,1.222609,4.956439,35.40307,0.14202,0.4065802,1.289345,0,2.557106
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.114913,51.56192,35.51921,1.039695,1.039695,0,0,0,1.039695,203.4166,0,0,0,2.114913,1.094416,1.039695,0,0,9.53278,2.045773,1.020497,0,1.020497,5.924568,42.31826,0.1419746,1.143665,1.69193,0,4.160686
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.765545,59.64645,37.49583,1.587486,1.587486,0,0,0,1.587486,174.2091,0,0,0,2.765545,1.671038,1.587486,0,0,8.512282,2.96422,1.094507,0,1.094507,6.962908,49.73496,0.1419261,1.746235,2.212436,0,5.729764
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.143406,68.97796,42.09083,0,0,0,-1,0,0,0,0,0,0,3.143406,0,0,0,0,7.417776,3.949276,3.143406,0,3.143406,9.945004,71.03561,0.1417868,0,2.514725,0,7.092682
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.300685,76.50549,46.66015,0,0,0,0,0,0,0,0,0,0,3.300685,0,0,0,0,4.27437,6.778341,3.300685,0,3.300685,13.07631,93.40203,0.1416408,0,2.640548,0,10.07903
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.292286,80.75843,50.00585,0,0,0,0,0,0,0,2.318602,0,0,3.292286,0,0,0,0,0.9736843,9.748959,0.9736843,0,0.9736843,14.00003,100,0.1415978,0,2.633829,0,13.04124
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.130371,82.04748,52.51299,1.925159,1.925159,0,0,0,1.925159,162.6032,1.103888,0,0,3.130371,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1415978,2.117675,2.504297,0,13.75564
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.807183,81.11774,54.82332,2.070087,2.070087,0,0,0,2.070087,135.607,0.628144,0,0,2.807183,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1415978,2.277095,2.245746,0,13.43246
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.338214,77.23848,55.97849,1.392985,1.392985,0,-1,0,1.392985,167.8564,0.8719139,0,0,2.338214,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1415978,1.532283,1.870571,0,12.96349
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.708526,70.94851,56.12395,1.358491,1.358491,0,-1,0,1.358491,125.7665,0.2785364,0,0,1.708526,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1415978,1.49434,1.366821,0,12.3338
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.132251,65.67663,56.21808,0,0,0,-1,0,0,0,1.132251,0,0,1.132251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415978,0,0.9058008,0,11.75753
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07034616,55.51663,54.96879,0.7433403,0.7433403,0,-1,0,0.7433403,9.46352,0,1.110223E-16,0,0.07034616,0.7824634,0.7433403,0,0,0,10.62527,0,0.7121173,-0.7121173,13.24939,94.63831,0.1415978,0.8176743,0.05627693,0,10.69562
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0161585,52.49085,52.36753,2.008789,2.008789,0,-1,0,2.008789,0.8043901,0,4.440892E-16,0,0.0161585,2.114514,2.008789,0,0,0.7912414,9.913157,0,2.098356,-2.098356,11.03753,78.83934,0.1415978,2.209667,0.0129268,0,9.929316
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,50.05719,50.05719,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.122748,7.814801,0,0.2414626,-0.2414626,10.78301,77.02131,0.1415978,0.2523285,0,0,7.814801
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,47.7982,47.7982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39104,7.573339,0,0,0,10.78301,77.02131,0.1415978,0,0,0,7.573339
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,45.79591,45.79591,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39104,7.573339,0,1.140043,-1.140043,9.581295,68.43768,0.1415978,1.191344,0,0,7.573339
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,43.77651,43.77651,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.657753,6.433296,0,0.5305772,-0.5305772,9.022017,64.44286,0.1415978,0.5544531,0,0,6.433296
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.247284,5.902719,0,0,0,9.022017,64.44286,0.1415978,0,0,0,5.902719
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,41.26937,41.26937,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.247284,5.902719,0,0.7254171,-0.7254171,8.25736,58.98103,0.1415978,0.7580609,0,0,5.902719
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,40.16555,40.16555,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.053303,5.177301,0,0.2498059,-0.2498059,7.994042,57.10019,0.1415978,0.2610472,0,0,5.177301
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,39.15585,39.15585,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.330865,4.927495,0,0.38998,-0.38998,7.582967,54.16394,0.1415978,0.4075291,0,0,4.927495
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,38.30873,38.30873,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.764176,4.537516,0,0.2897013,-0.2897013,7.277595,51.98272,0.1415978,0.3027378,0,0,4.537516
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0425538,37.74005,37.44449,0,0,0,-1,0,0,0,0,0,0,0.0425538,0,0,0,0,7.086066,4.247815,0.0425538,0,0.0425538,7.317966,52.27108,0.141596,0,0.03404304,0,4.290368
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2373048,38.13838,36.48613,0.4755878,0.4755878,0,0,0,0.4755878,49.89716,0,5.551115E-17,0,0.2373048,0.5006187,0.4755878,0,0,7.043512,4.286113,0,0.2633139,-0.2633139,7.040408,50.28853,0.141596,0.5231466,0.1898438,0,4.523417
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.239609,44.88307,35.8786,0.4287527,0.4287527,0,0,0,0.4287527,289.1197,0,0,0,1.239609,0.4513187,0.4287527,0,0,7.336083,4.022799,0.7882898,0,0.7882898,7.788246,55.63021,0.1415612,0.471628,0.9916868,0,5.262407
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.119876,51.36478,35.30529,0.6630974,0.6630974,0,0,0,0.6630974,319.6931,0,0,0,2.119876,0.6979972,0.6630974,0,0,6.547794,4.73226,1.421879,0,1.421879,9.137158,65.26529,0.1414985,0.7294071,1.695901,0,6.852136
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.770205,59.45834,37.29903,1.061455,1.061455,0,0,0,1.061455,260.9818,0,0,0,2.770205,1.117322,1.061455,0,0,5.125915,6.011951,1.652884,0,1.652884,10.70522,76.46571,0.1414256,1.167601,2.216164,0,8.782156
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.146891,68.83442,41.94536,1.265776,1.265776,0,-1,0,1.265776,248.6136,0,0,0,3.146891,1.332396,1.265776,0,0,3.473031,7.499546,1.814495,0,1.814495,12.4266,88.76128,0.1413458,1.392354,2.517513,0,10.64644
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.303695,76.36391,46.52324,0.53,0.53,0,0,0,0.53,623.3387,1.087264,0,0,3.303695,0.5578947,0.53,0,0,1.658535,9.132592,1.658535,0,1.658535,14.00003,100,0.1412728,0.5829999,2.642956,0,12.43629
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.10646,91.82874,49.91173,0.6293792,0.6293792,0,0,0,0.6293792,652.4619,3.443955,0,0,4.10646,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,0.6923171,3.285168,0,14.73173
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.840423,91.51995,52.41887,2.172697,2.172697,0,0,0,2.172697,176.7583,1.553374,0,0,3.840423,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,2.389967,3.072339,0,14.4657
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.807215,81.05363,54.77198,0.966987,0.966987,0,0,0,0.966987,290.3053,1.789334,0,0,2.807215,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,1.063686,2.245772,0,13.43249
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.338694,77.13149,55.88437,1.995801,1.995801,0,-1,0,1.995801,117.1807,0.2378501,0,0,2.338694,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1412728,2.195381,1.870955,0,12.96397
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.708772,70.83576,56.02127,2.003,2.003,0,-1,0,2.003,85.31065,0,0,0,1.708772,2.108421,2.003,0,0,0,10.62527,0,0.3996486,-0.3996486,13.57876,96.99096,0.1412728,2.2033,1.367018,0,12.33405
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.908235,63.60086,56.12395,0.914648,0.914648,0,-1,0,0.914648,99.29885,0,0,0,0.908235,0.9627874,0.914648,0,0,0.444054,10.22563,0,0.05455241,-0.05455241,13.52126,96.58022,0.1412728,1.006113,0.726588,0,11.13386
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07244289,55.43854,54.87466,0,0,0,-1,0,0,0,0,0,0,0.07244289,0,0,0,0,0.5046678,10.17107,0.07244289,0,0.07244289,13.58998,97.07111,0.1412697,0,0.05795431,0,10.24352
