Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8258967,39.14055,33.35435,1.821027,1.821027,0,-1,0,1.821027,45.35336,0,2.220446E-16,0,0.8258967,1.91687,1.821027,0,0,7.32056,4.036771,0,1.090973,-1.090973,5.905149,42.17955,0.1371125,2.003129,0.6607174,0,4.862667
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4599756,41.21391,37.94934,0,0,0,0,0,0,0,0,0,0,0.4599756,0,0,0,0,8.532752,2.945797,0.4599756,0,0.4599756,6.34152,45.29648,0.1370951,0,0.3679805,0,3.405773
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6243815,46.21154,41.63732,0.2704495,0.2704495,0,0,0,0.2704495,230.868,0,0,0,0.6243815,0.2846837,0.2704495,0,0,8.072777,3.359775,0.3396978,0,0.3396978,6.663785,47.59837,0.1370823,0.2974945,0.4995052,0,3.984157
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4431113,47.74817,44.46961,0,0,0,0,0,0,0,0,0,0,0.4431113,0,0,0,0,7.733079,3.665503,0.4431113,0,0.4431113,7.084157,50.60102,0.1370656,0,0.354489,0,4.108614
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4614657,50.62688,47.14788,0,0,0,0,0,0,0,0,0,0,0.4614657,0,0,0,0,7.289968,4.064303,0.4614657,0,0.4614657,7.521942,53.72805,0.1370482,0,0.3691726,0,4.525769
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2001392,50.19267,48.68811,2.337792,2.337792,0,-1,0,2.337792,8.561037,0,4.440892E-16,0,0.2001392,2.460834,2.337792,0,0,6.828502,4.479622,0,2.260695,-2.260695,5.138961,36.70679,0.1370482,2.571571,0.1601114,0,4.679762
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7378988,54.83643,49.11595,0.8818684,0.8818684,0,-1,0,0.8818684,83.67448,0,0,0,0.7378988,0.9282825,0.8818684,0,0,9.340384,2.218928,0,0.1903837,-0.1903837,4.938279,35.27335,0.1370482,0.9700552,0.590319,0,2.956827
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6396488,54.52654,49.57801,0.9198045,0.9198045,0,-1,0,0.9198045,69.54182,0,0,0,0.6396488,0.9682152,0.9198045,0,0,9.551922,2.028544,0,0.3285664,-0.3285664,4.591939,32.7995,0.1370482,1.011785,0.511719,0,2.668193
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2892064,50.57679,48.39718,1.615809,1.615809,0,-1,0,1.615809,17.89855,0,2.220446E-16,0.1074615,0.2892064,1.700851,1.615809,0,0,9.916996,1.699978,0,1.411645,-1.411645,3.103935,22.17092,0.1370482,1.77739,0.2313651,0,1.989184
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.145643,46.50553,45.43653,0.573127,0.412277,0,-1,0,0.412277,35.32648,0,0.16085,0.3288513,0.145643,0.4339758,0.412277,0,0,11.48549,0.2883329,0,0.2883329,-0.2883329,2.800006,20,0.1370482,0.6304397,0.1165144,0,0.4339758
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05602192,43.02351,42.62135,0.5058302,0.05322083,0,-1,0,0.05322083,105.2632,0,0.4526094,0.545769,0.05602192,0.05602192,0.05322083,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,0.5564132,0.04481754,0,0.05602192
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,40.48215,40.48215,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,38.5312,38.5312,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,36.58026,36.58026,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,34.9887,34.9887,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,33.76508,33.76508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,32.49011,32.49011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,31.36062,31.36062,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370482,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1027728,31.03619,30.35092,0,0,0,-1,0,0,0,0,0,0,0.1027728,0,0,0,0,11.80586,0,0.1027728,0,0.1027728,2.897504,20.69642,0.1370443,0,0.08221824,0,0.1027728
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1570275,30.28085,29.23853,0.5837091,0.2370468,0,-1,0,0.2370468,66.24323,0,0.3466623,0.5243741,0.1570275,0.249523,0.2370468,0,0,11.70309,0.09249552,0,0.09249552,-0.09249552,2.800006,20,0.1370443,0.64208,0.125622,0,0.249523
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1897921,29.60334,28.34863,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,95.8059,0,0,0,0.1897921,0,0,3.505263,3.33,11.80586,0,3.519792,0,3.519792,6.139174,43.85115,0.1371163,0.2179107,0.1518337,5,0.1897921
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2939773,29.54702,27.60419,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,156.8672,0,0,0,0.2939773,0,0,3.505263,3.33,8.286068,3.167813,3.623977,0,3.623977,9.57718,68.40829,0.1371832,0.2061457,0.2351818,5,3.46179
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08675878,27.37444,26.80841,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.414047,0,0,0,0.08675878,0,0,3.505263,3.33,4.662091,6.429392,3.416759,0,3.416759,12.8186,91.56126,0.1373396,1.287214,0.06940702,5,6.516151
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.418555,31.50677,28.70802,1.920622,1.920622,0,0,0,1.920622,21.79268,0,2.220446E-16,0,0.418555,2.021707,1.920622,0,0,1.245332,9.504476,0,1.603152,-1.603152,11.12873,79.49078,0.1373396,2.112684,0.334844,0,9.92303
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1130813,33.90762,33.14043,1.432226,1.432226,0,-1,0,1.432226,7.895497,0,2.220446E-16,0,0.1130813,1.507606,1.432226,0,0,3.026612,7.901323,0,1.394525,-1.394525,9.658773,68.9911,0.1373396,1.575448,0.09046507,0,8.014404
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7793061,43.34103,37.73542,1.103272,1.103272,0,0,0,1.103272,70.63589,0,0,0,0.7793061,1.161339,1.103272,0,0,4.576084,6.506799,0,0.3820329,-0.3820329,9.256076,66.11469,0.1373396,1.213599,0.6234449,0,7.286105
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.089131,49.5511,41.39772,0,0,0,0,0,0,0,0,0,0,1.089131,0,0,0,0,5.000565,6.124766,1.089131,0,1.089131,10.28932,73.49496,0.1372986,0,0.8713048,0,7.213897
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4723357,47.72426,44.23002,1.396534,1.396534,0,0,0,1.396534,33.82199,0,2.220446E-16,0,0.4723357,1.470036,1.396534,0,0,3.911434,7.104984,0,0.9977001,-0.9977001,9.237648,65.98306,0.1372986,1.536187,0.3778685,0,7.577319
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3685766,49.66964,46.90829,1.497866,1.497866,0,0,0,1.497866,24.60678,0,2.220446E-16,0,0.3685766,1.576701,1.497866,0,0,5.019989,6.107284,0,1.208124,-1.208124,7.964173,56.88684,0.1372986,1.647652,0.2948613,0,6.47586
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1641143,49.69537,48.46563,0.9960607,0.9960607,0,-1,0,0.9960607,16.47633,0,1.110223E-16,0,0.1641143,1.048485,0.9960607,0,0,6.36235,4.899159,0,0.8843707,-0.8843707,7.031965,50.22822,0.1372986,1.095667,0.1312914,0,5.063274
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3775608,51.76995,48.90203,1.721645,1.721645,0,-1,0,1.721645,21.93023,0,0,0,0.3775608,1.812258,1.721645,0,0,7.344984,4.014789,0,1.434697,-1.434697,5.519661,39.42607,0.1372986,1.89381,0.3020486,0,4.39235
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6356495,54.29106,49.38121,0,0,0,-1,0,0,0,0,0,0,0.6356495,0,0,0,0,8.939092,2.580091,0.6356495,0,0.6356495,6.122691,43.73342,0.1372747,0,0.5085196,0,3.215741
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4629683,51.71579,48.20037,0.5249432,0.5249432,0,-1,0,0.5249432,88.19398,0,0,0,0.4629683,0.5525718,0.5249432,0,0,8.303442,3.152176,0,0.08960349,-0.08960349,6.028241,43.05877,0.1372747,0.5774375,0.3703746,0,3.615144
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09540838,45.94605,45.24828,1.469233,1.469233,0,-1,0,1.469233,6.493752,0,2.220446E-16,0,0.09540838,1.546561,1.469233,0,0,8.403002,3.062572,0,1.451153,-1.451153,4.498591,32.13273,0.1372747,1.616157,0.07632671,0,3.157981
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07305914,42.94876,42.42454,1.918615,1.600255,0,-1,0,1.600255,4.56547,0,0.31836,0.5657464,0.07305914,1.684479,1.600255,0,0,10.01539,1.611419,0,1.611419,-1.611419,2.800006,20,0.1372747,2.110476,0.05844732,0,1.684479
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,40.28535,40.28535,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,38.3344,38.3344,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,36.40912,36.40912,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,34.82611,34.82611,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,33.59394,33.59394,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,32.29331,32.29331,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,31.18948,31.18948,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1078748,30.8727,30.15411,0.3236511,0.1024811,0,-1,0,0.1024811,105.2632,0,0.22117,0.33552,0.1078748,0.1078748,0.1024811,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.3560162,0.08629984,0,0.1078748
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1388091,29.98717,29.0674,0.1338237,0.1318687,0,-1,0,0.1318687,105.2632,0,0.001955036,0.1208323,0.1388091,0.1388091,0.1318687,0,0,11.80586,0,0,0,0,2.800006,20,0.1372747,0.1472061,0.1110473,0,0.1388091
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1735454,29.34873,28.20317,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,563.8183,0,0,0,0.1735454,0,0,3.505263,3.33,11.80586,0,3.503546,0,3.503546,6.123761,43.74106,0.1373329,0.03385842,0.1388363,5,0.1735454
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9587471,33.93877,27.43305,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,191.3724,0,0,0,0.9587471,0,0,3.505263,3.33,8.302315,3.153191,4.288747,0,4.288747,10.19242,72.80288,0.1374005,0.5510836,0.7669977,5,4.111938
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.689524,38.42131,26.63727,1.231842,1.231842,3.678204,0,1.16915,1.231842,137.1543,0,0,0,1.689524,0,0,2.446362,2.324044,4.013567,7.013063,4.013567,0,4.013567,14.00003,100,0.137451,1.355026,1.351619,5,8.702587
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.892367,50.30508,28.54543,2.028439,2.028439,0,0,0,2.028439,142.5908,0.7571684,0,0,2.892367,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.137451,2.231283,2.313894,0,13.51764
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.818217,54.75377,32.91795,3.131581,3.131581,0,-1,0,3.131581,89.99344,0,4.440892E-16,0.1147388,2.818217,3.296401,3.131581,0,0,0,10.62527,0,0.4781835,-0.4781835,13.49598,96.39965,0.137451,3.444739,2.254574,0,13.44349
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.432421,66.29588,37.49583,0.6027272,0.6027272,0,0,0,0.6027272,569.4818,2.266656,0,0,3.432421,0.6344497,0.6027272,0,0,0.531315,10.14709,0.531315,0,0.531315,14.00003,100,0.1374311,0.6629999,2.745937,0,13.57951
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.442411,71.03834,41.14958,0.3240021,0.3240021,0,0,0,0.3240021,1062.466,3.101357,0,0,3.442411,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1374311,0.3564023,2.753929,0,14.06769
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.28817,72.94216,43.99043,0,0,0,0,0,0,0,3.28817,0,0,3.28817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374311,0,2.630536,0,13.91344
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.964895,72.75514,46.68582,1.122043,1.122043,0,0,0,1.122043,264.2408,1.783797,0,0,2.964895,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1374311,1.234247,2.371916,0,13.59017
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.493535,69.69044,48.25171,0.9941495,0.9941495,0,-1,0,0.9941495,250.8209,1.447062,0,0,2.493535,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1374311,1.093564,1.994828,0,13.11881
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.306352,68.35238,48.71378,1.202355,1.202355,0,-1,0,1.202355,191.8195,1.040715,0,0,2.306352,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1374311,1.322591,1.845082,0,12.93163
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.289736,59.48606,49.16729,0.6333737,0.6333737,0,-1,0,0.6333737,203.6295,0.6230268,0,0,1.289736,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1374311,0.6967111,1.031789,0,11.91501
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1373324,49.06261,48.03779,2.660856,2.660856,0,-1,0,2.660856,5.161213,0,0,0,0.1373324,2.8009,2.660856,0,0,0,10.62527,0,2.663568,-2.663568,11.19238,79.94542,0.1374311,2.926941,0.1098659,0,10.76261
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08276471,45.68142,45.07714,2.891973,2.891973,0,-1,0,2.891973,2.861877,0,4.440892E-16,0,0.08276471,3.044182,2.891973,0,0,2.95952,7.961706,0,2.961417,-2.961417,8.070773,57.64826,0.1374311,3.18117,0.06621177,0,8.044471
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03826543,42.53581,42.26196,1.121946,1.121946,0,-1,0,1.121946,3.41063,0,2.220446E-16,0,0.03826543,1.180996,1.121946,0,0,6.249984,5.000288,0,1.14273,-1.14273,6.866229,49.0444,0.1374311,1.234141,0.03061234,0,5.038554
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,40.11421,40.11421,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.519684,3.857558,0,2.849121,-2.849121,3.862992,27.59275,0.1374311,2.977331,0,0,3.857558
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,38.18893,38.18893,3.739882,0.9580159,0,-1,0,0.9580159,0,0,2.781866,3.155854,0,1.008438,0.9580159,0,0,10.68537,1.008438,0,1.008438,-1.008438,2.800006,20,0.1374311,4.11387,0,0,1.008438
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,36.26366,36.26366,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,34.65498,34.65498,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,33.40569,33.40569,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,32.13073,32.13073,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,31.01835,31.01835,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.139588,30.91304,29.98298,0.3585858,0.1326086,0,-1,0,0.1326086,105.2632,0,0.2259772,0.3679227,0.139588,0.139588,0.1326086,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.3944444,0.1116704,0,0.139588
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2947012,30.86786,28.90482,0.6520656,0.2799662,0,-1,0,0.2799662,105.2632,0,0.3720994,0.6612789,0.2947012,0.2947012,0.2799662,0,0,11.80586,0,0,0,0,2.800006,20,0.1374311,0.7172722,0.235761,0,0.2947012
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.153986,29.07249,28.0577,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.18999,4.440892E-16,0,0,0.153986,0,0,3.505263,3.33,11.80586,0,3.483986,0,3.483986,6.105205,43.60852,0.1375398,0.700226,0.1231888,5,0.153986
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.209587,35.57781,27.28759,0.450733,0.450733,3.955996,0,1.244987,0.450733,268.36,0,0,0,1.209587,0,0,3.505263,3.33,8.321875,3.135587,4.539587,0,4.539587,10.41184,74.3701,0.1375933,0.4958063,0.9676697,5,4.345174
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.7426,46.6493,26.50036,1.847789,1.847789,2.835492,0,0.9390892,1.847789,148.4261,0,0,0,2.7426,0,0,0.9877028,0.9383177,3.782287,7.221216,3.680918,0,3.680918,13.90386,99.31309,0.1375864,2.032568,2.19408,5,9.963816
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.150006,52.43214,28.39997,0.9190398,0.9190398,0,0,0,0.9190398,342.7497,2.081226,0,0,3.150006,0.9674103,0.9190398,0,0,0.1013695,10.53404,0.1013695,0,0.1013695,14.00003,100,0.1375826,1.010944,2.520005,0,13.68405
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.004655,56.27506,32.75537,3.558991,3.33,0,-1,0,3.33,90.22988,0,0.2289907,0.5848898,3.004655,3.505263,3.33,0,0,0,10.62527,0,0.5006082,-0.5006082,13.47234,96.23081,0.1375826,3.91489,2.403724,0,13.62993
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.313879,64.79264,37.28191,2.262496,2.262496,0,0,0,2.262496,146.4701,0.3760732,0,0,3.313879,2.381574,2.262496,0,0,0.5562313,10.12467,0.5562313,0,0.5562313,14.00003,100,0.1375618,2.488745,2.651103,0,13.43855
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.006996,77.38321,40.90999,1.95462,1.95462,0,0,0,1.95462,205.0013,1.949501,0,0,4.006996,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1375618,2.150082,3.205597,0,14.63227
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.464642,64.14383,43.77651,1.07576,1.07576,0,0,0,1.07576,229.107,1.332263,0,0,2.464642,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1375618,1.183336,1.971713,0,13.08992
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.628647,80.22762,46.4719,0,0,0,0,0,0,0,3.628647,0,0,3.628647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375618,0,2.902917,0,14.25392
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.847991,73.15292,48.03779,1.041684,1.041684,0,-1,0,1.041684,273.4026,1.751482,0,0,2.847991,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1375618,1.145852,2.278393,0,13.47326
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.992036,65.08884,48.51697,2.522122,2.522122,0,-1,0,2.522122,78.98254,0,0,0,1.992036,2.654866,2.522122,0,0,0,10.62527,0,0.6628293,-0.6628293,13.30134,95.00941,0.1375618,2.774334,1.593629,0,12.61731
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6589485,54.07876,48.99615,0,0,0,-1,0,0,0,0,0,0,0.6589485,0,0,0,0,0.736477,9.962445,0.6589485,0,0.6589485,13.92648,99.47465,0.1375371,0,0.5271589,0,10.62139
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4861225,51.55395,47.86666,1.02933,1.02933,0,-1,0,1.02933,47.2271,0,0,0,0.4861225,1.083505,1.02933,0,0,0.0775284,10.5555,0,0.5973824,-0.5973824,13.29678,94.97682,0.1375371,1.132262,0.388898,0,11.04162
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08776178,45.54622,44.90601,0.04514784,0.04514784,0,-1,0,0.04514784,194.3876,0,0,0,0.08776178,0.04752404,0.04514784,0,0,0.7412866,9.958117,0.04023774,0,0.04023774,13.33495,95.24949,0.1375356,0.04966262,0.07020943,0,10.04588
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06391011,42.57398,42.1165,1.596782,1.596782,0,-1,0,1.596782,4.002431,0,2.220446E-16,0,0.06391011,1.680823,1.596782,0,0,0.7010489,9.99433,0,1.616913,-1.616913,11.63058,83.07539,0.1375356,1.75646,0.05112809,0,10.05824
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,39.9773,39.9773,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.497619,8.377417,0,3.505263,-3.505263,7.935707,56.68351,0.1375356,4.350205,0,0,8.377417
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,38.05202,38.05202,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.392356,4.872154,0,0.6261009,-0.6261009,7.275738,51.96946,0.1375356,0.6542754,0,0,4.872154
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,36.12675,36.12675,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.088024,4.246053,0,0.1218209,-0.1218209,7.147328,51.05224,0.1375356,0.1273028,0,0,4.246053
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,34.50951,34.50951,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.22338,4.124232,0,0.4157758,-0.4157758,6.709062,47.92178,0.1375356,0.4344857,0,0,4.124232
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,33.26022,33.26022,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.685353,3.708456,0,0.1994264,-0.1994264,6.498848,46.42025,0.1375356,0.2084005,0,0,3.708456
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,31.98526,31.98526,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.906938,3.50903,0,0.2121738,-0.2121738,6.275197,44.82275,0.1375356,0.2217216,0,0,3.50903
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.142687,3.296856,0,0,0,6.275197,44.82275,0.1375356,0,0,0,3.296856
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04244979,30.10187,29.8204,0,0,0,-1,0,0,0,0,0,0,0.04244979,0,0,0,0,8.142687,3.296856,0.04244979,0,0.04244979,6.315469,45.1104,0.137534,0,0.03395983,0,3.339306
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09615742,29.36849,28.73368,0.1859573,0.1859573,0,-1,0,0.1859573,51.70942,0,0,0,0.09615742,0.1957445,0.1859573,0,0,8.100237,3.335061,0,0.09958708,-0.09958708,6.210495,44.36059,0.137534,0.204553,0.07692594,0,3.431218
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1541367,28.93575,27.92079,0.05607866,0.05607866,0,0,0,0.05607866,274.8581,0,0,0,0.1541367,0.05903016,0.05607866,0,0,8.210889,3.235474,0.09510655,0,0.09510655,6.300721,45.00506,0.1375304,0.06168652,0.1233094,0,3.389611
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.204014,35.3844,27.14212,0,0,0,0,0,0,0,0,0,0,1.204014,0,0,0,0,8.115783,3.32107,1.204014,0,1.204014,7.442948,53.16381,0.1374854,0,0.963211,0,4.525084
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.119169,41.38574,26.32923,0,0,0,0,0,0,0,0,0,0,2.119169,0,0,0,0,6.911769,4.404682,2.119169,0,2.119169,9.453369,67.52393,0.1374062,0,1.695336,0,6.523851
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.812652,49.24235,28.22883,0.5780643,0.5780643,0,0,0,0.5780643,486.5639,0,0,0,2.812652,0.6084887,0.5780643,0,0,4.7926,6.311934,2.204163,0,2.204163,11.54442,82.45999,0.1373238,0.6358707,2.250121,0,9.124586
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.239959,58.26481,32.55857,1.762326,1.762326,0,-1,0,1.762326,183.8457,0,0,0,3.239959,1.85508,1.762326,0,0,2.588437,8.295681,1.384879,0,1.384879,12.85823,91.84435,0.1372722,1.938558,2.591967,0,11.53564
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.311728,75.82063,37.03377,0.6726392,0.6726392,0,0,0,0.6726392,641.0164,2.40013,0,0,4.311728,0.7080413,0.6726392,0,0,1.203557,9.542073,1.203557,0,1.203557,14.00003,100,0.1372273,0.7399031,3.449382,0,13.8538
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.243998,80.07984,40.64473,0,0,0,0,0,0,0,4.243998,0,0,4.243998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372273,0,3.395198,0,14.86927
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.298939,72.48584,43.53692,0.1266584,0.1266584,0,0,0,0.1266584,2604.596,3.165615,0,0,3.298939,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1372273,0.1393242,2.639151,0,13.92421
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.745746,81.3932,46.23231,1.138133,1.138133,0,0,0,1.138133,329.1133,2.547711,0,0,3.745746,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1372273,1.251946,2.996597,0,14.37102
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.341835,67.65663,47.81532,0,0,0,-1,0,0,0,2.341835,0,0,2.341835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372273,0,1.873468,0,12.96711
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.879771,63.79958,48.30305,1.396732,1.396732,0,-1,0,1.396732,134.5835,0.409527,0,0,1.879771,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1372273,1.536405,1.503817,0,12.50504
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.08674,57.37839,48.8079,1.809076,1.809076,0,-1,0,1.809076,60.07154,0,2.220446E-16,0,1.08674,1.90429,1.809076,0,0,0,10.62527,0,0.8175506,-0.8175506,13.13825,93.84448,0.1372273,1.989983,0.8693917,0,11.71201
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1518287,48.80954,47.67841,0.6647907,0.6647907,0,-1,0,0.6647907,22.83857,0,1.110223E-16,0,0.1518287,0.6997796,0.6647907,0,0,0.9083896,9.807724,0,0.547951,-0.547951,12.56066,89.71884,0.1372273,0.7312697,0.1214629,0,9.959552
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08958244,45.3877,44.73487,2.012612,2.012612,0,-1,0,2.012612,4.451054,0,4.440892E-16,0,0.08958244,2.118539,2.012612,0,0,1.517224,9.259772,0,2.028956,-2.028956,10.42196,74.44239,0.1372273,2.213873,0.07166595,0,9.349355
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06404606,42.40333,41.94536,2.109524,2.109524,0,-1,0,2.109524,3.036043,0,0,0,0.06404606,2.220551,2.109524,0,0,3.77162,7.230816,0,2.156506,-2.156506,8.148799,58.20559,0.1372273,2.320476,0.05123684,0,7.294862
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,39.83183,39.83183,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.167737,5.074311,0,0.2922624,-0.2922624,7.840727,56.00508,0.1372273,0.3054142,0,0,5.074311
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,37.90656,37.90656,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.492473,4.782048,0,0.9694545,-0.9694545,6.818832,48.70585,0.1372273,1.01308,0,0,4.782048
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,35.98128,35.98128,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.569644,3.812594,0,0.298748,-0.298748,6.503924,46.45651,0.1372273,0.3121916,0,0,3.812594
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,34.33838,34.33838,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.901587,3.513846,0,0.4160159,-0.4160159,6.065405,43.32424,0.1372273,0.4347366,0,0,3.513846
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,33.08909,33.08909,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.363827,3.09783,0,0.2880512,-0.2880512,5.761773,41.15544,0.1372273,0.3010135,0,0,3.09783
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.683884,2.809779,0,0,0,5.761773,41.15544,0.1372273,0,0,0,2.809779
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,30.68463,30.68463,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.683884,2.809779,0,0.3050295,-0.3050295,5.440243,38.8588,0.1372273,0.3187558,0,0,2.809779
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04233737,29.9297,29.64926,0.3509783,0.3509783,0,-1,0,0.3509783,12.06267,0,5.551115E-17,0,0.04233737,0.3694508,0.3509783,0,0,9.022805,2.504749,0,0.3271135,-0.3271135,5.095436,36.39589,0.1372273,0.3860761,0.03386989,0,2.547087
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09645948,29.19871,28.56255,0.4038516,0.4038516,0,-1,0,0.4038516,23.88489,0,5.551115E-17,0,0.09645948,0.4251069,0.4038516,0,0,9.386265,2.177636,0,0.3286474,-0.3286474,4.749011,33.92144,0.1372273,0.4442367,0.07716759,0,2.274095
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1661277,28.84297,27.74965,0.2773595,0.2773595,0,0,0,0.2773595,59.89619,5.551115E-17,0,0,0.1661277,0.2919573,0.2773595,0,0,9.751429,1.848989,0,0.1258296,-0.1258296,4.616374,32.97404,0.1372273,0.3050954,0.1329022,0,2.015116
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.198418,35.17292,26.97954,0.2060091,0.2060091,0,0,0,0.2060091,581.7307,0,0,0,1.198418,0.2168517,0.2060091,0,0,9.891239,1.723159,0.9815665,0,0.9815665,5.54757,39.62542,0.1371907,0.22661,0.9587346,0,2.921577
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.673663,45.70784,26.18376,3.909922,3.909922,1.25,0,0.50625,3.909922,68.38148,0,4.440892E-16,0,2.673663,2.799918,2.659922,0,0,8.909673,2.606569,0,0.1262555,-0.1262555,5.414485,38.67482,0.1371907,4.300914,2.13893,5,5.280231
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.999703,50.66035,28.04058,2.455491,2.455491,4.866473,0,1.493547,2.455491,122.1631,0,0,0,2.999703,0,0,2.410982,2.290433,9.049956,2.480313,5.290136,0,5.290136,10.43315,74.52235,0.1372914,2.70104,2.399762,5,5.480016
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.701573,62.60597,32.34465,1.165833,1.165833,0,-1,0,1.165833,317.5046,0,0,0,3.701573,1.227193,1.165833,0,0,3.75982,7.241436,2.47438,0,2.47438,12.78055,91.28948,0.1371993,1.282416,2.961258,0,10.94301
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.139915,73.35752,36.79418,0,0,0,0,0,0,0,2.854475,0,0,4.139915,0,0,0,0,1.28544,9.468378,1.28544,0,1.28544,14.00003,100,0.1371516,0,3.311932,0,13.60829
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.11591,78.02806,40.37947,3.113352,3.113352,1.25,0,0.50625,3.113352,132.2019,2.154487,0,0,4.11591,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1371516,3.424687,3.292728,5,14.74118
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.305294,72.21953,43.27166,0.7886333,0.7886333,0,0,0,0.7886333,419.1167,2.475154,0,0,3.305294,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1371516,0.8674966,2.644235,0,13.93057
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.9838,72.10244,45.99272,1.558041,1.558041,0,0,0,1.558041,191.5097,1.343757,0,0,2.9838,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1371516,1.713845,2.38704,0,13.60907
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.513862,69.09647,47.57573,1.712646,1.712646,0,-1,0,1.712646,146.7823,0.7110764,0,0,2.513862,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1371516,1.883911,2.011089,0,13.13914
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.887057,63.61728,48.08058,2.784647,2.784647,0,-1,0,2.784647,67.76646,0,0,0,1.887057,2.931208,2.784647,0,0,0,10.62527,0,1.044151,-1.044151,12.8994,92.13836,0.1371516,3.063112,1.509646,0,12.51233
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.244648,58.47478,48.58543,1.01832,1.01832,0,-1,0,1.01832,122.2257,0,0,0,1.244648,1.071915,1.01832,0,0,1.160168,9.581123,0.172733,0,0.172733,13.06326,93.30885,0.1371452,1.120152,0.9957187,0,10.82577
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4115589,50.55726,47.45593,0,0,0,-1,0,0,0,0,0,0,0.4115589,0,0,0,0,0.9874346,9.736583,0.4115589,0,0.4115589,13.4537,96.09769,0.1371299,0,0.3292471,0,10.14814
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1305921,45.49898,44.54662,0,0,0,-1,0,0,0,0,0,0,0.1305921,0,0,0,0,0.5758756,10.10699,0.1305921,0,0.1305921,13.57759,96.98263,0.137125,0,0.1044737,0,10.23758
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04111956,42.05049,41.75711,1.489813,1.489813,0,-1,0,1.489813,2.760048,0,2.220446E-16,0,0.04111956,1.568224,1.489813,0,0,0.4452836,10.22452,0,1.527105,-1.527105,11.96789,85.48473,0.137125,1.638794,0.03289565,0,10.26564
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,39.6607,39.6607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142066,8.697414,0,0,0,11.96789,85.48473,0.137125,0,0,0,8.697414
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142066,8.697414,0,0,0,11.96789,85.48473,0.137125,0,0,0,8.697414
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,35.78448,35.78448,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.142066,8.697414,0,0.3153389,-0.3153389,11.63549,83.11047,0.137125,0.3295291,0,0,8.697414
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,34.15013,34.15013,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.492443,8.382075,0,0.4180038,-0.4180038,11.19487,79.96323,0.137125,0.436814,0,0,8.382075
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,32.90084,32.90084,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.956892,7.964072,0,0.6747828,-0.6747828,10.48359,74.88264,0.137125,0.705148,0,0,7.964072
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,31.62588,31.62588,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.70665,7.289289,0,0.2522714,-0.2522714,10.21767,72.98323,0.137125,0.2636237,0,0,7.289289
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,30.48783,30.48783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986952,7.037017,0,0,0,10.21767,72.98323,0.137125,0,0,0,7.037017
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1010768,30.13134,29.46101,0.1402967,0.1402967,0,-1,0,0.1402967,72.045,0,0,0,0.1010768,0.1476807,0.1402967,0,0,3.986952,7.037017,0,0.04660398,-0.04660398,10.16855,72.63234,0.137125,0.1543264,0.0808614,0,7.138094
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1554814,29.42677,28.39997,0,0,0,-1,0,0,0,0,0,0,0.1554814,0,0,0,0,4.038734,6.990413,0.1554814,0,0.1554814,10.31605,73.68593,0.1371192,0,0.1243851,0,7.145895
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3698406,30.02976,27.57852,0.3318737,0.3318737,0,0,0,0.3318737,111.4401,0,0,0,0.3698406,0.3493408,0.3318737,0,0,3.883253,7.130347,0.02049979,0,0.02049979,10.3355,73.82484,0.1371185,0.3650611,0.2958725,0,7.500187
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.418113,36.5882,26.80841,0.2502554,0.2502554,0,0,0,0.2502554,566.6662,0,0,0,1.418113,0.2634268,0.2502554,0,0,3.862753,7.148797,1.154686,0,1.154686,11.43093,81.64934,0.1370756,0.275281,1.13449,0,8.56691
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.216429,41.78235,25.99551,2.293046,2.293046,0,0,0,2.293046,96.65874,0,0,0,2.216429,2.413733,2.293046,0,0,2.708067,8.188014,0,0.1973034,-0.1973034,11.22295,80.1638,0.1370756,2.522351,1.773143,0,10.40444
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.80891,48.79383,27.86945,0.9130598,0.9130598,0,0,0,0.9130598,307.6371,0,0,0,2.80891,0.9611155,0.9130598,0,0,2.927293,7.990711,1.847795,0,1.847795,12.97593,92.685,0.1370071,1.004366,2.247128,0,10.79962
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.017997,55.6566,32.13073,0.6968585,0.6968585,0,-1,0,0.6968585,433.086,1.204963,0,0,3.017997,0.7335353,0.6968585,0,0,1.079498,9.653726,1.079498,0,1.079498,14.00003,100,0.1369671,0.7665444,2.414397,0,12.67172
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.591035,66.79227,36.55459,0.6601664,0.6601664,0,0,0,0.6601664,543.959,2.896123,0,0,3.591035,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1369671,0.7261831,2.872828,0,14.21631
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.176353,78.47035,40.13988,0.2646616,0.2646616,0,0,0,0.2646616,1577.997,3.897762,0,0,4.176353,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1369671,0.2911277,3.341083,0,14.80163
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.311159,71.98035,43.03207,0,0,0,0,0,0,0,3.311159,0,0,3.311159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369671,0,2.648927,0,13.93643
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.990119,71.8955,45.77024,0.430538,0.430538,0,0,0,0.430538,694.5074,2.536921,0,0,2.990119,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1369671,0.4735918,2.392095,0,13.61539
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.520657,68.91197,47.3618,0.8294967,0.8294967,0,-1,0,0.8294967,303.8778,1.647502,0,0,2.520657,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1369671,0.9124463,2.016525,0,13.14593
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.387586,68.17036,47.86666,3.541121,3.33,0,-1,0,3.33,71.69928,0,0.2111216,0.5652337,2.387586,3.505263,3.33,0,0,0,10.62527,0,1.117677,-1.117677,12.82189,91.58476,0.1369671,3.895234,1.910069,0,13.01286
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.101853,57.04135,48.37151,2.06822,2.06822,0,-1,0,2.06822,53.27544,0,0,0,1.101853,2.177073,2.06822,0,0,1.241863,9.507597,0,1.07522,-1.07522,11.68851,83.4892,0.1369671,2.275042,0.8814826,0,10.60945
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1700023,48.50604,47.24201,0,0,0,-1,0,0,0,0,0,0,0.1700023,0,0,0,0,2.436553,8.432377,0.1700023,0,0.1700023,11.84979,84.64118,0.1369608,0,0.1360019,0,8.602379
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2005425,45.81526,44.34982,4.564918,3.33,0,-1,0,3.33,6.022298,0,1.234918,1.69141,0.2005425,3.505263,3.33,0,0,2.266551,8.585379,0,3.304721,-3.304721,8.366308,59.75922,0.1369608,5.02141,0.160434,0,8.785921
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06063164,42.01847,41.58598,1.608871,1.608871,0,-1,0,1.608871,3.768583,0,2.220446E-16,0,0.06063164,1.693548,1.608871,0,0,5.938462,5.280658,0,1.632917,-1.632917,6.645062,47.46464,0.1369608,1.769758,0.04850532,0,5.34129
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,39.48956,39.48956,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.752814,3.647741,0,0.7983674,-0.7983674,5.803509,41.45356,0.1369608,0.834294,0,0,3.647741
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,37.54717,37.54717,3.883672,2.706905,0,-1,0,2.706905,0,0,1.176767,1.565135,0,2.849374,2.706905,0,0,8.639889,2.849374,0,2.849374,-2.849374,2.800006,20,0.1369608,4.27204,0,0,2.849374
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,35.62189,35.62189,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,33.979,33.979,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,32.7297,32.7297,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,31.45474,31.45474,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,30.32525,30.32525,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08057212,29.82323,29.28988,0.2100932,0.07654351,0,-1,0,0.07654351,105.2632,0,0.1335497,0.2157939,0.08057212,0.08057212,0.07654351,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.2311026,0.06445769,0,0.08057212
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09674624,28.83986,28.20317,0.2780243,0.09190892,0,-1,0,0.09190892,105.2632,0,0.1861154,0.2874449,0.09674624,0.09674624,0.09190892,0,0,11.80586,0,0,0,0,2.800006,20,0.1369608,0.3058268,0.07739699,0,0.09674624
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1812893,28.59875,27.40738,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.06623,4.440892E-16,0,0,0.1812893,0,0,3.505263,3.33,11.80586,0,3.511289,0,3.511289,6.131107,43.79353,0.1370569,0.5529224,0.1450315,5,0.1812893
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.239315,35.10684,26.63727,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1161.305,0,0,0,1.239315,0,0,3.505263,3.33,8.294571,3.16016,4.569315,0,4.569315,10.46594,74.75656,0.1370813,0.1173891,0.9914518,5,4.399475
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.618638,44.87017,25.85005,2.065911,2.065911,3.117198,0,1.015995,2.065911,126.7546,0,0,0,2.618638,0,0,1.051287,0.9987226,3.725256,7.272544,3.617361,0,3.617361,13.89767,99.26887,0.1371003,2.272502,2.094911,5,9.891182
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.807271,48.55197,27.67264,0.914513,0.914513,0,0,0,0.914513,306.969,1.736731,0,0,2.807271,0.9626453,0.914513,0,0,0.1078952,10.52817,0.1078952,0,0.1078952,14.00003,100,0.1370963,1.005964,2.245817,0,13.33544
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.242549,57.50181,31.90825,0,0,0,-1,0,0,0,3.242549,0,0,3.242549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,0,2.59404,0,13.86782
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.448624,64.95062,36.28933,1.026951,1.026951,0,0,0,1.026951,335.812,2.367623,0,0,3.448624,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,1.129646,2.758899,0,14.0739
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.467609,69.68754,39.87462,0,0,0,0,0,0,0,3.467609,0,0,3.467609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,0,2.774087,0,14.09288
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.317673,71.71576,42.76681,0.9021888,0.9021888,0,0,0,0.9021888,367.7361,2.368001,0,0,3.317673,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,0.9924077,2.654139,0,13.94295
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.997385,71.64577,45.50499,1.225128,1.225128,0,0,0,1.225128,244.6588,1.707776,0,0,2.997385,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,1.347641,2.397908,0,13.62266
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.98025,73.46433,47.12222,1.233414,1.233414,0,-1,0,1.233414,241.626,1.681919,0,0,2.98025,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,1.356756,2.3842,0,13.60552
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.902038,63.24648,47.62707,1.604672,1.604672,0,-1,0,1.604672,118.5313,0.2129101,0,0,1.902038,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1370963,1.765139,1.521631,0,12.52731
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.109517,56.87808,48.15759,1.834218,1.834218,0,-1,0,1.834218,60.48992,0,2.220446E-16,0,1.109517,1.930756,1.834218,0,0,0,10.62527,0,0.8212387,-0.8212387,13.13437,93.81671,0.1370963,2.01764,0.8876137,0,11.73479
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1844745,48.41604,47.0452,1.865496,1.865496,0,-1,0,1.865496,9.888763,0,2.220446E-16,0,0.1844745,1.96368,1.865496,0,0,0.9124874,9.804035,0,1.779205,-1.779205,11.25892,80.42069,0.1370963,2.052045,0.1475796,0,9.98851
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08964798,44.7867,44.1359,0,0,0,-1,0,0,0,0,0,0,0.08964798,0,0,0,0,2.889382,8.024831,0.08964798,0,0.08964798,11.34397,81.02818,0.137093,0,0.07171839,0,8.114478
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04313317,41.7048,41.39772,1.619967,1.619967,0,-1,0,1.619967,2.662596,0,0,0,0.04313317,1.705228,1.619967,0,0,2.799734,8.105514,0,1.662095,-1.662095,9.591965,68.5139,0.137093,1.781964,0.03450654,0,8.148646
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,39.30132,39.30132,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.646506,6.443419,0,0.3202688,-0.3202688,9.254372,66.10252,0.137093,0.3346809,0,0,6.443419
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,37.37604,37.37604,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.00236,6.12315,0,3.505263,-3.505263,5.5595,39.71064,0.137093,5.735069,0,0,6.12315
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,35.45076,35.45076,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.897098,2.617887,0,0.02571706,-0.02571706,5.532392,39.51701,0.137093,0.02687433,0,0,2.617887
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,33.83353,33.83353,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.925672,2.59217,0,0.1970942,-0.1970942,5.324636,38.03304,0.137093,0.2059634,0,0,2.59217
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,32.58424,32.58424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.144666,2.395075,0,0,0,5.324636,38.03304,0.137093,0,0,0,2.395075
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,31.30928,31.30928,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.144666,2.395075,0,0.6194229,-0.6194229,4.671708,33.36927,0.137093,0.6472969,0,0,2.395075
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,30.17978,30.17978,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.832913,1.775652,0,0.6058398,-0.6058398,4.033096,28.80777,0.137093,0.6331027,0,0,1.775652
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04271109,29.42648,29.14441,0,0,0,-1,0,0,0,0,0,0,0.04271109,0,0,0,0,10.50607,1.169813,0.04271109,0,0.04271109,4.073616,29.0972,0.1370914,0,0.03416888,0,1.212524
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1042964,28.76946,28.08337,0.2187718,0.2187718,0,-1,0,0.2187718,47.67363,0,0,0,0.1042964,0.2302861,0.2187718,0,0,10.46336,1.208253,0,0.1259896,-0.1259896,3.940811,28.14859,0.1370914,0.2406489,0.08343715,0,1.312549
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1468646,28.23352,27.27047,0.03028581,0.03028581,0,0,0,0.03028581,484.9288,0,0,0,0.1468646,0.0318798,0.03028581,0,0,10.60335,1.082263,0.1149848,0,0.1149848,4.049895,28.92776,0.1370871,0.03331439,0.1174917,0,1.229128
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.312299,35.48971,26.50036,0.4630214,0.4630214,0,0,0,0.4630214,283.4209,0,0,0,1.312299,0.487391,0.4630214,0,0,10.48836,1.185749,0.8249084,0,0.8249084,4.832472,34.51759,0.1370566,0.5093236,1.049839,0,2.498049
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.576412,44.32774,25.67891,0.8084645,0.8084645,0,0,0,0.8084645,318.6797,0,0,0,2.576412,0.8510153,0.8084645,0,0,9.663453,1.928167,1.725397,0,1.725397,6.469327,46.20939,0.1369929,0.889311,2.06113,0,4.504579
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.440067,54.03653,27.51006,0,0,0,0,0,0,0,0,0,0,3.440067,0,0,0,0,7.938056,3.481024,3.440067,0,3.440067,9.732862,69.52029,0.1368661,0,2.752053,0,6.921091
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.243374,57.25082,31.69433,0.7293677,0.7293677,0,-1,0,0.7293677,444.683,0,0,0,3.243374,0.7677554,0.7293677,0,0,4.497989,6.577084,2.475618,0,2.475618,12.08144,86.29582,0.136775,0.8023044,2.594699,0,9.820457
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.451934,64.68475,36.04974,2.472072,2.472072,0,0,0,2.472072,139.6373,0,0,0,3.451934,2.602181,2.472072,0,0,2.022371,8.80514,0.8497531,0,0.8497531,12.88759,92.054,0.1367437,2.719279,2.761548,0,12.25708
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.473064,69.40897,39.60936,0.9811782,0.9811782,0,0,0,0.9811782,353.9688,1.267628,0,0,3.473064,1.032819,0.9811782,0,0,1.172617,9.569919,1.172617,0,1.172617,14.00003,100,0.1367006,1.079296,2.778451,0,13.04298
