Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.665068,46.53644,26.97132,2.081095,2.081095,0,0,0,2.081095,128.0608,0,0,0,2.665068,2.190627,2.081095,0,0,4.507393,6.56862,0.4744414,0,0.4744414,10.17403,72.67152,0.123991,2.289205,2.132055,0,9.233688
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.173383,55.65739,30.92011,1.96967,1.96967,0,-1,0,1.96967,161.1125,0,0,0,3.173383,2.073337,1.96967,0,0,4.032952,6.995618,1.100047,0,1.100047,11.21763,80.12577,0.1231613,2.166637,2.538707,0,10.169
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.448418,63.27406,34.95041,0,0,0,0,0,0,0,0.5155136,0,0,3.448418,0,0,0,0,2.932905,7.98566,2.932905,0,2.932905,14.00003,100,0.1210025,0,2.758735,0,11.43408
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.523881,68.43353,38.41013,1.597215,1.597215,0,0,0,1.597215,220.6266,1.842602,0,0,3.523881,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,1.756936,2.819104,0,14.14915
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.410645,71.4556,41.75211,0,0,0,0,0,0,0,3.410645,0,0,3.410645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0,2.728516,0,14.03592
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.123941,72.30857,44.93107,0.7843261,0.7843261,0,0,0,0.7843261,398.2961,2.298334,0,0,3.123941,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0.8627588,2.499153,0,13.74922
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.688325,70.19423,46.99603,0.1530574,0.1530574,0,-1,0,0.1530574,1756.417,2.527212,0,0,2.688325,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0.1683631,2.15066,0,13.3136
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.097863,65.38102,47.89266,1.67062,1.67062,0,-1,0,1.67062,125.5739,0.3393155,0,0,2.097863,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,1.837682,1.67829,0,12.72314
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.336779,59.50385,48.8074,0.4230609,0.4230609,0,-1,0,0.4230609,315.9778,0.8914515,0,0,1.336779,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1210025,0.465367,1.069423,0,11.96205
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.436167,51.36909,48.06474,2.425359,2.425359,0,-1,0,2.425359,17.9836,0,4.440892E-16,0,0.436167,2.55301,2.425359,0,0,0,10.62527,0,2.116843,-2.116843,11.76868,84.06183,0.1210025,2.667895,0.3489336,0,11.06144
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1008287,46.23136,45.49259,1.706581,1.706581,0,-1,0,1.706581,5.90823,0,4.440892E-16,0,0.1008287,1.796401,1.706581,0,0,2.352047,8.508431,0,1.695572,-1.695572,9.98139,71.29549,0.1210025,1.877239,0.08066299,0,8.609261
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04095409,43.24202,42.94762,1.994144,1.994144,0,-1,0,1.994144,2.053717,0,4.440892E-16,0,0.04095409,2.099099,1.994144,0,0,4.236017,6.812859,0,2.058145,-2.058145,7.811914,55.79927,0.1210025,2.193559,0.03276327,0,6.853813
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,40.78303,40.78303,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.522845,4.754714,0,1.928689,-1.928689,5.778898,41.27776,0.1210025,2.01548,0,0,4.754714
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,38.71806,38.71806,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.665832,2.826025,0,0.08852971,-0.08852971,5.685579,40.6112,0.1210025,0.09251355,0,0,2.826025
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,36.55347,36.55347,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.764198,2.737496,0,0.2235128,-0.2235128,5.449976,38.92833,0.1210025,0.2335709,0,0,2.737496
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,34.7421,34.7421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.012546,2.513983,0,0,0,5.449976,38.92833,0.1210025,0,0,0,2.513983
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,33.29301,33.29301,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.012546,2.513983,0,0.4849088,-0.4849088,4.938838,35.27734,0.1210025,0.5067297,0,0,2.513983
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,31.78957,31.78957,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.551333,2.029074,0,0.4628946,-0.4628946,4.450904,31.79211,0.1210025,0.4837248,0,0,2.029074
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,30.63935,30.63935,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.06566,1.56618,0,0.5578858,-0.5578858,3.86284,27.59166,0.1210025,0.5829906,0,0,1.56618
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.0311907,29.83146,29.62498,0.1128427,0.1128427,0,-1,0,0.1128427,27.64086,0,1.387779E-17,0,0.0311907,0.1187818,0.1128427,0,0,10.68553,1.008294,0,0.08759112,-0.08759112,3.770511,26.93217,0.1210025,0.124127,0.02495256,0,1.039484
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08099139,29.09007,28.55627,0.4905907,0.4905907,0,-1,0,0.4905907,16.50895,0,0,0,0.08099139,0.5164113,0.4905907,0,0,10.78286,0.9207026,0,0.4354199,-0.4354199,3.311538,23.6538,0.1210025,0.5396498,0.06479311,0,1.001694
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3330467,29.66294,27.46039,0.06096138,0.06096138,0,0,0,0.06096138,546.3241,0,0,0,0.3330467,0.06416988,0.06096138,0,0,11.26666,0.4852827,0.2688769,0,0.2688769,3.566617,25.47579,0.1208084,0.06705752,0.2664374,0,0.8183295
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8918586,32.5467,26.54565,0.5739195,0.5739195,0,0,0,0.5739195,155.3978,0,0,0,0.8918586,0.6041258,0.5739195,0,0,10.99778,0.7272719,0.2877328,0,0.2877328,3.839585,27.42555,0.1206013,0.6313115,0.7134869,0,1.61913
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.188369,41.16678,25.63996,1.781497,1.781497,4.970479,0,1.521941,1.781497,122.8387,0,0,0,2.188369,0,0,3.188982,3.029533,10.71005,0.9862314,5.217902,0,5.217902,8.789721,62.7836,0.1234856,1.959647,1.750695,5,3.1746
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.661194,46.59714,27.05283,1.166116,1.166116,4.146065,0,1.296876,1.166116,228.2102,0,0,0,2.661194,0,0,2.979949,2.830951,5.492146,5.682343,5.492146,0,5.492146,14.00003,100,0.124607,1.282727,2.128955,5,8.343537
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.170392,55.75978,31.02879,0.5442562,0.5442562,0,-1,0,0.5442562,582.5183,2.597491,0,0,3.170392,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,0.5986819,2.536314,0,13.79567
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.446174,63.40923,35.07721,1.653655,1.653655,0,0,0,1.653655,208.3974,1.705484,0,0,3.446174,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,1.819021,2.756939,0,14.07145
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.522653,68.58199,38.53693,1.82438,1.82438,0,0,0,1.82438,193.0877,1.602253,0,0,3.522653,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,2.006818,2.818122,0,14.14793
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.410428,71.61528,41.87891,2.56135,2.56135,0,0,0,2.56135,133.1496,0.7142706,0,0,3.410428,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,2.817485,2.728343,0,14.0357
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.124203,72.50435,45.08503,0.5574495,0.5574495,0,0,0,0.5574495,560.446,2.537415,0,0,3.124203,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,0.6131944,2.499363,0,13.74948
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.690261,70.36692,47.12283,2.208774,2.208774,0,-1,0,2.208774,121.7988,0.3652352,0,0,2.690261,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,2.429652,2.152209,0,13.31553
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.521984,69.72659,48.03757,1.352019,1.352019,0,-1,0,1.352019,186.5347,1.098806,0,0,2.521984,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,1.487221,2.017587,0,13.14726
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.340666,59.67432,48.9342,0.3127623,0.3127623,0,-1,0,0.3127623,428.6534,1.011443,0,0,1.340666,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.124607,0.3440385,1.072533,0,11.96594
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.440588,51.53299,48.19154,3.384283,3.33,0,-1,0,3.33,13.23087,0,0.05428287,0.3927112,0.440588,3.505263,3.33,0,0,0,10.62527,0,3.064675,-3.064675,10.76958,76.92539,0.124607,3.722711,0.3524704,0,11.06586
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09987827,46.35176,45.61939,0,0,0,-1,0,0,0,0,0,0,0.09987827,0,0,0,0,3.405195,7.560599,0.09987827,0,0.09987827,10.86433,77.6022,0.1245373,0,0.07990262,0,7.660477
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04523881,43.39994,43.07441,0.8502846,0.8502846,0,-1,0,0.8502846,5.320431,0,1.110223E-16,0,0.04523881,0.8950365,0.8502846,0,0,3.305316,7.650489,0,0.8497976,-0.8497976,9.968564,71.20389,0.1245373,0.9353131,0.03619105,0,7.695728
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,40.93699,40.93699,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.249536,6.800692,0,1.918544,-1.918544,7.946241,56.75875,0.1245373,2.004879,0,0,6.800692
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,38.84486,38.84486,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.381251,4.882148,0,3.505263,-3.505263,4.251369,30.36687,0.1245373,3.874904,0,0,4.882148
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,36.68027,36.68027,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.27599,1.376885,0,0.0607237,-0.0607237,4.187361,29.90966,0.1245373,0.06345627,0,0,1.376885
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,34.8689,34.8689,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.34346,1.316161,0,0.1678979,-0.1678979,4.010381,28.64552,0.1245373,0.1754533,0,0,1.316161
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,33.4198,33.4198,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.53001,1.148263,0,0.2419996,-0.2419996,3.755291,26.82345,0.1245373,0.2528896,0,0,1.148263
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,31.94353,31.94353,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0.001595604,0,0.8254028,0.7841327,0,0,10.7989,0.9062635,0,0.8254028,-0.8254028,2.88524,20.60882,0.1245373,0.8625459,0,0,0.9062635
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,30.76614,30.76614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71601,0.0808607,0,0,0,2.88524,20.60882,0.1245373,0,0,0,0.0808607
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01311791,29.81144,29.72461,0.5079979,0.08927967,0,-1,0,0.08927967,14.69305,0,0.4187182,0.4794876,0.01311791,0.09397861,0.08927967,0,0,11.71601,0.0808607,0,0.0808607,-0.0808607,2.800006,20,0.1245373,0.5587977,0.01049433,0,0.09397861
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06976961,29.1158,28.6559,0.6302658,0.06628113,0,-1,0,0.06628113,105.2632,0,0.5639847,0.6800362,0.06976961,0.06976961,0.06628113,0,0,11.80586,0,0,0,0,2.800006,20,0.1245373,0.6932924,0.05581569,0,0.06976961
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.132658,28.43093,27.56002,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,90.48946,0,0,0,0.132658,0,0,3.505263,3.33,11.80586,0,3.462658,0,3.462658,6.084971,43.46399,0.1261696,0.1612606,0.1061264,5,0.132658
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9006385,32.71144,26.64527,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,254.6331,0,0,0,0.9006385,0,0,3.505263,3.33,8.343203,3.116392,4.230639,0,4.230639,10.09851,72.13205,0.1275518,0.3890706,0.7205108,5,4.017031
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.881697,38.90327,25.73959,1.671356,1.671356,3.79068,0,1.199856,1.671356,112.585,0,0,0,1.881697,0,0,2.119323,2.013357,4.112564,6.923967,3.895054,0,3.895054,13.79368,98.52609,0.128991,1.838492,1.505358,5,8.805664
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.657157,46.67717,27.15246,0,0,0,0,0,0,0,2.439647,0,0,2.657157,0,0,0,0,0.2175095,10.42952,0.2175095,0,0.2175095,14.00003,100,0.1288437,0,2.125725,0,13.08667
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.167661,55.85374,31.12842,1.40498,1.40498,0,-1,0,1.40498,225.4594,1.688734,0,0,3.167661,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1288437,1.545478,2.534129,0,13.79293
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.444581,63.51719,35.17683,0,0,0,0,0,0,0,3.444581,0,0,3.444581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288437,0,2.755664,0,14.06985
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.521453,68.73079,38.66372,2.945237,2.945237,0,0,0,2.945237,119.5643,0.4212036,0,0,3.521453,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1288437,3.23976,2.817162,0,14.14673
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.409588,71.80286,42.03287,1.002228,1.002228,0,0,0,1.002228,340.2009,2.354611,0,0,3.409588,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1288437,1.102451,2.72767,0,14.03486
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.124428,72.69983,45.239,0.3696583,0.3696583,0,0,0,0.3696583,845.2206,2.735314,0,0,3.124428,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1288437,0.4066241,2.499542,0,13.7497
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.691642,70.56669,47.27679,0,0,0,-1,0,0,0,2.691642,0,0,2.691642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288437,0,2.153314,0,13.31692
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.103545,65.74545,48.16437,2.280538,2.280538,0,-1,0,2.280538,92.23899,0,0,0,2.103545,2.400566,2.280538,0,0,0,10.62527,0,0.2970212,-0.2970212,13.68694,97.76366,0.1288437,2.508592,1.682836,0,12.72882
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.664765,62.70772,49.08817,0.6274928,0.6274928,0,-1,0,0.6274928,265.3042,0.6742226,0,0,1.664765,0.6605187,0.6274928,0,0,0.3300235,10.32825,0.3300235,0,0.3300235,14.00003,100,0.1286209,0.6902421,1.331812,0,11.99302
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5065944,52.20462,48.3455,1.481319,1.481319,0,-1,0,1.481319,34.19887,0,2.220446E-16,0,0.5065944,1.559283,1.481319,0,0,0,10.62527,0,1.052689,-1.052689,12.8904,92.07407,0.1286209,1.629451,0.4052755,0,11.13187
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09187734,46.44747,45.77336,1.981442,1.981442,0,-1,0,1.981442,4.636894,0,2.220446E-16,0,0.09187734,2.085728,1.981442,0,0,1.169654,9.572585,0,1.993851,-1.993851,10.78869,77.06194,0.1286209,2.179586,0.07350187,0,9.664463
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03997997,43.5435,43.25555,2.617444,2.617444,0,-1,0,2.617444,1.527443,0,4.440892E-16,0,0.03997997,2.755204,2.617444,0,0,3.385044,7.578734,0,2.715225,-2.715225,7.926595,56.61843,0.1286209,2.879189,0.03198398,0,7.618715
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,41.06379,41.06379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.40196,4.86351,0,0,0,7.926595,56.61843,0.1286209,0,0,0,4.86351
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,38.99883,38.99883,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.40196,4.86351,0,1.218596,-1.218596,6.642083,47.44336,0.1286209,1.273432,0,0,4.86351
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,36.80707,36.80707,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.755955,3.644915,0,0.1529249,-0.1529249,6.480886,46.29195,0.1286209,0.1598065,0,0,3.644915
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,35.02287,35.02287,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.925872,3.49199,0,0.8119161,-0.8119161,5.625051,40.17886,0.1286209,0.8484523,0,0,3.49199
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,33.5466,33.5466,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.828001,2.680073,0,0.08361932,-0.08361932,5.536909,39.54927,0.1286209,0.08738219,0,0,2.680073
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,32.07033,32.07033,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.920911,2.596454,0,0.1225771,-0.1225771,5.407701,38.62636,0.1286209,0.1280931,0,0,2.596454
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,30.90199,30.90199,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.057108,2.473877,0,0.551513,-0.551513,4.826355,34.4739,0.1286209,0.576331,0,0,2.473877
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03317574,30.07134,29.8514,0.6397756,0.6397756,0,-1,0,0.6397756,5.185527,0,0,0,0.03317574,0.673448,0.6397756,0,0,9.6699,1.922364,0,0.6402723,-0.6402723,4.151449,29.65315,0.1286209,0.7037532,0.02654059,0,1.95554
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06302066,29.19832,28.78269,0.2664833,0.2664833,0,-1,0,0.2664833,23.64901,0,5.551115E-17,0,0.06302066,0.2805087,0.2664833,0,0,10.38131,1.282092,0,0.2174881,-0.2174881,3.922197,28.01563,0.1286209,0.2931316,0.05041653,0,1.345113
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1179198,28.43381,27.65964,0.3562682,0.3562682,0,0,0,0.3562682,33.0986,0,0,0,0.1179198,0.3750192,0.3562682,0,0,10.62297,1.064604,0,0.2570994,-0.2570994,3.65119,26.07988,0.1286209,0.391895,0.09433583,0,1.182524
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8940013,32.76843,26.7449,0.6501569,0.6501569,0,0,0,0.6501569,137.5055,0,0,0,0.8940013,0.6843757,0.6501569,0,0,10.90863,0.8075045,0.2096256,0,0.2096256,3.850058,27.50036,0.1284797,0.7151726,0.7152011,0,1.701506
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.876211,38.98968,25.85733,0.2080489,0.2080489,0,0,0,0.2080489,901.8124,0,0,0,1.876211,0.2189988,0.2080489,0,0,10.69901,0.9961675,1.657212,0,1.657212,5.422227,38.73012,0.1273748,0.2288538,1.500969,0,2.872378
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.65282,46.78573,27.27925,0.09963784,0.09963784,0,0,0,0.09963784,2662.463,0,0,0,2.65282,0.1048819,0.09963784,0,0,9.041796,2.487658,2.547938,0,2.547938,7.839414,55.9957,0.1257125,0.1096016,2.122256,0,5.140479
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.164496,55.97623,31.25521,0.4960504,0.4960504,0,-1,0,0.4960504,637.9384,0,0,0,3.164496,0.5221584,0.4960504,0,0,6.493857,4.780803,2.642338,0,2.642338,10.34616,73.90096,0.1240339,0.5456555,2.531597,0,7.945299
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.44245,63.65356,35.30363,2.662814,2.662814,0,0,0,2.662814,129.2787,0,0,0,3.44245,2.802962,2.662814,0,0,3.851519,7.158907,0.6394883,0,0.6394883,10.95283,78.23433,0.1236344,2.929095,2.75396,0,10.60136
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.51965,68.90776,38.81769,1.6431,1.6431,0,0,0,1.6431,214.2079,0,0,0,3.51965,1.729579,1.6431,0,0,3.212031,7.734447,1.790071,0,1.790071,12.65104,90.36438,0.1225295,1.80741,2.81572,0,11.2541
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.408946,71.98116,42.17778,0,0,0,0,0,0,0,1.986985,0,0,3.408946,0,0,0,0,1.42196,9.34551,1.42196,0,1.42196,14.00003,100,0.1216659,0,2.727156,0,12.75446
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.124038,72.92278,45.42014,0.6699018,0.6699018,0,0,0,0.6699018,466.3427,2.418879,0,0,3.124038,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1216659,0.736892,2.499231,0,13.74931
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.692461,70.79347,47.45793,0.4716836,0.4716836,0,-1,0,0.4716836,570.8194,2.195952,0,0,2.692461,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1216659,0.5188519,2.153969,0,13.31774
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.105242,65.99974,48.37267,0.6788033,0.6788033,0,-1,0,0.6788033,310.1402,1.390712,0,0,2.105242,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1216659,0.7466837,1.684194,0,12.73052
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.347392,60.08475,49.26025,0.06132024,0.06132024,0,-1,0,0.06132024,2197.303,1.282844,0,0,1.347392,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1216659,0.06745227,1.077913,0,11.97267
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4528992,51.99921,48.55381,1.175623,1.175623,0,-1,0,1.175623,38.52417,0,2.220446E-16,0,0.4528992,1.237498,1.175623,0,0,0,10.62527,0,0.7845991,-0.7845991,13.17299,94.09258,0.1216659,1.293186,0.3623194,0,11.07817
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08635827,46.61597,45.98166,1.515638,1.515638,0,-1,0,1.515638,5.697818,0,0,0,0.08635827,1.595408,1.515638,0,0,0.8717768,9.840675,0,1.50905,-1.50905,11.58231,82.73062,0.1216659,1.667201,0.06908662,0,9.927033
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03997894,43.74311,43.4548,2.605827,2.605827,0,-1,0,2.605827,1.534213,0,0,0,0.03997894,2.742976,2.605827,0,0,2.548499,8.331625,0,2.702997,-2.702997,8.733101,62.37917,0.1216659,2.86641,0.03198316,0,8.371604
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,41.29021,41.29021,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.551829,5.628628,0,2.818131,-2.818131,5.76253,41.16084,0.1216659,2.944947,0,0,5.628628
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,39.19808,39.19808,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.683085,2.810497,0,1.036942,-1.036942,4.669497,33.35348,0.1216659,1.083605,0,0,2.810497
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,37.01537,37.01537,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.835243,1.773555,0,0.3806378,-0.3806378,4.268269,30.48758,0.1216659,0.3977665,0,0,1.773555
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,35.204,35.204,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.25817,1.392917,0,0.08621646,-0.08621646,4.177389,29.83843,0.1216659,0.0900962,0,0,1.392917
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,33.72773,33.72773,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.35397,1.306701,0,0.2795534,-0.2795534,3.882714,27.73362,0.1216659,0.2921333,0,0,1.306701
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,32.2243,32.2243,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.66459,1.027147,0,0.3654858,-0.3654858,3.497458,24.98179,0.1216659,0.3819327,0,0,1.027147
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,31.04691,31.04691,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.07068,0.6616615,0,0.1079685,-0.1079685,3.383649,24.16887,0.1216659,0.1128271,0,0,0.6616615
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.0110597,30.07869,30.00537,0.1972294,0.1972294,0,-1,0,0.1972294,5.607533,0,2.775558E-17,0,0.0110597,0.2076099,0.1972294,0,0,11.19065,0.553693,0,0.1965501,-0.1965501,3.176467,22.68901,0.1216659,0.2169523,0.008847763,0,0.5647527
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.215597,30.36849,28.93666,0.6572643,0.5441029,0,-1,0,0.5441029,39.62431,0,0.1131614,0.3427415,0.215597,0.5727399,0.5441029,0,0,11.40903,0.3571429,0,0.3571429,-0.3571429,2.800006,20,0.1216659,0.7229907,0.1724776,0,0.5727399
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1177407,28.5873,27.81361,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,100.0413,0,0,0,0.1177407,0,0,3.505263,3.33,11.80586,0,3.447741,0,3.447741,6.070819,43.36291,0.1231295,0.1294613,0.09419256,5,0.1177407
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8404357,32.55417,26.89886,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,311.0815,0,0,0,0.8404357,0,0,3.505263,3.33,8.35812,3.102967,4.170436,0,4.170436,10.02724,71.62302,0.1243358,0.2971824,0.6723486,5,3.943402
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.905596,39.35224,25.98412,1.808407,1.808407,3.976391,0,1.250555,1.808407,105.3743,4.440892E-16,0,0,1.905596,0,0,2.167984,2.059584,4.187684,6.856359,3.96518,0,3.96518,13.78894,98.49225,0.1259015,1.989248,1.524477,5,8.761954
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.648187,46.92284,27.43322,0,0,0,0,0,0,0,2.425683,0,0,2.648187,0,0,0,0,0.2225036,10.42502,0.2225036,0,0.2225036,14.00003,100,0.1257703,0,2.11855,0,13.07321
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.15109,56.00269,31.38201,0.3681509,0.3681509,0,-1,0,0.3681509,855.9235,2.763563,0,0,3.15109,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1257703,0.404966,2.520872,0,13.77636
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.799261,57.5292,35.43042,1.245005,1.245005,0,0,0,1.245005,224.8394,1.48873,0,0,2.799261,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1257703,1.369505,2.239409,0,13.42453
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.520354,69.11224,38.97166,0.3591287,0.3591287,0,0,0,0.3591287,980.2487,3.142324,0,0,3.520354,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1257703,0.3950415,2.816283,0,14.14563
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.0563,79.99943,42.33175,1.211928,1.211928,0,0,0,1.211928,334.698,2.780586,0,0,4.0563,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1257703,1.333121,3.24504,0,14.68157
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.76369,80.68201,45.54693,0.1942001,0.1942001,0,0,0,0.1942001,1938.047,3.559269,0,0,3.76369,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1257703,0.2136201,3.010952,0,14.38896
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.392707,78.83758,47.6119,2.043441,2.043441,0,-1,0,2.043441,166.0292,1.241717,0,0,3.392707,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1257703,2.247785,2.714166,0,14.01798
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.629466,61.74081,48.49947,2.895094,2.895094,0,-1,0,2.895094,56.28371,0,4.440892E-16,0,1.629466,3.047467,2.895094,0,0,0,10.62527,0,1.418001,-1.418001,12.50532,89.32356,0.1257703,3.184604,1.303573,0,12.25474
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.000148,57.29747,49.41421,1.778505,1.778505,0,-1,0,1.778505,56.23532,0,0,0,1.000148,1.87211,1.778505,0,0,1.575557,9.207273,0,0.8719625,-0.8719625,11.58619,82.75836,0.1257703,1.956355,0.8001183,0,10.20742
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4652988,52.24419,48.69872,0.5176585,0.5176585,0,-1,0,0.5176585,89.88528,0,0,0,0.4652988,0.5449037,0.5176585,0,0,2.544404,8.33531,0,0.07960492,-0.07960492,11.50228,82.159,0.1257703,0.5694244,0.3722391,0,8.80061
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1365945,47.13322,46.12658,1.896454,1.896454,0,-1,0,1.896454,7.202626,0,0,0,0.1365945,1.996268,1.896454,0,0,2.632854,8.255706,0,1.859673,-1.859673,9.542015,68.15712,0.1257703,2.0861,0.1092756,0,8.3923
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09808619,44.29141,43.5816,2.753768,2.753768,0,-1,0,2.753768,3.561889,0,4.440892E-16,0,0.09808619,2.898704,2.753768,0,0,4.699158,6.396032,0,2.800617,-2.800617,6.589905,47.07066,0.1257703,3.029145,0.07846896,0,6.494118
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,41.44418,41.44418,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.810955,3.595415,0,1.964281,-1.964281,4.519372,32.28116,0.1257703,2.052673,0,0,3.595415
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,39.35204,39.35204,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.993489,1.631134,0,1.226985,-1.226985,3.226016,23.04292,0.1257703,1.282199,0,0,1.631134
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,37.14217,37.14217,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.35681,0.404149,0,0.2034701,-0.2034701,3.01154,21.51096,0.1257703,0.2126262,0,0,0.404149
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,35.3308,35.3308,0.3997968,0.1906449,0,-1,0,0.1906449,0,0,0.2091518,0.2491315,0,0.2006789,0.1906449,0,0,11.58288,0.2006789,0,0.2006789,-0.2006789,2.800006,20,0.1257703,0.4397765,0,0,0.2006789
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,33.82736,33.82736,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257703,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,32.35109,32.35109,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257703,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,31.18276,31.18276,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257703,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03382925,30.32961,30.10499,0,0,0,-1,0,0,0,0,0,0,0.03382925,0,0,0,0,11.80586,0,0.03382925,0,0.03382925,2.832099,20.22924,0.1257504,0,0.0270634,0,0.03382925
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1006865,29.70231,29.03628,0,0,0,-1,0,0,0,0,0,0,0.1006865,0,0,0,0,11.77203,0.03044633,0.1006865,0,0.1006865,2.927619,20.91152,0.1256911,0,0.08054919,0,0.1311328
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1182556,28.71809,27.9404,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.7182,4.440892E-16,0,0,0.1182556,0,0,3.505263,3.33,11.67134,0.1210642,3.448256,0,3.448256,6.198921,44.27792,0.1276431,0.6278592,0.09460448,5,0.2393198
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9235894,33.26735,27.02566,0.232232,0.232232,3.737495,0,1.185336,0.232232,397.7012,0,0,0,0.9235894,0,0,3.505263,3.33,8.223089,3.224494,4.25359,0,4.25359,10.23423,73.1015,0.1285989,0.2554552,0.7388715,5,4.148084
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.865456,39.18375,26.11092,2.397863,2.397863,4.396704,0,1.3653,2.397863,77.7966,0,0,0,1.865456,0,0,1.998841,1.898899,3.969499,7.052725,3.764355,0,3.764355,13.80541,98.60988,0.1306883,2.63765,1.492365,5,8.91818
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.351946,53.24369,27.53285,1.74263,1.74263,0,0,0,1.74263,192.3498,1.312454,0,0,3.351946,1.834347,1.74263,0,0,0.2051442,10.44064,0.2051442,0,0.2051442,14.00003,100,0.1305693,1.916893,2.681556,0,13.79259
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.385656,58.39486,31.50881,1.102304,1.102304,0,-1,0,1.102304,307.1436,2.225336,0,0,3.385656,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1305693,1.212534,2.708525,0,14.01093
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.438349,63.92799,35.55722,0,0,0,0,0,0,0,3.438349,0,0,3.438349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305693,0,2.750679,0,14.06362
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.516102,69.26254,39.12562,2.257413,2.257413,0,0,0,2.257413,155.758,1.139878,0,0,3.516102,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1305693,2.483154,2.812881,0,14.14138
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.856905,77.66897,42.48572,1.605516,1.605516,0,0,0,1.605516,240.2283,2.166887,0,0,3.856905,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1305693,1.766068,3.085524,0,14.48218
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.124828,73.28408,45.7009,0.5367205,0.5367205,0,0,0,0.5367205,582.2076,2.559859,0,0,3.124828,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1305693,0.5903925,2.499862,0,13.7501
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.694973,71.18021,47.75681,2.628082,2.628082,0,-1,0,2.628082,102.5453,0,0,0,2.694973,2.766402,2.628082,0,0,0,10.62527,0,0.07142865,-0.07142865,13.92474,99.4622,0.1305693,2.89089,2.155979,0,13.32025
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.11009,66.36735,48.65343,1.516874,1.516874,0,-1,0,1.516874,139.1078,0.4340156,0,0,2.11009,1.596709,1.516874,0,0,0.07936516,10.55385,0.07936516,0,0.07936516,14.00003,100,0.1305234,1.668561,1.688072,0,12.66394
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.353625,60.4718,49.56818,0,0,0,-1,0,0,0,1.353625,0,0,1.353625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305234,0,1.0829,0,11.9789
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5451275,53.02806,48.85269,2.047637,2.047637,0,-1,0,2.047637,26.62226,0,0,0,0.5451275,2.155408,2.047637,0,0,0,10.62527,0,1.610281,-1.610281,12.30264,87.87585,0.1305234,2.252401,0.4361019,0,11.1704
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.0889216,46.90773,46.25337,5.571584,3.33,0,-1,0,3.33,2.670318,0,2.241584,2.798742,0.0889216,3.505263,3.33,0,0,1.789201,9.014994,0,3.416342,-3.416342,8.701503,62.15347,0.1305234,6.128742,0.07113728,0,9.103915
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1254015,44.64509,43.73556,0,0,0,-1,0,0,0,0,0,0,0.1254015,0,0,0,0,5.585135,5.598652,0.1254015,0,0.1254015,8.82047,63.00323,0.1304508,0,0.1003212,0,5.724054
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,41.57097,41.57097,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.459734,5.711514,0,3.37934,-3.37934,5.258332,37.55944,0.1304508,3.53141,0,0,5.711514
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,39.47884,39.47884,2.992015,2.215565,0,-1,0,2.215565,0,0,0.7764508,1.075652,0,2.332173,2.215565,0,0,9.214557,2.332173,0,2.332173,-2.332173,2.800006,20,0.1304508,3.291217,0,0,2.332173
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,37.26897,37.26897,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,35.43042,35.43042,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,33.95416,33.95416,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,32.45072,32.45072,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,31.28238,31.28238,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03179102,30.42488,30.21367,0.4654734,0.03020147,0,-1,0,0.03020147,105.2632,0,0.4352719,0.5059804,0.03179102,0.03179102,0.03020147,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.5120207,0.02543282,0,0.03179102
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06371175,29.56607,29.14496,0.140578,0.06052616,0,-1,0,0.06052616,105.2632,0,0.08005181,0.1425305,0.06371175,0.06371175,0.06052616,0,0,11.80586,0,0,0,0,2.800006,20,0.1304508,0.1546358,0.0509694,0,0.06371175
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1143828,28.77438,28.02192,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,67.24181,0,0,0,0.1143828,0,0,3.505263,3.33,11.80586,0,3.444383,0,3.444383,6.067634,43.34016,0.1317014,0.1871174,0.09150626,5,0.1143828
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3781098,29.59771,27.09812,0.329448,0.329448,3.834711,0,1.211876,0.329448,114.7707,0,0,0,0.3781098,0,0,3.505263,3.33,8.361478,3.099945,3.70811,0,3.70811,9.585456,68.46741,0.1329719,0.3623928,0.3024878,5,3.478054
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5397787,29.75507,26.18337,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.33295,0,0,0,0.5397787,0,0,3.505263,3.33,4.653368,6.437243,3.869779,0,3.869779,13.25665,94.69017,0.1347643,0.9229432,0.431823,5,6.977022
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7188014,32.47607,27.64153,0.1530282,0.1530282,0,0,0,0.1530282,469.7183,0,0,0,0.7188014,0.1610823,0.1530282,0,0,0.7835889,9.920044,0.5577191,0,0.5577191,13.78575,98.46944,0.1344473,0.168331,0.5750411,0,10.63885
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.351599,41.20025,31.60843,0,0,0,-1,0,0,0,1.125729,0,0,1.351599,0,0,0,0,0.2258698,10.42199,0.2258698,0,0.2258698,14.00003,100,0.1343194,0,1.081279,0,11.77359
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.091336,60.60864,35.68402,0,0,0,0,0,0,0,3.091336,0,0,3.091336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343194,0,2.473069,0,13.71661
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.854998,62.59021,39.25242,3.29909,3.29909,1.25,0,0.50625,3.29909,86.53896,0.6980612,0,0,2.854998,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1343194,3.628999,2.283999,5,13.48027
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.948555,67.5807,42.61251,0.3808972,0.3808972,0,0,0,0.3808972,774.1077,2.54761,0,0,2.948555,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1343194,0.4189869,2.358844,0,13.57383
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.294871,55.96996,45.85487,0.2868795,0.2868795,0,0,0,0.2868795,451.364,0.9928924,0,0,1.294871,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1343194,0.3155675,1.035897,0,11.92015
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.168501,57.08995,47.89266,1.349023,1.349023,0,-1,0,1.349023,86.61831,0,2.220446E-16,0,1.168501,1.420025,1.349023,0,0,0,10.62527,0,0.2515234,-0.2515234,13.7349,98.10622,0.1343194,1.483926,0.934801,0,11.79378
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.318978,59.3503,48.8074,0,0,0,-1,0,0,0,1.039507,0,0,1.318978,0,0,0,0,0.2794705,10.37375,0.2794705,0,0.2794705,14.00003,100,0.1341614,0,1.055182,0,11.69273
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6488652,54.72136,49.69498,1.806494,1.806494,0,-1,0,1.806494,35.91847,0,0,0,0.6488652,1.901573,1.806494,0,0,0,10.62527,0,1.252708,-1.252708,12.67956,90.56809,0.1341614,1.987144,0.5190922,0,11.27414
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07571181,49.54625,48.97948,0.5431952,0.5431952,0,-1,0,0.5431952,13.93823,0,1.110223E-16,0,0.07571181,0.5717845,0.5431952,0,0,1.391898,9.372566,0,0.4960727,-0.4960727,12.15665,86.83305,0.1341614,0.5975148,0.06056945,0,9.448278
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1340624,47.39701,46.40734,0,0,0,-1,0,0,0,0,0,0,0.1340624,0,0,0,0,1.94309,8.876493,0.1340624,0,0.1340624,12.28383,87.74149,0.1340858,0,0.1072499,0,9.010556
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.0321079,44.12163,43.88953,1.519564,1.519564,0,-1,0,1.519564,2.112968,0,2.220446E-16,0,0.0321079,1.599541,1.519564,0,0,1.809027,8.997149,0,1.567433,-1.567433,10.63161,75.93995,0.1340858,1.671521,0.02568632,0,9.029258
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,41.72494,41.72494,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.55062,7.429716,0,3.362531,-3.362531,7.087195,50.62272,0.1340858,3.513845,0,0,7.429716
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.286766,4.067185,0,0,0,7.087195,50.62272,0.1340858,0,0,0,4.067185
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,37.39576,37.39576,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.286766,4.067185,0,0.5597959,-0.5597959,6.497118,46.4079,0.1340858,0.5849867,0,0,4.067185
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,35.55722,35.55722,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.908761,3.50739,0,0.5321132,-0.5321132,5.936222,42.4015,0.1340858,0.5560583,0,0,3.50739
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,34.08095,34.08095,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.499998,2.975276,0,0.3231089,-0.3231089,5.595635,39.96875,0.1340858,0.3376488,0,0,2.975276
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,32.57751,32.57751,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.859008,2.652167,0,0.04019487,-0.04019487,5.553267,39.66611,0.1340858,0.04200364,0,0,2.652167
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,31.38201,31.38201,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.903668,2.611973,0,0.4924737,-0.4924737,5.034153,35.95817,0.1340858,0.514635,0,0,2.611973
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007746113,30.36474,30.3133,0.1663379,0.1663379,0,-1,0,0.1663379,4.656854,0,0,0,0.007746113,0.1750925,0.1663379,0,0,9.450862,2.119499,0,0.1673464,-0.1673464,4.857755,34.69818,0.1340858,0.1829717,0.00619689,0,2.127245
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09443329,29.84261,29.21742,0.4193186,0.4193186,0,-1,0,0.4193186,22.52065,0,5.551115E-17,0,0.09443329,0.441388,0.4193186,0,0,9.636802,1.952152,0,0.3469548,-0.3469548,4.492033,32.08588,0.1340858,0.4612505,0.07554663,0,2.046586
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1948594,29.40826,28.12154,0,0,0,0,0,0,0,0,0,0,0.1948594,0,0,0,0,10.02231,1.605198,0.1948594,0,0.1948594,4.676892,33.40631,0.133976,0,0.1558875,0,1.800057
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3103758,29.22692,27.17963,0.2357662,0.2357662,0,0,0,0.2357662,131.6456,0,0,0,0.3103758,0.2481749,0.2357662,0,0,9.827448,1.780571,0.06220091,0,0.06220091,4.735901,33.8278,0.133941,0.2593428,0.2483007,0,2.090947
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7751875,31.44646,26.26488,0.9208508,0.9208508,0,0,0,0.9208508,84.18166,0,1.110223E-16,0,0.7751875,0.9693167,0.9208508,0,0,9.765247,1.836552,0,0.1941292,-0.1941292,4.531271,32.36616,0.133941,1.012936,0.62015,0,2.611739
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.34849,37.03947,27.71398,1.902063,1.902063,5,0,1.53,1.902063,70.89618,0,0,0,1.34849,0,0,3.097937,2.94304,9.980947,1.642423,4.29153,0,4.29153,8.602574,61.44683,0.1362631,2.092269,1.078792,5,2.990913
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.514685,50.68225,31.71711,1.360126,1.360126,0,-1,0,1.360126,184.8862,0,0,0,2.514685,1.431711,1.360126,0,0,5.689416,5.5048,1.082974,0,1.082974,9.629973,68.78539,0.1356568,1.496138,2.011748,0,8.019485
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.101305,51.75219,35.7927,2.170087,2.170087,0,0,0,2.170087,96.83048,0,0,0,2.101305,2.284302,2.170087,0,0,4.606442,6.479476,0,0.1829964,-0.1829964,9.437078,67.40756,0.1356568,2.387095,1.681044,0,8.580782
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.336717,57.83804,39.35204,0,0,0,0,0,0,0,0,0,0,2.336717,0,0,0,0,4.809772,6.29648,2.336717,0,2.336717,11.65388,83.24185,0.1343668,0,1.869373,0,8.633197
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.557418,54.81096,42.73931,0,0,0,0,0,0,0,0,0,0,1.557418,0,0,0,0,2.473055,8.399525,1.557418,0,1.557418,13.13138,93.79538,0.1335206,0,1.245935,0,9.956944
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.096136,54.45782,45.98166,0.4561962,0.4561962,0,0,0,0.4561962,240.2773,0,0,0,1.096136,0.4802065,0.4561962,0,0,0.9156364,9.801202,0.6159294,0,0.6159294,13.7157,97.96909,0.1331889,0.5018159,0.8769087,0,10.89734
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.063105,56.34512,48.01945,1.975354,1.975354,0,-1,0,1.975354,53.81846,4.440892E-16,0,0,1.063105,2.07932,1.975354,0,0,0.299707,10.35554,0,1.016215,-1.016215,12.64452,90.31779,0.1331889,2.17289,0.8504843,0,11.41864
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8239728,55.34373,48.9342,2.090034,2.090034,0,-1,0,2.090034,39.42389,0,0,0,0.8239728,2.200036,2.090034,0,0,1.428835,9.339323,0,1.376064,-1.376064,11.19402,79.95711,0.1331889,2.299038,0.6591783,0,10.1633
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3876491,52.78619,49.82177,0,0,0,-1,0,0,0,0,0,0,0.3876491,0,0,0,0,2.957794,7.963259,0.3876491,0,0.3876491,11.56177,82.58394,0.132981,0,0.3101193,0,8.350908
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5091404,53.00543,49.10628,2.112224,2.112224,0,-1,0,2.112224,24.10447,0,0,0,0.5091404,2.223393,2.112224,0,0,2.570145,8.312143,0,1.714253,-1.714253,9.754792,69.67695,0.132981,2.323446,0.4073123,0,8.821283
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1431526,47.6196,46.5613,2.641325,2.641325,0,-1,0,2.641325,5.419726,0,4.440892E-16,0,0.1431526,2.780342,2.641325,0,0,4.474871,6.59789,0,2.63719,-2.63719,6.974951,49.82098,0.132981,2.905457,0.1145221,0,6.741043
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06280369,44.47133,44.01633,1.450369,1.450369,0,-1,0,1.450369,4.330187,0,2.220446E-16,0,0.06280369,1.526704,1.450369,0,0,7.405082,3.960701,0,1.463901,-1.463901,5.431864,38.79895,0.132981,1.595406,0.05024295,0,4.023504
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,41.85174,41.85174,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.031638,2.4968,0,1.303331,-1.303331,4.058033,28.98589,0.132981,1.361981,0,0,2.4968
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,39.71432,39.71432,1.271416,1.133795,0,-1,0,1.133795,0,0,0.1376204,0.264762,0,1.193469,1.133795,0,0,10.47978,1.193469,0,1.193469,-1.193469,2.800006,20,0.132981,1.398558,0,0,1.193469
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,37.49539,37.49539,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132981,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,35.6659,35.6659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132981,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,34.16246,34.16246,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132981,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132981,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132981,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02183192,30.53089,30.38576,0.5627019,0.02074032,0,-1,0,0.02074032,105.2632,0,0.5419616,0.614824,0.02183192,0.02183192,0.02074032,0,0,11.80586,0,0,0,0,2.800006,20,0.132981,0.6189721,0.01746554,0,0.02183192
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1910042,30.55984,29.28988,0,0,0,-1,0,0,0,0,0,0,0.1910042,0,0,0,0,11.80586,0,0.1910042,0,0.1910042,2.981208,21.2943,0.1328788,0,0.1528033,0,0.1910042
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3577436,30.57277,28.194,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,121.7542,0,0,0,0.3577436,0,0,3.505263,3.33,11.61486,0.1719038,3.687744,0,3.687744,6.479709,46.28354,0.1340018,0.323207,0.2861948,5,0.5296474
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8892978,33.26183,27.25208,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,825.7799,4.440892E-16,0,0,0.8892978,0,0,3.505263,3.33,7.927113,3.490873,4.219298,0,4.219298,10.48249,74.87475,0.1345921,0.1184611,0.7114382,5,4.380171
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.396719,43.60613,26.33734,0.7467148,0.7467148,2.126815,0,0.7456206,0.7467148,320.9685,0,0,0,2.396719,0,0,1.380101,1.311096,3.707815,7.288241,3.707815,0,3.707815,14.00003,100,0.1336961,0.8213862,1.917375,5,9.68496
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.103095,51.28159,27.78644,2.895849,2.895849,0,0,0,2.895849,107.1566,0.05483235,0,0,3.103095,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,3.185434,2.482476,0,13.72837
