Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.582822,60.69392,31.78957,0.4224159,0.4224159,0,-1,0,0.4224159,848.1741,3.138174,0,0,3.582822,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0.4646574,2.866258,0,14.2081
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.763184,67.81155,35.89232,0.1678886,0.1678886,0,0,0,0.1678886,2241.477,3.586459,0,0,3.763184,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0.1846775,3.010547,0,14.38846
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.893636,74.01785,39.46072,1.93912,1.93912,0,0,0,1.93912,200.7939,1.852457,0,0,3.893636,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,2.133033,3.114909,0,14.51891
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.406305,72.83405,42.8661,2.632825,2.632825,0,0,0,2.632825,129.3783,0.6349102,0,0,3.406305,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,2.896108,2.725044,0,14.03158
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.933833,71.70638,46.10846,0.4603677,0.4603677,0,0,0,0.4603677,637.2804,2.449236,0,0,2.933833,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0.5064045,2.347067,0,13.55911
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.053248,56.39764,48.14625,0.8768218,0.8768218,0,-1,0,0.8768218,120.1211,0.1302775,0,0,1.053248,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0.964504,0.8425983,0,11.67852
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.105669,57.80615,49.06099,0,0,0,-1,0,0,0,1.105669,0,0,1.105669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0,0.884535,0,11.73094
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.597549,63.04946,49.94857,0,0,0,-1,0,0,0,1.597549,0,0,1.597549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0,1.278039,0,12.22282
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5127842,53.17357,49.24213,0,0,0,-1,0,0,0,0.5127842,0,0,0.5127842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0,0.4102274,0,11.13806
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08544882,47.31858,46.6881,0,0,0,-1,0,0,0,0.08544882,0,0,0.08544882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336961,0,0.06835905,0,10.71072
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1110679,44.95026,44.14312,2.024641,2.024641,0,-1,0,2.024641,5.485805,0,0,0,0.1110679,2.131201,2.024641,0,0,0,10.62527,0,2.020133,-2.020133,11.87062,84.78998,0.1336961,2.227105,0.08885429,0,10.73634
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,41.97853,41.97853,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.244593,8.605141,0,0.6952046,-0.6952046,11.13781,79.55563,0.1336961,0.7264888,0,0,8.605141
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,39.84111,39.84111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017042,7.909936,0,0,0,11.13781,79.55563,0.1336961,0,0,0,7.909936
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,37.59501,37.59501,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.017042,7.909936,0,0.1508019,-0.1508019,10.97885,78.42021,0.1336961,0.157588,0,0,7.909936
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,35.76553,35.76553,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.1846,7.759134,0,0.2492588,-0.2492588,10.71611,76.54349,0.1336961,0.2604755,0,0,7.759134
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,34.28926,34.28926,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.461554,7.509876,0,0.5796393,-0.5796393,10.10512,72.17925,0.1336961,0.605723,0,0,7.509876
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,32.78582,32.78582,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.105597,6.930236,0,0.08415172,-0.08415172,10.01641,71.54566,0.1336961,0.08793854,0,0,6.930236
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,31.56315,31.56315,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.1991,6.846085,0,0.146418,-0.146418,9.862074,70.44324,0.1336961,0.1530068,0,0,6.846085
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,30.46727,30.46727,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.361786,6.699667,0,0.3770329,-0.3770329,9.464646,67.60448,0.1336961,0.3939994,0,0,6.699667
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07353777,29.85828,29.37139,0,0,0,-1,0,0,0,0,0,0,0.07353777,0,0,0,0,4.780712,6.322634,0.07353777,0,0.07353777,9.53441,68.1028,0.1336583,0,0.05883022,0,6.396172
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1662993,29.37341,28.27551,0,0,0,0,0,0,0,0,0,0,0.1662993,0,0,0,0,4.707174,6.388818,0.1662993,0,0.1662993,9.692176,69.22969,0.1335729,0,0.1330394,0,6.555117
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.080094,34.69659,27.33359,0.2116623,0.2116623,0,0,0,0.2116623,510.2911,0,0,0,1.080094,0.2228024,0.2116623,0,0,4.540874,6.538487,0.8572914,0,0.8572914,10.50547,75.03895,0.1331345,0.2328285,0.864075,0,7.618581
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.847619,39.38271,26.41885,0,0,0,0,0,0,0,0,0,0,1.847619,0,0,0,0,3.683583,7.310049,1.847619,0,1.847619,12.25828,87.55897,0.1321994,0,1.478095,0,9.157668
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.631379,47.30938,27.89512,1.517444,1.517444,0,0,0,1.517444,173.4087,0,0,0,2.631379,1.597309,1.517444,0,0,1.835964,8.972907,1.03407,0,1.03407,13.23928,94.56612,0.1316818,1.669188,2.105103,0,11.60429
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.149678,56.59791,31.88919,0.01771029,0.01771029,0,-1,0,0.01771029,17784.45,2.329141,0,0,3.149678,0.01864241,0.01771029,0,0,0.8018942,9.903569,0.8018942,0,0.8018942,14.00003,100,0.1312831,0.01948132,2.519742,0,13.05325
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.431113,64.46439,36.04629,0.5554062,0.5554062,0,0,0,0.5554062,617.7664,2.846474,0,0,3.431113,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1312831,0.6109467,2.74489,0,14.05639
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.511673,69.86304,39.63281,0,0,0,0,0,0,0,3.511673,0,0,3.511673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312831,0,2.809338,0,14.13695
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.405949,72.99289,42.9929,0,0,0,0,0,0,0,3.405949,0,0,3.405949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312831,0,2.724759,0,14.03122
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.126295,73.97269,46.23526,0.9198415,0.9198415,0,0,0,0.9198415,339.8732,2.158041,0,0,3.126295,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1312831,1.011826,2.501036,0,13.75157
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.700003,71.87872,48.29116,0,0,0,-1,0,0,0,2.700003,0,0,2.700003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312831,0,2.160003,0,13.32528
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.118564,67.06107,49.18779,0.8056651,0.8056651,0,-1,0,0.8056651,262.9583,1.270495,0,0,2.118564,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1312831,0.8862317,1.694851,0,12.74384
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.364719,61.14692,50.10254,1.887089,1.887089,0,-1,0,1.887089,72.31872,0,0,0,1.364719,1.98641,1.887089,0,0,0,10.62527,0,0.621691,-0.621691,13.34471,95.31915,0.1312831,2.075798,1.091775,0,11.98999
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5423932,53.58403,49.41421,1.542246,1.542246,0,-1,0,1.542246,35.16904,0,0,0,0.5423932,1.623417,1.542246,0,0,0.6907678,10.00358,0,1.081024,-1.081024,12.20521,87.17989,0.1312831,1.696471,0.4339146,0,10.54598
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09038738,47.5098,46.84206,0,0,0,-1,0,0,0,0,0,0,0.09038738,0,0,0,0,1.891906,8.922559,0.09038738,0,0.09038738,12.29096,87.79238,0.1312383,0,0.0723099,0,9.012946
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03253179,44.53287,44.29709,1.261118,1.261118,0,-1,0,1.261118,2.579599,0,0,0,0.03253179,1.327492,1.261118,0,0,1.801518,9.003908,0,1.294961,-1.294961,10.92595,78.04234,0.1312383,1.38723,0.02602543,0,9.03644
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,42.1325,42.1325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240364,7.708947,0,0,0,10.92595,78.04234,0.1312383,0,0,0,7.708947
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,39.96791,39.96791,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.240364,7.708947,0,0.641,-0.641,10.25028,73.21611,0.1312383,0.669845,0,0,7.708947
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,37.72181,37.72181,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.952586,7.067947,0,0.5246883,-0.5246883,9.697206,69.26562,0.1312383,0.5482993,0,0,7.067947
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,35.89232,35.89232,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.535573,6.543259,0,0.266425,-0.266425,9.416369,67.25964,0.1312383,0.2784141,0,0,6.543259
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,34.38889,34.38889,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.8316,6.276834,0,0.555348,-0.555348,8.830981,63.07831,0.1312383,0.5803386,0,0,6.276834
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,32.91262,32.91262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.448654,5.721486,0,0,0,8.830981,63.07831,0.1312383,0,0,0,5.721486
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,31.66277,31.66277,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.448654,5.721486,0,0.6089285,-0.6089285,8.189115,58.49356,0.1312383,0.6363303,0,0,5.721486
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,30.59406,30.59406,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.125241,5.112557,0,0.1266928,-0.1266928,8.055569,57.53966,0.1312383,0.132394,0,0,5.112557
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1649354,30.59505,29.49818,0.1796333,0.1796333,0,-1,0,0.1796333,91.81782,0,2.775558E-17,0,0.1649354,0.1890877,0.1796333,0,0,6.266011,4.985865,0,0.02415232,-0.02415232,8.030109,57.35781,0.1312383,0.1975967,0.1319483,0,5.1508
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2457248,30.0035,28.37513,0.5637112,0.5637112,0,0,0,0.5637112,43.59055,0,1.110223E-16,0,0.2457248,0.5933802,0.5637112,0,0,6.292847,4.961712,0,0.3476554,-0.3476554,7.663649,54.74024,0.1312383,0.6200823,0.1965799,0,5.207437
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6435144,31.7702,27.46039,0.2531658,0.2531658,0,0,0,0.2531658,254.187,0,0,0,0.6435144,0.2664903,0.2531658,0,0,6.679131,4.614057,0.3770241,0,0.3770241,8.021325,57.29506,0.1310519,0.2784824,0.5148115,0,5.257571
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6230739,30.69164,26.54565,0.9089556,0.9089556,0,0,0,0.9089556,68.54833,0,0,0,0.6230739,0.9567954,0.9089556,0,0,6.302106,4.953379,0,0.3337215,-0.3337215,7.669552,54.7824,0.1310519,0.9998512,0.4984592,0,5.576452
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.042288,35.14672,28.02192,1.502262,1.502262,0,0,0,1.502262,69.38123,0,0,0,1.042288,1.581328,1.502262,0,0,6.672908,4.619657,0,0.5390405,-0.5390405,7.101353,50.72385,0.1310519,1.652488,0.8338303,0,5.661945
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.303211,41.29722,32.04316,2.423656,2.423656,0,-1,0,2.423656,53.77049,0,4.440892E-16,0,1.303211,2.551216,2.423656,0,0,7.271842,4.080616,0,1.248005,-1.248005,5.785841,41.32735,0.1310519,2.666021,1.042569,0,5.383828
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7105093,41.26258,36.21837,1.171874,1.171874,0,0,0,1.171874,60.63016,0,2.220446E-16,0,0.7105093,1.233552,1.171874,0,0,8.658514,2.832612,0,0.5230426,-0.5230426,5.234505,37.38925,0.1310519,1.289062,0.5684075,0,3.543121
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7524858,45.29435,39.81394,1.584883,1.584883,0,0,0,1.584883,47.47895,0,2.220446E-16,0,0.7524858,1.668298,1.584883,0,0,9.239673,2.309569,0,0.9158121,-0.9158121,4.269155,30.4939,0.1310519,1.743371,0.6019886,0,3.062055
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.131697,51.77035,43.17404,1.3342,1.3342,0,0,0,1.3342,84.82211,0,2.220446E-16,0,1.131697,1.404421,1.3342,0,0,10.25724,1.393757,0,0.2727245,-0.2727245,3.981678,28.4405,0.1310519,1.46762,0.9053572,0,2.525454
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7643105,52.23068,46.40734,2.111191,2.111191,1.25,0,0.50625,2.111191,36.20282,0,0,0,0.7643105,0.9065164,0.8611906,0,0,10.56027,1.121032,0,0.1422058,-0.1422058,3.831779,27.3698,0.1310519,2.322309,0.6114485,5,1.885343
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.338318,51.00201,48.44513,0,0,0,-1,0,0,0,0,0,0,0.338318,0,0,0,0,10.71828,0.9788267,0.338318,0,0.338318,4.152736,29.66234,0.130885,0,0.2706544,0,1.317145
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8811149,56.26564,49.36893,1.974882,1.974882,0,-1,0,1.974882,44.61608,0,4.440892E-16,0.7858111,0.8811149,2.078823,1.974882,0,0,10.37996,1.283313,0,1.197708,-1.197708,2.890241,20.64454,0.130885,2.17237,0.7048919,0,2.164428
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9993016,58.20925,50.28367,0,0,0,-1,0,0,0,0,0,0,0.9993016,0,0,0,0,11.71074,0.08560462,0.9993016,0,0.9993016,3.838262,27.4161,0.1303946,0,0.7994413,0,1.084906
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5363328,53.69444,49.56818,0,0,0,-1,0,0,0,0,0,0,0.5363328,0,0,0,0,10.71144,0.9849761,0.5363328,0,0.5363328,4.347072,31.05045,0.1301329,0,0.4290662,0,1.521309
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1756072,48.32739,47.0232,0,0,0,-1,0,0,0,0,0,0,0.1756072,0,0,0,0,10.17511,1.467676,0.1756072,0,0.1756072,4.513667,32.24041,0.1300474,0,0.1404858,0,1.643283
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02990234,44.66796,44.45105,2.286878,1.572843,0,-1,0,1.572843,1.901165,0,0.7140347,0.9654483,0.02990234,1.655625,1.572843,0,0,9.999502,1.625722,0,1.625722,-1.625722,2.800006,20,0.1300474,2.515566,0.02392188,0,1.655625
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,42.28646,42.28646,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,40.12188,40.12188,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,37.83049,37.83049,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,36.01912,36.01912,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,34.54285,34.54285,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,33.03941,33.03941,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,31.78957,31.78957,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,30.69369,30.69369,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04879665,29.92101,29.59781,0.1728125,0.04635682,0,-1,0,0.04635682,105.2632,0,0.1264557,0.1808224,0.04879665,0.04879665,0.04635682,0,0,11.80586,0,0,0,0,2.800006,20,0.1300474,0.1900938,0.03903732,0,0.04879665
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.171173,29.6064,28.47476,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,129.4744,0,0,0,0.171173,0,0,3.505263,3.33,11.80586,0,3.501173,0,3.501173,6.12151,43.72498,0.1310399,0.1454267,0.1369384,5,0.171173
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1303035,28.41539,27.56002,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,85.2542,4.440892E-16,0,0,0.1303035,0,0,3.505263,3.33,8.304688,3.151056,3.460304,0,3.460304,9.404243,67.17303,0.1320496,0.1681253,0.1042428,5,3.281359
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.052602,33.78102,26.64527,0.771383,0.771383,4.276646,0,1.332524,0.771383,136.4565,0,0,0,1.052602,0,0,3.505263,3.33,4.844384,6.265329,4.382602,0,4.382602,13.56194,96.87083,0.133267,0.8485213,0.8420815,5,7.317931
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.458229,38.31268,28.14871,0.8620261,0.8620261,0,0,0,0.8620261,169.163,0.08905128,0,0,1.458229,0.9073959,0.8620261,0,0,0.4617818,10.20967,0.4617818,0,0.4617818,14.00003,100,0.1330466,0.9482287,1.166583,0,11.6679
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.550826,51.5442,32.19713,1.681696,1.681696,0,-1,0,1.681696,151.6818,0.7806202,0,0,2.550826,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1330466,1.849865,2.040661,0,13.1761
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.33004,63.83063,36.37234,0,0,0,0,0,0,0,3.33004,0,0,3.33004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330466,0,2.664032,0,13.95531
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.151771,48.56204,39.99508,1.648905,1.648905,0,0,0,1.648905,69.85064,0,0,0,1.151771,1.73569,1.648905,0,0,0,10.62527,0,0.5839189,-0.5839189,13.38452,95.60355,0.1330466,1.813796,0.9214168,0,11.77705
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.286506,61.99586,43.38234,0.9765679,0.9765679,0,0,0,0.9765679,234.1369,0.609741,0,0,2.286506,1.027966,0.9765679,0,0,0.6487988,10.04136,0.6487988,0,0.6487988,14.00003,100,0.1327382,1.074225,1.829205,0,12.32786
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.065938,63.59534,46.58847,0,0,0,0,0,0,0,2.065938,0,0,2.065938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327382,0,1.65275,0,12.69121
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.295097,68.17067,48.65343,0.05704467,0.05704467,0,-1,0,0.05704467,4023.333,2.23505,0,0,2.295097,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1327382,0.06274914,1.836078,0,12.92037
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.10324,58.29613,49.54101,0.2258538,0.2258538,0,-1,0,0.2258538,488.4756,0.8654997,0,0,1.10324,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1327382,0.2484392,0.8825924,0,11.72851
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5887257,55.03491,50.46481,0.9966245,0.9966245,0,-1,0,0.9966245,59.07197,0,0,0,0.5887257,1.049078,0.9966245,0,0,0,10.62527,0,0.4603527,-0.4603527,13.51477,96.53391,0.1327382,1.096287,0.4709806,0,11.214
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.53778,53.89216,49.74932,1.297556,1.297556,0,-1,0,1.297556,41.44561,0,0,0,0.53778,1.365848,1.297556,0,0,0.511503,10.16492,0,0.8280684,-0.8280684,12.64191,90.29919,0.1327382,1.427312,0.430224,0,10.7027
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1957613,48.66137,47.20434,0,0,0,-1,0,0,0,0,0,0,0.1957613,0,0,0,0,1.431579,9.336853,0.1957613,0,0.1957613,12.82763,91.62573,0.1326454,0,0.1566091,0,9.532615
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04446144,44.94623,44.62313,0,0,0,-1,0,0,0,0,0,0,0.04446144,0,0,0,0,1.235818,9.513039,0.04446144,0,0.04446144,12.86981,91.92702,0.1326243,0,0.03556915,0,9.5575
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,42.44043,42.44043,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.191356,9.553054,0,3.505263,-3.505263,9.174936,65.53513,0.1326243,4.351261,0,0,9.553054
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,40.24867,40.24867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.086093,6.047791,0,0,0,9.174936,65.53513,0.1326243,0,0,0,6.047791
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,37.9754,37.9754,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.086093,6.047791,0,0.2765552,-0.2765552,8.883422,63.45288,0.1326243,0.2890002,0,0,6.047791
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,36.17309,36.17309,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.393377,5.771235,0,0.03354491,-0.03354491,8.848063,63.20032,0.1326243,0.03505443,0,0,5.771235
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.430649,5.73769,0,0,0,8.848063,63.20032,0.1326243,0,0,0,5.73769
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,33.16621,33.16621,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.430649,5.73769,0,0.5595068,-0.5595068,8.25829,58.98767,0.1326243,0.5846846,0,0,5.73769
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,31.91636,31.91636,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.052323,5.178184,0,0.4083638,-0.4083638,7.827837,55.91301,0.1326243,0.4267401,0,0,5.178184
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,30.82048,30.82048,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.506061,4.76982,0,0.1947373,-0.1947373,7.622566,54.44679,0.1326243,0.2035004,0,0,4.76982
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1360547,30.62959,29.72461,0,0,0,-1,0,0,0,0,0,0,0.1360547,0,0,0,0,6.722435,4.575082,0.1360547,0,0.1360547,7.751639,55.36874,0.13256,0,0.1088438,0,4.711137
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3469892,30.89516,28.58344,0,0,0,0,0,0,0,0,0,0,0.3469892,0,0,0,0,6.58638,4.697532,0.3469892,0,0.3469892,8.080822,57.72004,0.132396,0,0.2775914,0,5.044521
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5944713,31.63783,27.65964,0.621475,0.621475,0,0,0,0.621475,95.65489,0,0,0,0.5944713,0.6541843,0.621475,0,0,6.239391,5.009822,0,0.05971295,-0.05971295,8.017879,57.27045,0.132396,0.6836225,0.4755771,0,5.604293
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7232567,31.61131,26.77207,2.437238,2.437238,0,0,0,2.437238,29.67526,0,4.440892E-16,0,0.7232567,2.565514,2.437238,0,0,6.305739,4.950109,0,1.842257,-1.842257,6.07597,43.3997,0.132396,2.680962,0.5786054,0,5.673366
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4662997,31.39136,28.27551,0.6600347,0.6600347,0,0,0,0.6600347,70.64776,0,0,0,0.4662997,0.6947733,0.6600347,0,0,8.352691,3.107852,0,0.2284736,-0.2284736,5.835137,41.67947,0.132396,0.7260381,0.3730397,0,3.574152
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.721978,53.19604,32.32392,0,0,0,-1,0,0,0,0,0,0,2.721978,0,0,0,0,8.60655,2.879379,2.721978,0,2.721978,8.417433,60.1244,0.131124,0,2.177583,0,5.601357
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.664369,48.93615,36.52631,0,0,0,0,0,0,0,0,0,0,1.664369,0,0,0,0,5.884573,5.329159,1.664369,0,1.664369,9.996391,71.40265,0.1303581,0,1.331495,0,6.993528
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.408546,50.79816,40.16716,0.559824,0.559824,0,0,0,0.559824,251.6052,0,0,0,1.408546,0.5892885,0.559824,0,0,4.220204,6.827091,0.8192579,0,0.8192579,10.77361,76.95419,0.1299845,0.6158065,1.126837,0,8.235637
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7903067,49.46754,43.55443,0,0,0,0,0,0,0,0,0,0,0.7903067,0,0,0,0,3.400946,7.564423,0.7903067,0,0.7903067,11.52336,82.30954,0.129626,0,0.6322453,0,8.35473
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.153187,55.79444,46.79678,0.09705152,0.09705152,0,0,0,0.09705152,1188.221,0,0,0,1.153187,0.1021595,0.09705152,0,0,2.610639,8.275699,1.051027,0,1.051027,12.52045,89.43161,0.1291523,0.1067567,0.9225495,0,9.428885
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7975726,55.02551,48.83457,0.6329663,0.6329663,0,-1,0,0.6329663,126.0055,0,0,0,0.7975726,0.6662803,0.6329663,0,0,1.559612,9.221623,0.1312923,0,0.1312923,12.64501,90.32128,0.1290934,0.6962629,0.6380581,0,10.0192
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.161952,58.9868,49.72215,2.379966,2.379966,0,-1,0,2.379966,48.8222,0,4.440892E-16,0,1.161952,2.505228,2.379966,0,0,1.428319,9.339787,0,1.343276,-1.343276,11.22907,80.20747,0.1290934,2.617963,0.9295616,0,10.50174
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4386485,54.01892,50.63689,0.9690331,0.9690331,0,-1,0,0.9690331,45.26662,0,0,0,0.4386485,1.020035,0.9690331,0,0,2.920848,7.996511,0,0.5813863,-0.5813863,10.61623,75.83009,0.1290934,1.065936,0.3509188,0,8.43516
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4564005,53.43571,49.93045,1.650192,1.650192,0,-1,0,1.650192,27.65741,0,2.220446E-16,0,0.4564005,1.737045,1.650192,0,0,3.566833,7.415124,0,1.280644,-1.280644,9.266315,66.18784,0.1290934,1.815212,0.3651204,0,7.871525
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1605582,48.54335,47.34925,2.527624,2.527624,0,-1,0,2.527624,6.35214,0,4.440892E-16,0,0.1605582,2.660656,2.527624,0,0,4.989771,6.13448,0,2.500098,-2.500098,6.630981,47.36405,0.1290934,2.780386,0.1284466,0,6.295039
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02862933,45.01241,44.80427,1.702241,1.702241,0,-1,0,1.702241,1.681861,0,2.220446E-16,0,0.02862933,1.791833,1.702241,0,0,7.767658,3.634382,0,1.763204,-1.763204,4.772401,34.08851,0.1290934,1.872466,0.02290346,0,3.663012
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,42.58534,42.58534,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.726773,1.871178,0,0.5665131,-0.5665131,4.175243,29.82311,0.1290934,0.5920062,0,0,1.871178
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,40.40264,40.40264,1.760966,1.239432,0,-1,0,1.239432,0,0,0.5215337,0.6976303,0,1.304665,1.239432,0,0,10.35623,1.304665,0,1.304665,-1.304665,2.800006,20,0.1290934,1.937062,0,0,1.304665
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,38.1022,38.1022,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,36.29988,36.29988,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,34.82362,34.82362,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,33.32018,33.32018,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,32.04316,32.04316,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,30.94728,30.94728,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04223191,30.13148,29.8514,0.6642028,0.04012031,0,-1,0,0.04012031,105.2632,0,0.6240824,0.722599,0.04223191,0.04223191,0.04012031,0,0,11.80586,0,0,0,0,2.800006,20,0.1290934,0.7306231,0.03378553,0,0.04223191
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1110329,29.44357,28.71024,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.13233,4.440892E-16,0,0,0.1110329,0,0,3.505263,3.33,11.80586,0,3.441033,0,3.441033,6.064456,43.31746,0.1304397,0.5518455,0.08882636,5,0.1110329
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9787872,34.44876,27.78644,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,180.5534,4.440892E-16,0,0,0.9787872,0,0,3.505263,3.33,8.364827,3.09693,4.308787,0,4.308787,10.15213,72.51508,0.1314092,0.5963145,0.7830298,5,4.075717
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.830611,39.74524,26.87169,2.615951,2.615951,4.730108,0,1.45632,2.615951,69.97881,0,0,0,1.830611,0,0,2.114157,2.00845,4.05604,6.974838,3.839061,0,3.839061,13.79418,98.52969,0.1332504,2.877546,1.464489,5,8.805449
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.918104,50.36405,28.4023,1.61487,1.61487,0,0,0,1.61487,180.7021,1.001261,0,0,2.918104,1.699863,1.61487,0,0,0.2169793,10.42999,0.2169793,0,0.2169793,14.00003,100,0.1331539,1.776357,2.334483,0,13.3481
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.138178,57.19634,32.47789,1.938166,1.938166,0,-1,0,1.938166,161.9148,1.098003,0,0,3.138178,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,2.131982,2.510542,0,13.76345
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.420721,65.18372,36.70744,0.2213518,0.2213518,0,0,0,0.2213518,1545.377,3.187719,0,0,3.420721,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,0.243487,2.736577,0,14.04599
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.502421,70.67826,40.3483,0,0,0,0,0,0,0,3.502421,0,0,3.502421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,0,2.801937,0,14.1277
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.977328,80.93893,43.73556,1.83363,1.83363,0,0,0,1.83363,216.91,2.04719,0,0,3.977328,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,2.016994,3.181862,0,14.6026
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.361458,77.62153,46.96886,1.987322,1.987322,0,0,0,1.987322,169.1451,1.26954,0,0,3.361458,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,2.186054,2.689166,0,13.98673
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.894608,74.85858,49.00665,0,0,0,-1,0,0,0,2.894608,0,0,2.894608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,0,2.315686,0,13.51988
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.122207,67.91747,49.90328,1.531437,1.531437,0,-1,0,1.531437,138.5762,0.5101686,0,0,2.122207,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1331539,1.68458,1.697766,0,12.74748
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.371334,61.98029,50.81802,1.75762,1.75762,0,-1,0,1.75762,78.02219,2.220446E-16,0,0,1.371334,1.850126,1.75762,0,0,0,10.62527,0,0.4787926,-0.4787926,13.49534,96.39507,0.1331539,1.933382,1.097067,0,11.99661
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4767928,53.77263,50.10254,3.261927,3.261927,0,-1,0,3.261927,14.6169,0,0,0.2581199,0.4767928,3.433608,3.261927,0,0,0.5319918,10.14648,0,2.956815,-2.956815,10.37858,74.13256,0.1331539,3.58812,0.3814342,0,10.62327
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08445194,48.1569,47.53039,2.707657,2.707657,0,-1,0,2.707657,3.119004,0,4.440892E-16,0,0.08445194,2.850165,2.707657,0,0,3.817342,7.189667,0,2.765713,-2.765713,7.463262,53.30891,0.1331539,2.978422,0.06756155,0,7.274119
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02563543,45.14476,44.95824,2.45794,2.45794,0,-1,0,2.45794,1.042964,0,0,0,0.02563543,2.587305,2.45794,0,0,6.890356,4.423954,0,2.561669,-2.561669,4.763026,34.02155,0.1331539,2.703733,0.02050834,0,4.449589
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,42.76648,42.76648,5.947108,1.76917,0,-1,0,1.76917,0,0,4.177938,4.772648,0,1.862284,1.76917,0,0,9.736655,1.862284,0,1.862284,-1.862284,2.800006,20,0.1331539,6.541819,0,0,1.862284
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,40.54755,40.54755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,38.25616,38.25616,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,36.45385,36.45385,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,34.97758,34.97758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,33.47414,33.47414,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,32.19713,32.19713,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,31.07408,31.07408,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331539,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04262764,30.26112,29.9782,0,0,0,-1,0,0,0,0,0,0,0.04262764,0,0,0,0,11.80586,0,0.04262764,0,0.04262764,2.840446,20.28886,0.1331349,0,0.03410211,0,0.04262764
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1005336,29.50126,28.83703,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.21876,4.440892E-16,0,0,0.1005336,0,0,3.505263,3.33,11.76323,0.03836488,3.430534,0,3.430534,6.094936,43.53517,0.13487,1.082195,0.08042688,5,0.1388985
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8307307,33.53654,27.91323,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,238.0478,0,0,0,0.8307307,0,0,3.505263,3.33,8.332699,3.125845,4.160731,0,4.160731,10.04215,71.72951,0.1356148,0.3838741,0.6645846,5,3.956576
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.82632,39.87981,27.02566,1.70665,1.70665,3.935016,0,1.239259,1.70665,107.012,0,0,0,1.82632,0,0,2.228366,2.116948,4.171968,6.870503,3.943268,0,3.943268,13.78306,98.45026,0.1365137,1.877315,1.461056,5,8.696823
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.153633,52.65101,28.55627,1.038435,1.038435,0,0,0,1.038435,303.6909,1.831843,0,0,3.153633,1.09309,1.038435,0,0,0.2287007,10.41944,0.2287007,0,0.2287007,14.00003,100,0.1364134,1.142279,2.522907,0,13.57308
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.362706,59.54706,32.63186,1.709073,1.709073,0,-1,0,1.709073,196.7561,1.563681,0,0,3.362706,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1364134,1.879981,2.690165,0,13.98798
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.418444,65.3528,36.86141,0.5718176,0.5718176,0,0,0,0.5718176,597.8207,2.81653,0,0,3.418444,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1364134,0.6289993,2.734755,0,14.04372
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.637076,61.99697,40.52943,1.729758,1.729758,0,0,0,1.729758,152.4534,0.8162777,0,0,2.637076,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1364134,1.902734,2.109661,0,13.26235
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.022057,69.94816,43.9167,1.068323,1.068323,0,0,0,1.068323,282.8785,1.897506,0,0,3.022057,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1364134,1.175156,2.417646,0,13.64733
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.766082,71.19384,47.15,0.682828,0.682828,0,0,0,0.682828,405.0921,2.047316,0,0,2.766082,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1364134,0.7511108,2.212866,0,13.39136
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.740913,73.40353,49.18779,0.02857206,0.02857206,0,-1,0,0.02857206,9592.983,2.710837,0,0,2.740913,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1364134,0.03142927,2.19273,0,13.36619
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.430669,61.69776,50.07536,1.831436,1.831436,0,-1,0,1.831436,78.1173,0,0,0,1.430669,1.927828,1.831436,0,0,0,10.62527,0,0.497159,-0.497159,13.47598,96.25678,0.1364134,2.01458,1.144535,0,12.05594
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.332719,61.83626,50.99916,1.212625,1.212625,0,-1,0,1.212625,109.9036,0,0,0,1.332719,1.276447,1.212625,0,0,0.5523989,10.12811,0.05627156,0,0.05627156,13.52936,96.63809,0.1363887,1.333887,1.066175,0,11.46083
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4860104,54.03118,50.28367,1.797567,1.797567,0,-1,0,1.797567,27.03713,0,2.220446E-16,0,0.4860104,1.892175,1.797567,0,0,0.4961274,10.17876,0,1.406165,-1.406165,12.04713,86.05077,0.1363887,1.977323,0.3888083,0,10.66477
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.107249,48.50897,47.71152,0,0,0,-1,0,0,0,0,0,0,0.107249,0,0,0,0,2.058533,8.772594,0.107249,0,0.107249,12.14888,86.77753,0.1363418,0,0.08579919,0,8.879844
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03883448,45.44966,45.16655,2.993505,2.993505,0,-1,0,2.993505,1.297291,0,4.440892E-16,0,0.03883448,3.151058,2.993505,0,0,1.951284,8.869119,0,3.112224,-3.112224,8.868305,63.34491,0.1363418,3.292856,0.03106759,0,8.907953
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,42.94762,42.94762,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.40931,5.756895,0,2.589824,-2.589824,6.138391,43.84556,0.1363418,2.706367,0,0,5.756895
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,40.72869,40.72869,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.286893,3.16707,0,2.749147,-2.749147,3.240535,23.14664,0.1363418,2.872859,0,0,3.16707
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,38.4373,38.4373,0.8741695,0.3970272,0,-1,0,0.3970272,0,0,0.4771422,0.5645592,0,0.4179234,0.3970272,0,0,11.3415,0.4179234,0,0.4179234,-0.4179234,2.800006,20,0.1363418,0.9615864,0,0,0.4179234
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,36.62593,36.62593,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363418,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,35.12249,35.12249,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363418,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,33.60094,33.60094,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363418,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,32.29675,32.29675,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363418,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,31.20087,31.20087,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363418,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04057942,30.35636,30.08688,0.4686188,0.03855044,0,-1,0,0.03855044,105.2632,0,0.4300684,0.5077706,0.04057942,0.04057942,0.03855044,0,0,11.80586,0,0,0,0,2.800006,20,0.1363418,0.5154807,0.03246353,0,0.04057942
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1399088,29.89035,28.96383,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.34473,4.440892E-16,0,0,0.1399088,0,0,3.505263,3.33,11.80586,0,3.469909,0,3.469909,6.09185,43.51313,0.1378359,0.9415861,0.111927,5,0.1399088
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9558867,34.55994,28.04909,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,201.4501,0,0,0,0.9558867,0,0,3.505263,3.33,8.335952,3.122918,4.285887,0,4.285887,10.1578,72.55556,0.138579,0.5219532,0.7647094,5,4.078804
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.822719,39.96056,27.12529,1.783024,1.783024,3.899002,0,1.229428,1.783024,102.2263,4.440892E-16,0,0,1.822719,0,0,2.115978,2.010179,4.050065,6.980216,3.832898,0,3.832898,13.79401,98.52842,0.139422,1.961326,1.458175,5,8.802936
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.611415,48.04148,28.68307,0.5228786,0.5228786,0,0,0,0.5228786,499.4304,1.84385,0,0,2.611415,0.5503986,0.5228786,0,0,0.2171662,10.42982,0.2171662,0,0.2171662,14.00003,100,0.1393283,0.5751665,2.089132,0,13.04124
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.132586,57.51338,32.78582,0,0,0,-1,0,0,0,3.132586,0,0,3.132586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,0,2.506069,0,13.75786
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.415792,65.5407,37.03349,2.225486,2.225486,0,0,0,2.225486,153.4852,1.073175,0,0,3.415792,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,2.448034,2.732634,0,14.04107
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.497196,71.10874,40.72869,2.364397,2.364397,0,0,0,2.364397,147.9107,1.008358,0,0,3.497196,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,2.600836,2.797757,0,14.12247
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.394586,74.30925,44.11595,0.5839617,0.5839617,0,0,0,0.5839617,581.3028,2.779889,0,0,3.394586,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,0.6423578,2.715668,0,14.01986
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.11963,75.30381,47.34925,2.913901,2.913901,0,0,0,2.913901,107.0602,0.05236548,0,0,3.11963,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,3.205291,2.495704,0,13.7449
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.6984,73.2224,49.41421,1.404036,1.404036,0,-1,0,1.404036,192.1887,1.220466,0,0,2.6984,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,1.54444,2.15872,0,13.32367
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.122372,68.38741,50.31084,0.7619892,0.7619892,0,-1,0,0.7619892,278.5305,1.320278,0,0,2.122372,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,0.8381881,1.697898,0,12.74765
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.373495,62.38244,51.17124,0.06386603,0.06386603,0,-1,0,0.06386603,2150.588,1.306268,0,0,1.373495,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1393283,0.07025264,1.098796,0,11.99877
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4795745,54.18459,50.48292,0.6249316,0.6249316,0,-1,0,0.6249316,76.74032,0,0,0,0.4795745,0.6578228,0.6249316,0,0,0,10.62527,0,0.1782483,-0.1782483,13.81214,98.65793,0.1393283,0.6874248,0.3836596,0,11.10485
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08119085,48.51449,47.91077,3.802891,3.33,0,-1,0,3.33,2.438164,0,0.4728916,0.8531807,0.08119085,3.505263,3.33,0,0,0.1980536,10.44703,0,3.424072,-3.424072,10.20285,72.87734,0.1393283,4.183181,0.06495268,0,10.52822
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02353383,45.53746,45.3658,1.534543,1.534543,0,-1,0,1.534543,1.533605,0,2.220446E-16,0,0.02353383,1.615308,1.534543,0,0,4.002578,7.022954,0,1.591774,-1.591774,8.524971,60.89253,0.1393283,1.687997,0.01882706,0,7.046487
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,43.14687,43.14687,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.771216,5.43118,0,2.60338,-2.60338,5.780767,41.29111,0.1393283,2.720533,0,0,5.43118
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,40.90982,40.90982,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.663861,2.827799,0,1.095322,-1.095322,4.626197,33.0442,0.1393283,1.144611,0,0,2.827799
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,38.59127,38.59127,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.880885,1.732478,0,0.8645446,-0.8645446,3.714887,26.53485,0.1393283,0.9034492,0,0,1.732478
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,36.7799,36.7799,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.84149,0.8679329,0,0.7240426,-0.7240426,2.951679,21.08338,0.1393283,0.7566245,0,0,0.8679329
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,35.27646,35.27646,0.5647209,0.1366958,0,-1,0,0.1366958,0,0,0.4280251,0.4844972,0,0.1438903,0.1366958,0,0,11.64598,0.1438903,0,0.1438903,-0.1438903,2.800006,20,0.1393283,0.621193,0,0,0.1438903
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,33.77302,33.77302,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393283,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,32.47789,32.47789,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393283,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,31.35484,31.35484,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393283,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04491331,30.53036,30.23179,0,0,0,-1,0,0,0,0,0,0,0.04491331,0,0,0,0,11.80586,0,0.04491331,0,0.04491331,2.842614,20.30435,0.139309,0,0.03593065,0,0.04491331
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2846882,30.98834,29.09062,0,0,0,0,0,0,0,0,0,0,0.2846882,0,0,0,0,11.76095,0.04042198,0.2846882,0,0.2846882,3.112693,22.23348,0.1391865,0,0.2277505,0,0.3251102
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7112826,32.99293,28.194,0.2254703,0.2254703,0,0,0,0.2254703,315.4662,0,0,0,0.7112826,0.2373372,0.2254703,0,0,11.47626,0.2966413,0.4739454,0,0.4739454,3.562317,25.44507,0.1389829,0.2480173,0.5690261,0,1.007924
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.547176,38.04537,27.27925,0,0,0,0,0,0,0,0,0,0,1.547176,0,0,0,0,11.00231,0.7231922,1.547176,0,1.547176,5.030097,35.92919,0.1383227,0,1.23774,0,2.270368
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.582492,48.0035,28.8642,2.526578,2.526578,5,0,1.53,2.526578,102.213,0,0,0,2.582492,0,0,2.473422,2.349751,9.455138,2.11565,4.932242,0,4.932242,9.709232,69.35152,0.1396997,2.779236,2.065994,5,4.698142
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.144853,48.95198,32.9579,1.087051,1.087051,0,-1,0,1.087051,197.3093,0,0,0,2.144853,1.144265,1.087051,0,0,4.522895,6.554668,1.000589,0,1.000589,10.65847,76.13181,0.1392782,1.195757,1.715883,0,8.699521
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.994151,52.42808,37.21463,0.3393515,0.3393515,0,0,0,0.3393515,587.6359,0,0,0,1.994151,0.3572121,0.3393515,0,0,3.522307,7.455198,1.636939,0,1.636939,12.21141,87.22419,0.1385941,0.3732866,1.595321,0,9.449348
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.997392,66.04141,40.93699,2.188151,2.188151,0,0,0,2.188151,136.9828,0,0,0,2.997392,2.303317,2.188151,0,0,1.885368,8.928443,0.6940745,0,0.6940745,12.86987,91.92744,0.138306,2.406966,2.397913,0,11.92583
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.391387,74.57639,44.35143,1.914057,1.914057,0,0,0,1.914057,177.1832,0.1852969,0,0,3.391387,2.014797,1.914057,0,0,1.191294,9.55311,1.191294,0,1.191294,14.00003,100,0.1378144,2.105463,2.71311,0,12.9445
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.151933,75.93586,47.55756,1.40472,1.40472,0,0,0,1.40472,224.3816,1.673281,0,0,3.151933,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1378144,1.545192,2.521547,0,13.77721
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.85696,65.06846,49.62252,0,0,0,-1,0,0,0,1.85696,0,0,1.85696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378144,0,1.485568,0,12.48223
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.240103,69.78279,50.51009,0.7438751,0.7438751,0,-1,0,0.7438751,301.1397,1.457077,0,0,2.240103,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1378144,0.8182627,1.792083,0,12.86538
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.652968,65.13519,51.37955,2.567179,2.567179,0,-1,0,2.567179,64.3885,0,0,0,1.652968,2.702293,2.567179,0,0,0,10.62527,0,1.049326,-1.049326,12.89394,92.0994,0.1378144,2.823897,1.322374,0,12.27824
