Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,43.20121,43.20121,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.910704,4.405641,0,0.3237021,-0.3237021,7.102746,50.7338,0.1032985,0.3382687,0,0,4.405641
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,41.64343,41.64343,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.270373,4.081939,0,0.1755777,-0.1755777,6.917671,49.41184,0.1032985,0.1834787,0,0,4.081939
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,40.12188,40.12188,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.465459,3.906361,0,0.4036106,-0.4036106,6.492229,46.37297,0.1032985,0.421773,0,0,3.906361
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,38.97166,38.97166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.913916,3.50275,0,0,0,6.492229,46.37297,0.1032985,0,0,0,3.50275
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,37.80332,37.80332,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.913916,3.50275,0,0.4474414,-0.4474414,6.020584,43.00409,0.1032985,0.4675763,0,0,3.50275
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01875543,36.93669,36.80707,0.185444,0.185444,0,0,0,0.185444,10.1138,0,2.775558E-17,0,0.01875543,0.1952042,0.185444,0,0,8.411073,3.055309,0,0.1764487,-0.1764487,5.83459,41.67556,0.1032985,0.2039884,0.01500434,0,3.074064
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7544931,41.29517,35.93761,0.1040843,0.1040843,0,0,0,0.1040843,724.8865,0,0,0,0.7544931,0.1095624,0.1040843,0,0,8.607127,2.87886,0.6449307,0,0.6449307,6.446425,46.0458,0.1031987,0.1144927,0.6035945,0,3.633353
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.734472,47.86589,35.02287,1.260091,1.260091,0,0,0,1.260091,137.6466,0,0,0,1.734472,1.326411,1.260091,0,0,7.962196,3.459298,0.408061,0,0.408061,6.833546,48.81095,0.1031356,1.3861,1.387578,0,5.19377
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.499474,56.38713,36.80707,0.6539861,0.6539861,0,0,0,0.6539861,382.1907,0,0,0,2.499474,0.6884064,0.6539861,0,0,7.554135,3.826553,1.811067,0,1.811067,8.551676,61.08327,0.1028565,0.7193847,1.999579,0,6.326026
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.992227,66.35256,41.23587,1.609751,1.609751,0,-1,0,1.609751,185.8813,0,0,0,2.992227,1.694475,1.609751,0,0,5.743068,5.456513,1.297752,0,1.297752,9.782831,69.87723,0.1026574,1.770726,2.393782,0,8.448741
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.249758,74.74548,45.74619,0.6007872,0.6007872,0,0,0,0.6007872,540.9166,0,0,0,3.249758,0.6324076,0.6007872,0,0,4.445315,6.62449,2.61735,0,2.61735,12.26587,87.61317,0.1022583,0.660866,2.599806,0,9.874249
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.31465,80.49344,49.59535,0,0,0,0,0,0,0,1.486685,0,0,3.31465,0,0,0,0,1.827965,8.980105,1.827965,0,1.827965,14.00003,100,0.1019813,0,2.65172,0,12.29475
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.213735,83.4241,52.77431,1.844548,1.844548,0,0,0,1.844548,174.2289,1.272106,0,0,3.213735,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1019813,2.029003,2.570988,0,13.83901
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.94887,84.11227,55.83553,1.796189,1.796189,0,0,0,1.796189,164.1737,1.058145,0,0,2.94887,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1019813,1.975808,2.359096,0,13.57414
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.544544,81.65299,57.71935,0.3722531,0.3722531,0,-1,0,0.3722531,683.552,2.152698,0,0,2.544544,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1019813,0.4094785,2.035635,0,13.16982
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.526392,82.32205,58.43484,0.3075007,0.3075007,0,-1,0,0.3075007,821.589,2.202708,0,0,2.526392,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1019813,0.3382508,2.021114,0,13.15167
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.256776,69.97835,59.15033,1.401272,1.401272,0,-1,0,1.401272,89.68821,0,0,0,1.256776,1.475024,1.401272,0,0,0,10.62527,0,0.2182475,-0.2182475,13.76997,98.35677,0.1019813,1.541399,1.005421,0,11.88205
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4687234,62.20166,58.3805,2.46826,2.46826,0,-1,0,2.46826,18.99003,0,0,0,0.4687234,2.598169,2.46826,0,0,0.2424972,10.40703,0,2.129445,-2.129445,11.52534,82.32371,0.1019813,2.715086,0.3749787,0,10.87575
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007756295,56.20414,56.14346,0.0641357,0.0641357,0,-1,0,0.0641357,12.09357,0,0,0,0.007756295,0.06751126,0.0641357,0,0,2.608548,8.277581,0,0.05975497,-0.05975497,11.46236,81.8738,0.1019813,0.07054927,0.006205036,0,8.285337
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.674942,8.217826,0,0,0,11.46236,81.8738,0.1019813,0,0,0,8.217826
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,51.56069,51.56069,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.674942,8.217826,0,0.07324241,-0.07324241,11.38515,81.32234,0.1019813,0.07653832,0,0,8.217826
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,49.26025,49.26025,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.756323,8.144584,0,2.804226,-2.804226,8.429237,60.20872,0.1019813,2.930416,0,0,8.144584
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.872129,5.340358,0,0,0,8.429237,60.20872,0.1019813,0,0,0,5.340358
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,44.9039,44.9039,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.872129,5.340358,0,0.1202226,-0.1202226,8.302512,59.30354,0.1019813,0.1256326,0,0,5.340358
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,43.4548,43.4548,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.00571,5.220136,0,0.1375034,-0.1375034,8.157571,58.26824,0.1019813,0.1436911,0,0,5.220136
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,41.90608,41.90608,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.158491,5.082632,0,0.2136632,-0.2136632,7.93235,56.65953,0.1019813,0.223278,0,0,5.082632
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,40.3483,40.3483,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.395895,4.868969,0,0.3041835,-0.3041835,7.611712,54.36926,0.1019813,0.3178717,0,0,4.868969
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,39.22525,39.22525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.733876,4.564785,0,0,0,7.611712,54.36926,0.1019813,0,0,0,4.564785
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,38.02974,38.02974,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.733876,4.564785,0,0.1394335,-0.1394335,7.464736,53.31944,0.1019813,0.145708,0,0,4.564785
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01767508,37.183,37.06066,0.1513664,0.1513664,0,0,0,0.1513664,11.67702,0,2.775558E-17,0,0.01767508,0.1593331,0.1513664,0,0,6.888803,4.425352,0,0.141658,-0.141658,7.315415,52.25286,0.1019813,0.1665031,0.01414007,0,4.443027
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9031361,42.66903,36.20026,0.03045003,0.03045003,0,0,0,0.03045003,2965.961,0,0,0,0.9031361,0.03205266,0.03045003,0,0,7.0462,4.283694,0.8710835,0,0.8710835,8.141798,58.15558,0.1018499,0.03349504,0.7225089,0,5.18683
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.231333,52.28306,35.27646,0.9255211,0.9255211,0,0,0,0.9255211,241.0894,0,0,0,2.231333,0.9742327,0.9255211,0,0,6.175117,5.067669,1.2571,0,1.2571,9.334388,66.67406,0.1016608,1.018073,1.785066,0,7.299002
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.496432,56.65192,37.06066,1.594482,1.594482,0,0,0,1.594482,156.5669,0,0,0,2.496432,1.678402,1.594482,0,0,4.918016,6.199059,0.8180293,0,0.8180293,10.11044,72.21728,0.1015381,1.75393,1.997145,0,8.695491
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.98702,66.64124,41.51663,0.6270722,0.6270722,0,-1,0,0.6270722,476.3439,0,0,0,2.98702,0.660076,0.6270722,0,0,4.099987,6.935286,2.326944,0,2.326944,12.31797,87.98534,0.1011908,0.6897793,2.389616,0,9.922306
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.243135,75.02837,46.02695,1.618429,1.618429,0,0,0,1.618429,200.3878,0,0,0,3.243135,1.70361,1.618429,0,0,1.773043,9.029535,1.539525,0,1.539525,13.77849,98.41762,0.1009623,1.780272,2.594508,0,12.27267
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.307669,80.74104,49.84894,0.8085124,0.8085124,0,0,0,0.8085124,409.1055,2.223085,0,0,3.307669,0.8510657,0.8085124,0,0,0.2335176,10.41511,0.2335176,0,0.2335176,14.00003,100,0.1009277,0.8893636,2.646135,0,13.72278
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.205964,83.67248,53.03695,0.7803425,0.7803425,0,0,0,0.7803425,410.8406,2.384551,0,0,3.205964,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1009277,0.8583767,2.564771,0,13.83124
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.942043,84.29617,56.04383,0.9984114,0.9984114,0,0,0,0.9984114,294.6724,1.891084,0,0,2.942043,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1009277,1.098253,2.353634,0,13.56732
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.537588,81.82851,57.92766,0.05445157,0.05445157,0,-1,0,0.05445157,4660.267,2.480271,0,0,2.537588,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1009277,0.05989672,2.030071,0,13.16286
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.981091,76.554,58.63409,1.261504,1.261504,0,-1,0,1.261504,157.042,0.6531926,0,0,1.981091,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1009277,1.387654,1.584873,0,12.60637
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.250504,70.07694,59.29525,0,0,0,-1,0,0,0,1.250504,0,0,1.250504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009277,0,1.000403,0,11.87578
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.406048,61.83628,58.53447,1.897114,1.897114,0,-1,0,1.897114,21.40346,0,0,0,0.406048,1.996962,1.897114,0,0,0,10.62527,0,1.590914,-1.590914,12.32306,88.02166,0.1009277,2.086825,0.3248384,0,11.03132
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,56.34271,56.34271,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.767682,9.03436,0,2.266458,-2.266458,9.934001,70.95701,0.1009277,2.368449,0,0,9.03436
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,54.05132,54.05132,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.285969,6.767902,0,0.2163164,-0.2163164,9.705983,69.32832,0.1009277,0.2260506,0,0,6.767902
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,51.78711,51.78711,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.52632,6.551586,0,1.316689,-1.316689,8.318071,59.41468,0.1009277,1.37594,0,0,6.551586
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,49.46855,49.46855,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.989308,5.234897,0,3.505263,-3.505263,4.623199,33.02279,0.1009277,4.429963,0,0,5.234897
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,47.06849,47.06849,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.884046,1.729634,0,0.558678,-0.558678,4.034301,28.81638,0.1009277,0.5838185,0,0,1.729634
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,45.11221,45.11221,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.5048,1.170956,0,0.5322582,-0.5322582,3.473252,24.80889,0.1009277,0.5562097,0,0,1.170956
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,43.66311,43.66311,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.0006548014,0,0.5812606,0.5521976,0,0,11.0962,0.6386974,0,0.5812606,-0.5812606,2.860549,20.43246,0.1009277,0.6074173,0,0,0.6386974
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,42.10533,42.10533,0.4579619,0.05456496,0,-1,0,0.05456496,0,0,0.403397,0.4491932,0,0.0574368,0.05456496,0,0,11.74204,0.0574368,0,0.0574368,-0.0574368,2.800006,20,0.1009277,0.5037581,0,0,0.0574368
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,40.54755,40.54755,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009277,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,39.43356,39.43356,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009277,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,38.25616,38.25616,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009277,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01720531,37.38821,37.26897,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.535012,0,0,0,0.01720531,0,0,3.505263,3.33,11.80586,0,3.347205,0,3.347205,5.975443,42.68165,0.1015128,0.1984878,0.01376425,5,0.01720531
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7557322,41.78232,36.39951,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,119.865,4.440892E-16,0,0,0.7557322,0,0,3.505263,3.33,8.458655,3.012485,4.085732,0,4.085732,9.851509,70.36778,0.1021809,0.693535,0.6045858,5,3.768217
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.732427,48.35323,35.48476,2.230725,2.230725,4.739195,0,1.4588,2.230725,77.66208,0,0,0,1.732427,0,0,2.508471,2.383047,4.372923,6.689644,4.115474,0,4.115474,13.75579,98.25546,0.1031005,2.453798,1.385942,5,8.422071
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.49404,56.87041,37.26897,1.444831,1.444831,0,0,0,1.444831,172.6182,0.7157176,0,0,2.49404,1.520875,1.444831,0,0,0.2574483,10.39357,0.2574483,0,0.2574483,14.00003,100,0.1030623,1.589314,1.995232,0,12.88761
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.982612,66.88294,41.75211,2.967511,2.967511,0,-1,0,2.967511,100.5089,0,0,0,2.982612,3.123696,2.967511,0,0,0,10.62527,0,0.1410838,-0.1410838,13.85131,98.93775,0.1030623,3.264262,2.38609,0,13.60789
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.237613,75.25444,46.25337,1.084779,1.084779,0,0,0,1.084779,298.4584,1.938981,0,0,3.237613,1.141872,1.084779,0,0,0.1567598,10.48419,0.1567598,0,0.1567598,14.00003,100,0.103039,1.193257,2.590091,0,13.7218
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.301204,80.95923,50.07536,2.684675,2.684675,0,0,0,2.684675,122.9648,0.4752311,0,0,3.301204,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,2.953142,2.640963,0,13.92648
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.199528,83.85403,53.23621,1.95684,1.95684,0,0,0,1.95684,163.5049,1.139697,0,0,3.199528,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,2.152524,2.559623,0,13.8248
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.935258,84.4688,56.24308,0.6233051,0.6233051,0,0,0,0.6233051,470.9183,2.279147,0,0,2.935258,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,0.6856356,2.348206,0,13.56053
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.529654,82.04821,58.18125,1.26053,1.26053,0,-1,0,1.26053,200.6817,1.20278,0,0,2.529654,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,1.386583,2.023723,0,13.15493
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.973974,76.72037,58.8424,0,0,0,-1,0,0,0,1.973974,0,0,1.973974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,0,1.579179,0,12.59925
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.243552,70.23787,59.50355,0,0,0,-1,0,0,0,1.243552,0,0,1.243552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,0,0.9948418,0,11.86883
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3628812,61.69059,58.74277,0.01949824,0.01949824,0,-1,0,0.01949824,1861.097,0.3423567,0,0,0.3628812,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,0.02144806,0.290305,0,10.98816
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,56.55101,56.55101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103039,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,54.25963,54.25963,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.103039,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,51.98636,51.98636,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.103039,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,49.6678,49.6678,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.103039,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,47.27679,47.27679,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.103039,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,45.31146,45.31146,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.103039,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,43.86236,43.86236,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.103039,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,42.31364,42.31364,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.103039,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,40.78303,40.78303,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.103039,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,39.63281,39.63281,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.103039,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,38.46447,38.46447,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.103039,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02893389,37.69629,37.49539,0.5865733,0.5865733,0,0,0,0.5865733,4.932698,0,0,0,0.02893389,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5885117,-0.5885117,4.379014,31.2786,0.103039,0.6452306,0.02314711,0,2.115424
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7564936,42.02231,36.62593,0,0,0,0,0,0,0,0,0,0,0.7564936,0,0,0,0,10.14144,1.497978,0.7564936,0,0.7564936,5.096686,36.40483,0.1029268,0,0.6051949,0,2.254472
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.731479,48.59261,35.71119,0.5867496,0.5867496,0,0,0,0.5867496,295.0967,0,0,0,1.731479,0.6176312,0.5867496,0,0,9.384946,2.178823,1.113848,0,1.113848,6.153375,43.95259,0.1027621,0.6454246,1.385183,0,3.910301
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.491341,57.10703,37.49539,2.239561,2.239561,0,0,0,2.239561,111.2424,0,0,0,2.491341,2.357432,2.239561,0,0,8.271098,3.181286,0.1339082,0,0.1339082,6.280412,44.85999,0.1027423,2.463517,1.993073,0,5.672626
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.978303,67.11462,41.97853,1.295687,1.295687,0,-1,0,1.295687,229.8629,0,0,0,2.978303,1.363881,1.295687,0,0,8.13719,3.301803,1.614422,0,1.614422,7.811987,55.79979,0.1025045,1.425255,2.382642,0,6.280106
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.231186,75.51639,46.51602,2.665886,2.665886,0,0,0,2.665886,121.205,0,0,0,3.231186,2.806196,2.665886,0,0,6.522768,4.754783,0.4249906,0,0.4249906,8.215168,58.67965,0.1024421,2.932475,2.584949,0,7.985969
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.293978,81.20369,50.32896,2.617008,2.617008,0,0,0,2.617008,125.8681,0,0,0,3.293978,2.754745,2.617008,0,0,6.097778,5.137274,0.5392333,0,0.5392333,8.726729,62.33366,0.102363,2.878709,2.635183,0,8.431252
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.191692,84.08946,53.4898,1.158771,1.158771,0,0,0,1.158771,275.4378,0,0,0,3.191692,1.219759,1.158771,0,0,5.558545,5.622584,1.971934,0,1.971934,10.59747,75.69607,0.1020749,1.274648,2.553354,0,8.814277
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.927162,84.69507,56.49667,0.4796093,0.4796093,0,0,0,0.4796093,610.3222,0,0,0,2.927162,0.5048519,0.4796093,0,0,3.586611,7.397325,2.42231,0,2.42231,12.89548,92.11036,0.1017232,0.5275702,2.34173,0,10.32449
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.522541,82.21053,58.3805,1.928838,1.928838,0,-1,0,1.928838,130.7803,0,0,0,2.522541,2.030356,1.928838,0,0,1.1643,9.577404,0.492185,0,0.492185,13.3624,95.44555,0.101652,2.121722,2.018033,0,12.09995
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.966815,76.8757,59.04165,0.159757,0.159757,0,-1,0,0.159757,1231.129,1.126535,0,0,1.966815,0.1681653,0.159757,0,0,0.6721154,10.02037,0.6721154,0,0.6721154,14.00003,100,0.101555,0.1757327,1.573452,0,11.98719
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.236517,70.38807,59.7028,1.310053,1.310053,0,-1,0,1.310053,94.3868,0,0,0,1.236517,1.379003,1.310053,0,0,0,10.62527,0,0.1424861,-0.1424861,13.84983,98.92719,0.101555,1.441058,0.9892138,0,11.86179
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3956756,62.1669,58.94203,0.2414568,0.2414568,0,-1,0,0.2414568,163.8701,0,0,0,0.3956756,0.2541651,0.2414568,0,0,0.1583179,10.48279,0.1415105,0,0.1415105,13.98408,99.88611,0.1015346,0.2656025,0.3165405,0,10.87846
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,56.75027,56.75027,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.01680739,10.61015,0,0.7018203,-0.7018203,13.2443,94.60195,0.1015346,0.7334022,0,0,10.61015
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,54.51322,54.51322,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7966077,9.908327,0,1.155968,-1.155968,12.0258,85.89841,0.1015346,1.207986,0,0,9.908327
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,52.17655,52.17655,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.081017,8.752359,0,0.688177,-0.688177,11.3004,80.71698,0.1015346,0.719145,0,0,8.752359
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845658,8.064182,0,0,0,11.3004,80.71698,0.1015346,0,0,0,8.064182
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,47.4851,47.4851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845658,8.064182,0,0,0,11.3004,80.71698,0.1015346,0,0,0,8.064182
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,45.51976,45.51976,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.845658,8.064182,0,0.4386867,-0.4386867,10.83798,77.41402,0.1015346,0.4584276,0,0,8.064182
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,44.07067,44.07067,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.333087,7.625495,0,0.4391886,-0.4391886,10.37504,74.10727,0.1015346,0.4589521,0,0,7.625495
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.821075,7.186307,0,0,0,10.37504,74.10727,0.1015346,0,0,0,7.186307
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,40.98228,40.98228,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.821075,7.186307,0,0.3169614,-0.3169614,10.04093,71.72079,0.1015346,0.3312247,0,0,7.186307
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,39.86828,39.86828,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.173254,6.869346,0,0.4997483,-0.4997483,9.514151,67.95808,0.1015346,0.5222369,0,0,6.869346
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,38.6909,38.6909,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.72853,6.369597,0,0.1906281,-0.1906281,9.313211,66.5228,0.1015346,0.1992064,0,0,6.369597
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03548115,37.95045,37.70369,0.6606495,0.6606495,0,0,0,0.6606495,5.370646,0,1.110223E-16,0,0.03548115,0.6954206,0.6606495,0,0,4.940339,6.178969,0,0.6599395,-0.6599395,8.617574,61.55397,0.1015346,0.7267145,0.02838492,0,6.21445
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.994564,44.01906,36.83424,0.7297608,0.7297608,0,0,0,0.7297608,136.2863,0,0,0,0.994564,0.7681693,0.7297608,0,0,5.673605,5.51903,0.2263947,0,0.2263947,8.832351,63.08809,0.1015019,0.8027369,0.7956512,0,6.513594
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.25239,53.2106,35.93761,1.697201,1.697201,0,0,0,1.697201,132.712,0,0,0,2.25239,1.786528,1.697201,0,0,5.44721,5.722785,0.4658625,0,0.4658625,9.274306,66.24491,0.1014349,1.866921,1.801912,0,7.975175
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.488873,57.32488,37.70369,1.651953,1.651953,0,0,0,1.651953,150.6625,0,0,0,2.488873,1.738898,1.651953,0,0,4.981348,6.142061,0.7499753,0,0.7499753,9.985796,71.32697,0.1013271,1.817148,1.991099,0,8.630935
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.97339,67.37322,42.23212,1.430369,1.430369,0,-1,0,1.430369,207.8758,0,0,0,2.97339,1.505651,1.430369,0,0,4.231372,6.817039,1.467739,0,1.467739,11.37821,81.2728,0.1011168,1.573406,2.378712,0,9.790429
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.224854,75.76781,46.76961,0.9156547,0.9156547,0,0,0,0.9156547,352.1911,0,0,0,3.224854,0.963847,0.9156547,0,0,2.763633,8.138004,2.261007,0,2.261007,13.5232,96.59406,0.1007945,1.00722,2.579884,0,11.36286
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.286416,81.45584,50.5916,1.900562,1.900562,0,0,0,1.900562,172.9181,0.7831982,0,0,3.286416,2.000592,1.900562,0,0,0.5026261,10.17291,0.5026261,0,0.5026261,14.00003,100,0.1007231,2.090619,2.629133,0,13.45933
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.18372,84.32304,53.74339,0.8329183,0.8329183,0,0,0,0.8329183,382.2367,2.306964,0,0,3.18372,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1007231,0.9162102,2.546976,0,13.80899
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.919886,84.87303,56.70498,1.999341,1.999341,0,0,0,1.999341,146.0424,0.815316,0,0,2.919886,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1007231,2.199275,2.335909,0,13.54516
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.515109,82.38013,58.58881,1.375247,1.375247,0,-1,0,1.375247,182.8842,1.067481,0,0,2.515109,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1007231,1.512772,2.012087,0,13.14038
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.543334,83.52539,59.24996,1.125997,1.125997,0,-1,0,1.125997,225.8738,1.358073,0,0,2.543334,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1007231,1.238597,2.034667,0,13.16861
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.229258,70.54586,59.91111,0.1683403,0.1683403,0,-1,0,0.1683403,730.222,1.052058,0,0,1.229258,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1007231,0.1851743,0.9834062,0,11.85453
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4349877,62.70903,59.15033,0.5190447,0.5190447,0,-1,0,0.5190447,83.80544,0,0,0,0.4349877,0.5463628,0.5190447,0,0,0,10.62527,0,0.1113751,-0.1113751,13.88263,99.16143,0.1007231,0.5709491,0.3479902,0,11.06026
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,56.95857,56.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1237501,10.5139,0,0,0,13.88263,99.16143,0.1007231,0,0,0,10.5139
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,54.71247,54.71247,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1237501,10.5139,0,3.505263,-3.505263,10.18776,72.76955,0.1007231,3.696404,0,0,10.5139
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,52.42109,52.42109,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.018487,7.008636,0,2.745182,-2.745182,7.294081,52.10048,0.1007231,2.868715,0,0,7.008636
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,50.07536,50.07536,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.068689,4.263454,0,0.4793669,-0.4793669,6.788784,48.49121,0.1007231,0.5009384,0,0,4.263454
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.601319,3.784087,0,0,0,6.788784,48.49121,0.1007231,0,0,0,3.784087
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,45.74619,45.74619,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.601319,3.784087,0,0.3325806,-0.3325806,6.438213,45.98714,0.1007231,0.3475467,0,0,3.784087
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,44.29709,44.29709,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.970853,3.451507,0,0.4334844,-0.4334844,5.98128,42.72335,0.1007231,0.4529912,0,0,3.451507
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,42.7212,42.7212,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.452502,3.018022,0,0.4760847,-0.4760847,5.479443,39.1388,0.1007231,0.4975085,0,0,3.018022
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,41.21775,41.21775,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.981485,2.541938,0,0.2604145,-0.2604145,5.204942,37.17809,0.1007231,0.2721331,0,0,2.541938
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,40.09471,40.09471,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.270835,2.281523,0,0.1470024,-0.1470024,5.049988,36.07127,0.1007231,0.1536175,0,0,2.281523
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.434171,2.134521,0,0,0,5.049988,36.07127,0.1007231,0,0,0,2.134521
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01634656,38.01667,37.90295,0,0,0,0,0,0,0,0,0,0,0.01634656,0,0,0,0,9.434171,2.134521,0.01634656,0,0.01634656,5.065495,36.18204,0.1007208,0,0.01307724,0,2.150867
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.008076,44.35886,37.06066,0.0004603162,0.0004603162,0,0,0,0.0004603162,218996.5,0,0,0,1.008076,0.0004845433,0.0004603162,0,0,9.417824,2.149233,1.007592,0,1.007592,6.021381,43.00978,0.1005781,0.0005063477,0.8064612,0,3.157309
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.729791,49.05341,36.14592,0.8406414,0.8406414,0,0,0,0.8406414,205.7703,0,0,0,1.729791,0.8848857,0.8406414,0,0,8.410232,3.056065,0.8449049,0,0.8449049,6.822928,48.73511,0.1004587,0.9247055,1.383832,0,4.785856
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.486087,57.56075,37.93012,0.5474517,0.5474517,0,0,0,0.5474517,454.12,0,0,0,2.486087,0.5762649,0.5474517,0,0,7.565327,3.81648,1.909822,0,1.909822,8.634746,61.67663,0.1001899,0.6021968,1.98887,0,6.302567
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.968919,67.60323,42.45855,0,0,0,-1,0,0,0,0,0,0,2.968919,0,0,0,0,5.655505,5.53532,2.968919,0,2.968919,11.45131,81.7949,0.09977486,0,2.375135,0,8.504239
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.218415,76.01796,47.0232,1.542897,1.542897,0,0,0,1.542897,208.5956,0,0,0,3.218415,1.624102,1.542897,0,0,2.686586,8.207347,1.594313,0,1.594313,12.96381,92.59843,0.09955341,1.697187,2.574732,0,11.42576
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.278943,81.69708,50.8452,0,0,0,0,0,0,0,2.186671,0,0,3.278943,0,0,0,0,1.092273,9.642228,1.092273,0,1.092273,14.00003,100,0.09940225,0,2.623155,0,12.92117
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.176661,84.50835,53.9517,1.314916,1.314916,0,0,0,1.314916,241.5867,1.792539,0,0,3.176661,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09940225,1.446407,2.541329,0,13.80194
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.911498,85.09537,56.95857,1.796249,1.796249,0,0,0,1.796249,162.0877,1.02071,0,0,2.911498,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09940225,1.975874,2.329199,0,13.53677
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.507686,82.53857,58.78806,0.9209303,0.9209303,0,-1,0,0.9209303,272.2992,1.538285,0,0,2.507686,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09940225,1.013023,2.006149,0,13.13296
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.9519,77.19019,59.44921,0.4240788,0.4240788,0,-1,0,0.4240788,460.2683,1.505502,0,0,1.9519,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09940225,0.4664867,1.56152,0,12.57718
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.221853,70.70216,60.11942,1.559911,1.559911,0,-1,0,1.559911,78.32838,0,0,0,1.221853,1.642012,1.559911,0,0,0,10.62527,0,0.4201585,-0.4201585,13.55714,96.83653,0.09940225,1.715902,0.9774825,0,11.84713
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3423513,62.0839,59.29525,0.4458982,0.4458982,0,-1,0,0.4458982,76.77792,0,5.551115E-17,0,0.3423513,0.4693665,0.4458982,0,0,0.4668428,10.20512,0,0.1270152,-0.1270152,13.42326,95.88021,0.09940225,0.490488,0.2738811,0,10.54747
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,57.15783,57.15783,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.6079707,10.0781,0,0.6040074,-0.6040074,12.78658,91.3325,0.09940225,0.6311877,0,0,10.0781
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,54.92078,54.92078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27909,9.474093,0,0,0,12.78658,91.3325,0.09940225,0,0,0,9.474093
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,52.57505,52.57505,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.27909,9.474093,0,0.9493456,-0.9493456,11.78588,84.18468,0.09940225,0.9920661,0,0,9.474093
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,50.2565,50.2565,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.333919,8.524748,0,1.311021,-1.311021,10.40394,74.31371,0.09940225,1.370017,0,0,8.524748
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,47.86549,47.86549,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.790608,7.213727,0,0.7390751,-0.7390751,9.624887,68.74906,0.09940225,0.7723335,0,0,7.213727
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,45.92732,45.92732,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.611803,6.474651,0,0.1358931,-0.1358931,9.481644,67.72589,0.09940225,0.1420083,0,0,6.474651
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762795,6.338758,0,0,0,9.481644,67.72589,0.09940225,0,0,0,6.338758
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,42.89328,42.89328,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.762795,6.338758,0,0.3927602,-0.3927602,9.067638,64.76871,0.09940225,0.4104344,0,0,6.338758
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.199195,5.945998,0,0,0,9.067638,64.76871,0.09940225,0,0,0,5.945998
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,40.27584,40.27584,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.199195,5.945998,0,0.653654,-0.653654,8.378626,59.84721,0.09940225,0.6830684,0,0,5.945998
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,39.09845,39.09845,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.925478,5.292344,0,0.2912888,-0.2912888,8.071581,57.65403,0.09940225,0.3043968,0,0,5.292344
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01113927,38.16165,38.08408,0.1330747,0.1330747,0,0,0,0.1330747,8.370685,0,2.775558E-17,0,0.01113927,0.1400787,0.1330747,0,0,6.249132,5.001055,0,0.1289394,-0.1289394,7.935667,56.68322,0.09940225,0.1463822,0.008911413,0,5.012195
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.892239,43.67327,37.24179,0.623632,0.623632,0,0,0,0.623632,143.0714,0,0,0,0.892239,0.6564547,0.623632,0,0,6.392398,4.872116,0.2357842,0,0.2357842,8.159351,58.28096,0.09936968,0.6859952,0.7137912,0,5.764355
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.177256,53.02095,36.34517,0.4624341,0.4624341,0,0,0,0.4624341,470.8251,0,0,0,2.177256,0.4867728,0.4624341,0,0,6.156614,5.084322,1.690483,0,1.690483,9.763084,69.73618,0.09913679,0.5086776,1.741805,0,7.261578
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.483662,57.76857,38.12937,2.461319,2.461319,0,0,0,2.461319,100.9078,0,4.440892E-16,0,2.483662,2.590862,2.461319,0,0,4.466131,6.605757,0,0.1072003,-0.1072003,9.650085,68.92905,0.09913679,2.707451,1.986929,0,9.089418
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.964187,67.8416,42.69402,0.3894222,0.3894222,0,-1,0,0.3894222,761.1757,0,0,0,2.964187,0.4099181,0.3894222,0,0,4.585242,6.498557,2.554269,0,2.554269,12.07328,86.23753,0.09878698,0.4283644,2.37135,0,9.462744
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.212467,76.23899,47.24962,1.233271,1.233271,0,0,0,1.233271,260.4834,0,0,0,3.212467,1.29818,1.233271,0,0,2.030973,8.797399,1.914287,0,1.914287,13.88933,99.2093,0.09852642,1.356599,2.569974,0,12.00987
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.271983,81.90884,51.07162,2.012446,2.012446,0,0,0,2.012446,162.5874,1.036933,0,0,3.271983,2.118365,2.012446,0,0,0.116686,10.52026,0.116686,0,0.116686,14.00003,100,0.09851059,2.213691,2.617587,0,13.79224
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.168417,84.73823,54.20529,0.7404985,0.7404985,0,0,0,0.7404985,427.8762,2.388945,0,0,3.168417,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09851059,0.8145484,2.534734,0,13.79369
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.904124,85.26018,57.15783,0.4373597,0.4373597,0,0,0,0.4373597,664.0126,2.443745,0,0,2.904124,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09851059,0.4810957,2.323299,0,13.5294
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.499949,82.70435,58.99636,2.266854,2.266854,0,-1,0,2.266854,110.2828,0.1137875,0,0,2.499949,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09851059,2.493539,1.999959,0,13.12522
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.944154,77.34942,59.65752,1.760192,1.760192,0,-1,0,1.760192,110.4512,0.09132007,0,0,1.944154,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09851059,1.936211,1.555323,0,12.56943
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.214813,70.79307,60.26433,1.454549,1.454549,0,-1,0,1.454549,83.51814,0,0,0,1.214813,1.531105,1.454549,0,0,0,10.62527,0,0.3162921,-0.3162921,13.66663,97.61857,0.09851059,1.600004,0.97185,0,11.84009
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3352184,62.23701,59.50355,1.640962,1.640962,0,-1,0,1.640962,20.42816,0,2.220446E-16,0,0.3352184,1.727328,1.640962,0,0,0.3514357,10.30898,0,1.39211,-1.39211,12.19921,87.13707,0.09851059,1.805058,0.2681747,0,10.6442
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,57.31179,57.31179,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.898224,8.916872,0,3.505263,-3.505263,8.504342,60.74518,0.09851059,3.701421,0,0,8.916872
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,55.07475,55.07475,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.792961,5.411609,0,2.114619,-2.114619,6.275338,44.82375,0.09851059,2.209777,0,0,5.411609
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,52.77431,52.77431,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.142538,3.29699,0,0.514424,-0.514424,5.733088,40.95054,0.09851059,0.537573,0,0,3.29699
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,50.46481,50.46481,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.71412,2.782566,0,2.252782,-2.252782,3.358447,23.98886,0.09851059,2.354157,0,0,2.782566
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,48.03757,48.03757,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.21721,0.5297844,0,0.2968761,-0.2968761,3.045512,21.75362,0.09851059,0.3102355,0,0,0.5297844
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,46.10846,46.10846,0.7232965,0.2212629,0,-1,0,0.2212629,0,0,0.5020336,0.5743633,0,0.2329083,0.2212629,0,0,11.54707,0.2329083,0,0.2329083,-0.2329083,2.800006,20,0.09851059,0.7956262,0,0,0.2329083
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,44.65031,44.65031,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09851059,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,43.10158,43.10158,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09851059,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,41.59814,41.59814,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09851059,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,40.47509,40.47509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09851059,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,39.30676,39.30676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09851059,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01554934,38.39177,38.28334,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.387946,4.440892E-16,0,0,0.01554934,0,0,3.505263,3.33,11.80586,0,3.345549,0,3.345549,5.973872,42.67043,0.09926759,0.7162758,0.01243948,5,0.01554934
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7605801,42.89659,37.44105,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,245.5949,0,0,0,0.7605801,0,0,3.505263,3.33,8.460311,3.010994,4.09058,0,4.09058,9.854537,70.38941,0.09977482,0.3406578,0.6084641,5,3.771574
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.728371,49.48686,36.55347,1.797445,1.797445,4.306737,0,1.340739,1.797445,96.15709,0,0,0,1.728371,0,0,2.509292,2.383827,4.369731,6.692516,4.112198,0,4.112198,13.75571,98.25488,0.1004758,1.97719,1.382697,5,8.420888
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.481045,57.98512,38.33768,0.1058831,0.1058831,0,0,0,0.1058831,2343.193,2.112056,0,0,2.481045,0.1114559,0.1058831,0,0,0.2575326,10.39349,0.2575326,0,0.2575326,14.00003,100,0.1004407,0.1164714,1.984836,0,12.87454
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.959541,68.06979,42.92044,2.17845,2.17845,0,-1,0,2.17845,135.8553,0.6664353,0,0,2.959541,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,2.396295,2.367633,0,13.58482
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.205808,76.48651,47.50322,0.6573577,0.6573577,0,0,0,0.6573577,487.681,2.513853,0,0,3.205808,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,0.7230935,2.564647,0,13.83108
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.264262,82.14681,51.32521,2.396401,2.396401,0,0,0,2.396401,136.2151,0.7417341,0,0,3.264262,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,2.636041,2.611409,0,13.88954
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.161296,84.91056,54.40454,1.760956,1.760956,0,0,0,1.760956,179.5215,1.307658,0,0,3.161296,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,1.937052,2.529037,0,13.78657
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.896414,85.43233,57.36613,1.095842,1.095842,0,0,0,1.095842,264.3094,1.742896,0,0,2.896414,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,1.205426,2.317131,0,13.52169
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.492227,82.85904,59.19562,1.618527,1.618527,0,-1,0,1.618527,153.9812,0.7885145,0,0,2.492227,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,1.78038,1.993782,0,13.1175
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.936985,77.45184,59.81149,1.296444,1.296444,0,-1,0,1.296444,149.4075,0.5723066,0,0,1.936985,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,1.426088,1.549588,0,12.56226
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.207132,70.94653,60.47263,1.128219,1.128219,0,-1,0,1.128219,106.9944,0.01953218,0,0,1.207132,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.1004407,1.241041,0.9657052,0,11.83241
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.435631,63.23459,59.65752,2.65692,2.65692,0,-1,0,2.65692,16.39609,0,0,0,0.435631,2.796758,2.65692,0,0,0,10.62527,0,2.361127,-2.361127,11.51118,82.22256,0.1004407,2.922612,0.3485048,0,11.06091
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,57.5201,57.5201,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.623474,8.264148,0,1.992842,-1.992842,9.410542,67.21803,0.1004407,2.08252,0,0,8.264148
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,55.274,55.274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837743,6.271306,0,0,0,9.410542,67.21803,0.1004407,0,0,0,6.271306
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,52.98261,52.98261,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.837743,6.271306,0,1.989099,-1.989099,7.313848,52.24166,0.1004407,2.078609,0,0,6.271306
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,50.63689,50.63689,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.047853,4.282207,0,1.856785,-1.856785,5.356624,38.26152,0.1004407,1.94034,0,0,4.282207
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,48.21871,48.21871,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.110948,2.425421,0,0.8257816,-0.8257816,4.486174,32.04404,0.1004407,0.8629417,0,0,2.425421
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,46.28054,46.28054,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.02848,1.59964,0,0.305152,-0.305152,4.164515,29.74648,0.1004407,0.3188839,0,0,1.59964
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,44.85861,44.85861,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.36754,1.294488,0,0.5120389,-0.5120389,3.624779,25.89123,0.1004407,0.5350807,0,0,1.294488
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,43.30083,43.30083,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.93647,0.7824489,0,0.2590607,-0.2590607,3.351705,23.9407,0.1004407,0.2707184,0,0,0.7824489
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,41.7974,41.7974,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.22432,0.5233883,0,0.2227564,-0.2227564,3.116899,22.26352,0.1004407,0.2327804,0,0,0.5233883
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,40.6834,40.6834,0.6565484,0.2856003,0,-1,0,0.2856003,0,0,0.3709481,0.4366029,0,0.3006319,0.2856003,0,0,11.47182,0.3006319,0,0.3006319,-0.3006319,2.800006,20,0.1004407,0.7222032,0,0,0.3006319
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,39.50601,39.50601,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004407,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,38.50976,38.50976,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1013835,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7614852,43.17537,37.70369,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,246.3854,0,0,0,0.7614852,0,0,3.505263,3.33,8.475861,2.997,4.091485,0,4.091485,9.840645,70.29018,0.1018707,0.3399689,0.6091881,5,3.758485
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.727421,49.7264,36.7799,0.7797812,0.7797812,3.576575,0,1.141405,0.7797812,221.5263,0,0,0,1.727421,0,0,2.796794,2.656955,4.384375,6.679337,4.384375,0,4.384375,14.00003,100,0.1022164,0.8577592,1.381936,5,8.406757
