Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.034269,86.98109,57.21217,1.79458,1.79458,0,0,0,1.79458,169.0796,1.145238,0,0,3.034269,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1160266,1.974038,2.427415,0,13.65954
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.919824,89.16946,60.01073,0.08592736,0.08592736,0,0,0,0.08592736,3398.014,2.829374,0,0,2.919824,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1160266,0.09452009,2.335859,0,13.5451
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.652205,89.14534,62.66439,0.8055443,0.8055443,0,0,0,0.8055443,329.2438,1.804263,0,0,2.652205,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1160266,0.8860987,2.121764,0,13.27748
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.249625,86.11256,64.195,0.4059102,0.4059102,0,-1,0,0.4059102,554.2173,1.822351,0,0,2.249625,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1160266,0.4465012,1.7997,0,12.8749
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.697708,80.47054,64.64784,0.1055921,0.1055921,0,-1,0,0.1055921,1607.798,1.586559,0,0,1.697708,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1160266,0.1161513,1.358167,0,12.32298
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7683865,71.81954,65.10974,0.1121189,0.1121189,0,-1,0,0.1121189,685.3318,0.6503666,0,0,0.7683865,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1160266,0.1233308,0.6147092,0,11.39366
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,64.29462,64.29462,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1160266,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,62.2025,62.2025,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1160266,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,60.26433,60.26433,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1160266,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,58.02728,58.02728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1160266,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,55.52759,55.52759,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1160266,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,52.98261,52.98261,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1160266,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,50.99916,50.99916,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1160266,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,49.54101,49.54101,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1160266,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,48.01945,48.01945,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1160266,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,46.71527,46.71527,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1160266,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,45.64656,45.64656,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1160266,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,44.49634,44.49634,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160266,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,43.55443,43.55443,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1164392,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,42.9929,42.9929,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1167792,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.682917,55.43048,42.33175,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,408.7739,0,0,0,1.682917,0,0,3.505263,3.33,5.14586,5.994,5.012917,0,5.012917,13.87391,99.09914,0.1169909,0.4528686,1.346334,5,7.676917
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.370002,63.77765,44.24275,0.9052576,0.9052576,0,0,0,0.9052576,261.8042,1.284156,0,0,2.370002,0.9529027,0.9052576,0,0,0.1329433,10.50562,0.1329433,0,0.1329433,14.00003,100,0.1169762,0.9957833,1.896002,0,12.87563
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.789794,73.77693,49.06099,2.473583,2.473583,0,-1,0,2.473583,112.7835,0.1860229,0,0,2.789794,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1169762,2.720941,2.231835,0,13.41507
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.994224,81.85034,53.64376,2.430492,2.430492,0,0,0,2.430492,123.1941,0.4358113,0,0,2.994224,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1169762,2.673541,2.395379,0,13.6195
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.025839,87.07475,57.36613,3.91058,3.91058,1.25,0,0.50625,3.91058,77.37571,0.2252285,0,0,3.025839,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1169762,4.301638,2.420671,5,13.65111
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.910847,89.25381,60.1647,0.01506837,0.01506837,0,0,0,0.01506837,19317.6,2.894985,0,0,2.910847,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1169762,0.0165752,2.328677,0,13.53612
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.642956,89.22388,62.81836,0.356269,0.356269,0,0,0,0.356269,741.8427,2.267936,0,0,2.642956,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1169762,0.3918959,2.114365,0,13.26823
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.240462,86.17999,64.33991,1.005109,1.005109,0,-1,0,1.005109,222.9074,1.182453,0,0,2.240462,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1169762,1.10562,1.79237,0,12.86574
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.688567,80.54883,64.80181,1.72638,1.72638,0,-1,0,1.72638,97.80968,0,2.220446E-16,0,1.688567,1.817243,1.72638,0,0,0,10.62527,0,0.1286753,-0.1286753,13.86439,99.03117,0.1169762,1.899019,1.350854,0,12.31384
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6833379,71.20399,65.26371,1.176181,1.176181,0,-1,0,1.176181,58.098,0,0,0,0.6833379,1.238086,1.176181,0,0,0.1429725,10.4966,0,0.5547478,-0.5547478,13.27964,94.85436,0.1169762,1.2938,0.5466703,0,11.17994
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,64.39426,64.39426,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.7593589,9.941852,0,0.106181,-0.106181,13.16771,94.0549,0.1169762,0.1109591,0,0,9.941852
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,62.35646,62.35646,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.8773378,9.83567,0,2.234952,-2.234952,10.81187,77.22746,0.1169762,2.335525,0,0,9.83567
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,60.41829,60.41829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.360618,7.600718,0,0,0,10.81187,77.22746,0.1169762,0,0,0,7.600718
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,58.12691,58.12691,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.360618,7.600718,0,3.076421,-3.076421,7.569034,54.06442,0.1169762,3.21486,0,0,7.600718
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,55.68156,55.68156,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.778863,4.524298,0,3.397918,-3.397918,3.987314,28.48076,0.1169762,3.550824,0,0,4.524298
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,53.13658,53.13658,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.55433,1.12638,0,0.3471403,-0.3471403,3.621396,25.86706,0.1169762,0.3627616,0,0,1.12638
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,51.14407,51.14407,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.94004,0.7792395,0,0.6461817,-0.6461817,2.940261,21.00182,0.1169762,0.6752598,0,0,0.7792395
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65802,0.1330578,0,0,0,2.940261,21.00182,0.1169762,0,0,0,0.1330578
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,48.19154,48.19154,0.3695652,0.1264049,0,-1,0,0.1264049,0,0,0.2431603,0.2801169,0,0.1330578,0.1264049,0,0,11.65802,0.1330578,0,0.1330578,-0.1330578,2.800006,20,0.1169762,0.4065218,0,0,0.1330578
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169762,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,45.80053,45.80053,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169762,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,44.67747,44.67747,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169762,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,43.73556,43.73556,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.117286,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,43.17404,43.17404,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1176226,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.679689,55.63134,42.54006,0,0,3.505263,0,1.121937,0,0,0,0,0,1.679689,0,0,3.505263,3.33,5.14586,5.994,5.009689,0,5.009689,13.87084,99.07726,0.1177114,0,1.343751,5,7.673689
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.364833,63.93817,44.42389,1.243359,1.243359,0,0,0,1.243359,190.1971,0.9198632,0,0,2.364833,1.308799,1.243359,0,0,0.1361709,10.50272,0.1361709,0,0.1361709,14.00003,100,0.1176964,1.367695,1.891867,0,12.86755
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.782824,73.92309,49.24213,0.6609484,0.6609484,0,-1,0,0.6609484,421.0349,2.087088,0,0,2.782824,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1176964,0.7270433,2.226259,0,13.4081
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.986545,81.95491,53.79773,1.337201,1.337201,0,0,0,1.337201,223.3429,1.578964,0,0,2.986545,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1176964,1.470922,2.389236,0,13.61182
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.017336,87.16733,57.5201,1.900273,1.900273,0,0,0,1.900273,158.7844,1.017049,0,0,3.017336,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1176964,2.0903,2.413869,0,13.64261
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.901815,89.33731,60.31867,1.155598,1.155598,0,0,0,1.155598,251.1095,1.685397,0,0,2.901815,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1176964,1.271157,2.321452,0,13.52709
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.633673,89.30187,62.97232,2.048717,2.048717,0,0,0,2.048717,128.5523,0.4771288,0,0,2.633673,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1176964,2.253588,2.106938,0,13.25895
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.23114,86.25639,64.49388,2.512931,2.512931,0,-1,0,2.512931,88.78635,0,0,0,2.23114,2.64519,2.512931,0,0,0,10.62527,0,0.4140507,-0.4140507,13.56358,96.88252,0.1176964,2.764224,1.784912,0,12.85641
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.680076,80.57208,64.90144,0,0,0,-1,0,0,0,1.22002,0,0,1.680076,0,0,0,0,0.4600563,10.21122,0.4600563,0,0.4600563,14.00003,100,0.1176457,0,1.344061,0,11.8913
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7934055,72.31699,65.36333,0.7760763,0.7760763,0,-1,0,0.7760763,102.2329,0,0,0,0.7934055,0.8169224,0.7760763,0,0,0,10.62527,0,0.02351688,-0.02351688,13.97524,99.82294,0.1176457,0.8536839,0.6347244,0,11.41868
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,64.49388,64.49388,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.02612987,10.60176,0,2.804995,-2.804995,11.01851,78.70352,0.1176457,2.93122,0,0,10.60176
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,62.45609,62.45609,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.142791,7.796762,0,2.711613,-2.711613,8.160223,58.28719,0.1176457,2.833636,0,0,7.796762
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,60.51792,60.51792,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.155694,5.085149,0,3.505263,-3.505263,4.465352,31.8953,0.1176457,4.835741,0,0,5.085149
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,58.33522,58.33522,1.558979,1.500892,0,-1,0,1.500892,0,0,0.05808691,0.2139848,0,1.579886,1.500892,0,0,10.05043,1.579886,0,1.579886,-1.579886,2.800006,20,0.1176457,1.714876,0,0,1.579886
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,55.83553,55.83553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,53.33583,53.33583,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,51.29804,51.29804,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,49.87611,49.87611,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,48.37267,48.37267,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,47.05037,47.05037,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,45.99978,45.99978,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,44.88578,44.88578,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,43.40952,43.40952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176457,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.676126,55.84916,42.76648,0,0,0,0,0,0,0,0,0,0,1.676126,0,0,0,0,11.80586,0,1.676126,0,1.676126,4.390119,31.35793,0.1174614,0,1.340901,0,1.676126
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.35927,64.11584,44.62313,0.7976679,0.7976679,0,0,0,0.7976679,295.771,0,0,0,2.35927,0.8396504,0.7976679,0,0,10.12973,1.508513,1.51962,0,1.51962,5.831756,41.65532,0.1172949,0.8774347,1.887416,0,3.867784
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.775408,74.08649,49.44138,1.030437,1.030437,0,-1,0,1.030437,269.3428,0,0,0,2.775408,1.08467,1.030437,0,0,8.610114,2.876171,1.690737,0,1.690737,7.43573,53.11226,0.1171102,1.133481,2.220326,0,5.651579
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.978777,82.0583,53.9517,1.437975,1.437975,0,0,0,1.437975,207.1509,0,0,0,2.978777,1.513658,1.437975,0,0,6.919377,4.397835,1.46512,0,1.46512,8.825665,63.04034,0.1169505,1.581772,2.383022,0,7.376612
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.007751,87.30527,57.71935,1.463813,1.463813,0,0,0,1.463813,205.4737,0,0,0,3.007751,1.540856,1.463813,0,0,5.454257,5.716443,1.466895,0,1.466895,10.21728,72.98045,0.1167912,1.610195,2.406201,0,8.724194
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.892734,89.42003,60.47263,0,0,0,0,0,0,0,0,0,0,2.892734,0,0,0,0,3.987363,7.036648,2.892734,0,2.892734,12.96157,92.58247,0.1164781,0,2.314187,0,9.929381
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.62454,89.37012,63.11724,2.317188,2.317188,0,0,0,2.317188,113.264,0,0,0,2.62454,2.439145,2.317188,0,0,1.094629,9.640108,0.1853953,0,0.1853953,13.13745,93.83877,0.1164581,2.548906,2.099632,0,12.26465
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.221811,86.3326,64.64784,1.296564,1.296564,0,-1,0,1.296564,171.3615,0,0,0,2.221811,1.364804,1.296564,0,0,0.9092335,9.806964,0.8570074,0,0.8570074,13.95048,99.6461,0.1163657,1.42622,1.777449,0,12.02878
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.670954,80.65041,65.0554,1.24576,1.24576,0,-1,0,1.24576,134.1314,0.3074024,0,0,1.670954,1.311326,1.24576,0,0,0.05222603,10.57827,0.05222603,0,0.05222603,14.00003,100,0.1163601,1.370336,1.336764,0,12.24923
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7049986,71.66668,65.5173,1.157546,1.157546,0,-1,0,1.157546,60.90458,0,2.220446E-16,0,0.7049986,1.21847,1.157546,0,0,0,10.62527,0,0.513471,-0.513471,13.45878,96.13396,0.1163601,1.273301,0.5639988,0,11.33027
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,64.70219,64.70219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5705233,10.1118,0,0,0,13.45878,96.13396,0.1163601,0,0,0,10.1118
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,62.61005,62.61005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5705233,10.1118,0,0,0,13.45878,96.13396,0.1163601,0,0,0,10.1118
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,60.72623,60.72623,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5705233,10.1118,0,1.049674,-1.049674,12.35233,88.23074,0.1163601,1.096909,0,0,10.1118
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,58.48013,58.48013,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.736827,9.06213,0,3.505263,-3.505263,8.657457,61.83886,0.1163601,7.278456,0,0,9.06213
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,55.98949,55.98949,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.631564,5.556866,0,2.390627,-2.390627,6.137515,43.83931,0.1163601,2.498205,0,0,5.556866
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,53.4898,53.4898,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.287816,3.16624,0,0.8384302,-0.8384302,5.253732,37.52658,0.1163601,0.8761596,0,0,3.16624
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,51.47918,51.47918,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.219405,2.327809,0,0.3223954,-0.3223954,4.913898,35.0992,0.1163601,0.3369032,0,0,2.327809
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,50.05725,50.05725,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.577622,2.005414,0,0.5671066,-0.5671066,4.316115,30.82933,0.1163601,0.5926264,0,0,2.005414
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,48.55381,48.55381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20774,1.438307,0,0,0,4.316115,30.82933,0.1163601,0,0,0,1.438307
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,47.22245,47.22245,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.20774,1.438307,0,0.3005621,-0.3005621,3.999294,28.56633,0.1163601,0.3140875,0,0,1.438307
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,46.18092,46.18092,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.5417,1.137745,0,0.510903,-0.510903,3.460755,24.71963,0.1163601,0.5338936,0,0,1.137745
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,45.05787,45.05787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10937,0.6268422,0,0,0,3.460755,24.71963,0.1163601,0,0,0,0.6268422
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,44.11595,44.11595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10937,0.6268422,0,0,0,3.460755,24.71963,0.1163601,0,0,0,0.6268422
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,43.60877,43.60877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10937,0.6268422,0,0,0,3.460755,24.71963,0.1163601,0,0,0,0.6268422
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.672584,56.04726,42.97478,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,176.237,0,0,0,1.672584,0,0,3.505263,3.33,11.10937,0.6268422,5.002584,0,5.002584,8.206623,58.61862,0.1167193,1.043959,1.338068,5,2.299427
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.353045,64.32909,44.85861,1.496412,1.496412,4.69977,0,1.448037,1.496412,157.2458,0,0,0,2.353045,0,0,3.203358,3.04319,6.106784,5.129168,5.396235,0,5.396235,13.32594,95.18511,0.1171012,1.646053,1.882436,5,7.482213
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.768229,74.23017,49.62252,1.711215,1.711215,0,-1,0,1.711215,161.7698,0.256401,0,0,2.768229,1.801279,1.711215,0,0,0.7105492,9.98578,0.7105492,0,0.7105492,14.00003,100,0.117025,1.882336,2.214583,0,12.75401
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.970925,82.16055,54.10566,0.7849562,0.7849562,0,0,0,0.7849562,378.4829,2.144655,0,0,2.970925,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.117025,0.8634518,2.37674,0,13.5962
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.000329,87.34021,57.81898,0.9209631,0.9209631,0,0,0,0.9209631,325.7816,2.030894,0,0,3.000329,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.117025,1.013059,2.400263,0,13.6256
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.884791,89.4464,60.57226,1.373963,1.373963,0,0,0,1.373963,209.9613,1.438514,0,0,2.884791,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.117025,1.511359,2.307833,0,13.51007
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.616096,89.40093,63.22592,1.13278,1.13278,0,0,0,1.13278,230.9447,1.423696,0,0,2.616096,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.117025,1.246058,2.092877,0,13.24137
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.213366,86.35339,64.74747,0.1647619,0.1647619,0,-1,0,0.1647619,1343.372,2.039932,0,0,2.213366,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.117025,0.1812381,1.770693,0,12.83864
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.662484,80.67379,65.15503,1.540595,1.540595,0,-1,0,1.540595,107.9118,0.04080538,0,0,1.662484,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.117025,1.694654,1.329987,0,12.28776
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4583684,69.55396,65.61693,0.4979145,0.4979145,0,-1,0,0.4979145,92.05766,0,0,0,0.4583684,0.5241205,0.4979145,0,0,0,10.62527,0,0.06575209,-0.06575209,13.93072,99.50494,0.117025,0.5477059,0.3666947,0,11.08364
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,64.74747,64.74747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07305788,10.55952,0,0,0,13.93072,99.50494,0.117025,0,0,0,10.55952
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,62.70968,62.70968,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.07305788,10.55952,0,1.433832,-1.433832,12.41933,88.7093,0.117025,1.498354,0,0,10.55952
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,60.82585,60.82585,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.666204,9.12569,0,0.2824667,-0.2824667,12.12158,86.58255,0.117025,0.2951777,0,0,9.12569
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,58.58881,58.58881,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.980056,8.843224,0,0.7068567,-0.7068567,11.37649,81.26048,0.117025,0.7386652,0,0,8.843224
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,56.14346,56.14346,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.765453,8.136367,0,1.163845,-1.163845,10.14969,72.49763,0.117025,1.216218,0,0,8.136367
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,53.59848,53.59848,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.058614,6.972522,0,0.2126031,-0.2126031,9.925586,70.8969,0.117025,0.2221702,0,0,6.972522
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,51.60597,51.60597,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.294839,6.759919,0,0.2908228,-0.2908228,9.619032,68.70723,0.117025,0.3039098,0,0,6.759919
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,50.18404,50.18404,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.617976,6.469096,0,0.4267369,-0.4267369,9.169211,65.49424,0.117025,0.44594,0,0,6.469096
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,48.68061,48.68061,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.092128,6.042359,0,0.2987771,-0.2987771,8.854273,63.24468,0.117025,0.312222,0,0,6.042359
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,47.37642,47.37642,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.424102,5.743582,0,0.1663602,-0.1663602,8.678914,61.99212,0.117025,0.1738464,0,0,5.743582
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,46.33488,46.33488,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.608947,5.577222,0,0.1964189,-0.1964189,8.471869,60.51324,0.117025,0.2052578,0,0,5.577222
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,45.21183,45.21183,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.82719,5.380803,0,0.3171681,-0.3171681,8.137546,58.12521,0.117025,0.3314406,0,0,5.380803
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,44.26992,44.26992,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.179599,5.063635,0,0.3722472,-0.3722472,7.745162,55.32248,0.117025,0.3889983,0,0,5.063635
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,43.7899,43.7899,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.593207,4.691388,0,0.3617114,-0.3617114,7.363885,52.59908,0.117025,0.3779884,0,0,4.691388
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.123502,60.25337,43.17404,0.9066311,0.9066311,0,0,0,0.9066311,234.2189,0,0,0,2.123502,0.9543484,0.9066311,0,0,6.995109,4.329676,1.169153,0,1.169153,8.473042,60.5216,0.1168998,0.9972941,1.698801,0,6.453178
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.347642,64.47666,45.03069,0.7375561,0.7375561,0,0,0,0.7375561,318.3001,0,0,0,2.347642,0.7763748,0.7375561,0,0,5.825955,5.381914,1.571267,0,1.571267,9.963676,71.16898,0.1167319,0.8113117,1.878113,0,7.729556
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.761457,74.34492,49.77649,0,0,0,-1,0,0,0,0,0,0,2.761457,0,0,0,0,4.254689,6.796054,2.761457,0,2.761457,12.58342,89.88142,0.1164381,0,2.209166,0,9.557511
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.964145,82.20611,54.20529,1.391836,1.391836,0,0,0,1.391836,212.9666,0.005823063,0,0,2.964145,1.46509,1.391836,0,0,1.493231,9.281366,1.493231,0,1.493231,14.00003,100,0.1162798,1.531019,2.371316,0,12.24551
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.992638,87.3835,57.92766,1.960928,1.960928,0,0,0,1.960928,152.6134,0.9285033,0,0,2.992638,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1162798,2.157021,2.39411,0,13.61791
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.876801,89.47211,60.67189,1.25216,1.25216,0,0,0,1.25216,229.7471,1.558738,0,0,2.876801,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1162798,1.377376,2.301441,0,13.50208
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.607806,89.42213,63.32555,2.12618,2.12618,0,0,0,2.12618,122.6522,0.3697223,0,0,2.607806,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1162798,2.338798,2.086245,0,13.23308
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.205652,86.32806,64.80181,0.345335,0.345335,0,-1,0,0.345335,638.6992,1.842141,0,0,2.205652,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1162798,0.3798684,1.764521,0,12.83093
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.653923,80.70646,65.26371,0,0,0,-1,0,0,0,1.653923,0,0,1.653923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1162798,0,1.323139,0,12.2792
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5069909,70.04136,65.67127,1.510855,1.510855,0,-1,0,1.510855,33.55655,0,2.220446E-16,0,0.5069909,1.590374,1.510855,0,0,0,10.62527,0,1.083383,-1.083383,12.85804,91.84297,0.1162798,1.661941,0.4055927,0,11.13227
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,64.85616,64.85616,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.203759,9.541891,0,1.34724,-1.34724,11.43793,81.69931,0.1162798,1.407866,0,0,9.541891
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,62.81836,62.81836,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.700692,8.194652,0,1.161965,-1.161965,10.21311,72.95062,0.1162798,1.214254,0,0,8.194652
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,60.93453,60.93453,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.991765,7.032686,0,3.505263,-3.505263,6.518236,46.55873,0.1162798,4.07261,0,0,7.032686
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,58.74277,58.74277,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.886502,3.527423,0,2.758783,-2.758783,3.610223,25.78726,0.1162798,2.882928,0,0,3.527423
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,56.24308,56.24308,2.712853,0.730208,0,-1,0,0.730208,0,0,1.982646,2.253931,0,0.7686399,0.730208,0,0,10.95182,0.7686399,0,0.7686399,-0.7686399,2.800006,20,0.1162798,2.984139,0,0,0.7686399
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,51.7056,51.7056,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,50.28367,50.28367,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,48.8074,48.8074,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,47.53039,47.53039,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,45.3658,45.3658,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162798,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,44.42389,44.42389,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1166599,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,43.96199,43.96199,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1170992,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.923343,58.65602,43.35518,1.03502,1.03502,4.427144,0,1.37361,1.03502,185.8267,4.440892E-16,0,0,1.923343,0,0,3.392123,3.222517,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1174244,1.138522,1.538674,5,7.917343
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.83175,69.53017,45.21183,1.053103,1.053103,0,0,0,1.053103,268.8959,1.723221,0,0,2.83175,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1174244,1.158413,2.2654,0,13.45702
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.754585,74.4585,49.93045,0.1249769,0.1249769,0,-1,0,0.1249769,2204.076,2.62303,0,0,2.754585,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1174244,0.1374746,2.203668,0,13.37986
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.957281,82.2506,54.30492,0.6004933,0.6004933,0,0,0,0.6004933,492.4753,2.325183,0,0,2.957281,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1174244,0.6605426,2.365825,0,13.58255
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.986294,87.36102,57.97294,0,0,0,0,0,0,0,2.986294,0,0,2.986294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174244,0,2.389035,0,13.61157
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.86975,89.45087,60.72623,2.069541,2.069541,0,0,0,2.069541,138.666,0.691286,0,0,2.86975,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1174244,2.276495,2.2958,0,13.49502
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.60056,89.38756,63.37083,0.8317512,0.8317512,0,0,0,0.8317512,312.6609,1.725033,0,0,2.60056,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1174244,0.9149263,2.080448,0,13.22583
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.197206,86.34883,64.90144,3.261206,3.261206,0,-1,0,3.261206,67.37402,0,0,0.257327,2.197206,3.432849,3.261206,0,0,0,10.62527,0,1.235643,-1.235643,12.69755,90.69658,0.1174244,3.587327,1.757765,0,12.82248
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.107817,85.79247,65.309,0.8010501,0.8010501,0,-1,0,0.8010501,263.1317,0,0,0,2.107817,0.8432106,0.8010501,0,0,1.372937,9.389631,1.264606,0,1.264606,13.89726,99.26592,0.1172909,0.8811551,1.686253,0,11.49745
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4028013,69.16662,65.71655,2.035353,2.035353,0,-1,0,2.035353,19.79024,0,0,0,0.4028013,2.142477,2.035353,0,0,0.1083306,10.52778,0,1.739676,-1.739676,12.06348,86.16752,0.1172909,2.238889,0.3222411,0,10.93058
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,64.90144,64.90144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.041304,8.7881,0,0,0,12.06348,86.16752,0.1172909,0,0,0,8.7881
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,62.91798,62.91798,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.041304,8.7881,0,0.9044581,-0.9044581,11.1101,79.35766,0.1172909,0.9451587,0,0,8.7881
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,61.03416,61.03416,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.046257,7.883643,0,2.311727,-2.311727,8.673321,61.95217,0.1172909,2.415754,0,0,7.883643
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,58.8424,58.8424,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.614842,5.571916,0,0.7031456,-0.7031456,7.93214,56.65803,0.1172909,0.7347872,0,0,5.571916
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,56.34271,56.34271,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.396115,4.868771,0,3.505263,-3.505263,4.237268,30.26614,0.1172909,3.837388,0,0,4.868771
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,53.85207,53.85207,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.29085,1.363507,0,0.3014262,-0.3014262,3.919537,27.99664,0.1172909,0.3149904,0,0,1.363507
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,51.83239,51.83239,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.62577,1.062081,0,0.1640294,-0.1640294,3.746635,26.76163,0.1172909,0.1714107,0,0,1.062081
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,50.41047,50.41047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80803,0.8980516,0,0,0,3.746635,26.76163,0.1172909,0,0,0,0.8980516
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,48.9342,48.9342,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.80803,0.8980516,0,0.5106947,-0.5106947,3.208316,22.91649,0.1172909,0.533676,0,0,0.8980516
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,47.65718,47.65718,0.4726953,0.367989,0,-1,0,0.367989,0,0,0.1047063,0.1519758,0,0.3873568,0.367989,0,0,11.37546,0.3873568,0,0.3873568,-0.3873568,2.800006,20,0.1172909,0.5199648,0,0,0.3873568
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,46.61564,46.61564,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172909,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,45.51976,45.51976,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172909,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172909,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,44.14312,44.14312,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.117617,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.142141,60.8554,43.55443,1.10579,1.10579,4.611053,0,1.423818,1.10579,193.7203,4.440892E-16,0,0,2.142141,0,0,3.505263,3.33,8.475861,2.997,5.472141,0,5.472141,11.15045,79.6459,0.1179525,1.216369,1.713713,5,5.139141
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.336602,64.75888,45.3658,1.081112,1.081112,1.783341,0,0.6518521,1.081112,216.1295,0,0,0,2.336602,0,0,0.7022285,0.6671171,3.00372,7.921926,3.00372,0,3.00372,14.00003,100,0.1177811,1.189224,1.869282,5,10.25853
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.748121,74.54319,50.05725,0.2039782,0.2039782,0,-1,0,0.2039782,1347.262,2.533407,0,0,2.748121,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,0.224376,2.198497,0,13.37339
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.950337,82.29408,54.40454,2.09554,2.09554,0,0,0,2.09554,140.7912,0.7445054,0,0,2.950337,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,2.305094,2.36027,0,13.57561
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.979684,87.34699,58.02728,0.7036751,0.7036751,0,0,0,0.7036751,423.446,2.238974,0,0,2.979684,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,0.7740426,2.383748,0,13.60496
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.862657,89.42911,60.78057,0.816477,0.816477,0,0,0,0.816477,350.6108,2.003207,0,0,2.862657,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,0.8981247,2.290125,0,13.48793
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.593116,89.36201,63.42517,1.106523,1.106523,0,0,0,1.106523,234.3481,1.428355,0,0,2.593116,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,1.217176,2.074493,0,13.21839
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.19037,86.26832,64.90144,1.018455,1.018455,0,-1,0,1.018455,215.0679,1.118312,0,0,2.19037,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,1.120301,1.752296,0,12.81564
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.638837,80.59806,65.309,0,0,0,-1,0,0,0,1.638837,0,0,1.638837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177811,0,1.311069,0,12.26411
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3416771,68.6318,65.71655,1.642335,1.642335,0,-1,0,1.642335,20.80434,0,2.220446E-16,0,0.3416771,1.728774,1.642335,0,0,0,10.62527,0,1.387097,-1.387097,12.5379,89.55624,0.1177811,1.806569,0.2733417,0,10.96695
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,64.90144,64.90144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.541219,9.238177,0,0,0,12.5379,89.55624,0.1177811,0,0,0,9.238177
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,62.91798,62.91798,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.541219,9.238177,0,0.8257586,-0.8257586,11.66747,83.33893,0.1177811,0.8629177,0,0,9.238177
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,61.07944,61.07944,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.458729,8.412418,0,1.136285,-1.136285,10.46972,74.78359,0.1177811,1.187418,0,0,8.412418
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,58.89674,58.89674,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.721267,7.276134,0,2.784175,-2.784175,7.534945,53.82093,0.1177811,2.909463,0,0,7.276134
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.814795,4.491959,0,0,0,7.534945,53.82093,0.1177811,0,0,0,4.491959
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,53.9517,53.9517,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.814795,4.491959,0,0.5295619,-0.5295619,6.976738,49.83375,0.1177811,0.5533922,0,0,4.491959
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,51.91391,51.91391,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.403197,3.962397,0,0.2307262,-0.2307262,6.733531,48.09656,0.1177811,0.2411089,0,0,3.962397
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,50.51009,50.51009,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.65956,3.73167,0,0.8463436,-0.8463436,5.841407,41.72425,0.1177811,0.884429,0,0,3.73167
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,49.03382,49.03382,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.599941,2.885327,0,0.08143584,-0.08143584,5.755566,41.11111,0.1177811,0.08510046,0,0,2.885327
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,47.78398,47.78398,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.690426,2.803891,0,0.3290054,-0.3290054,5.408764,38.63395,0.1177811,0.3438107,0,0,2.803891
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.055987,2.474886,0,0,0,5.408764,38.63395,0.1177811,0,0,0,2.474886
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,45.61939,45.61939,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.055987,2.474886,0,0.9404456,-0.9404456,4.417448,31.55313,0.1177811,0.9827657,0,0,2.474886
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,44.70465,44.70465,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.10093,1.53444,0,0.1165361,-0.1165361,4.294608,30.67571,0.1177811,0.1217802,0,0,1.53444
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,44.26992,44.26992,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.23041,1.417904,0,0.2058696,-0.2058696,4.077602,29.12567,0.1177811,0.2151337,0,0,1.417904
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.519445,55.54378,43.70839,2.261161,2.261161,5,0,1.53,2.261161,67.19756,0,0,0,1.519445,0,0,2.738839,2.601897,10.45916,1.212034,4.121342,0,4.121342,7.987451,57.0531,0.1183595,2.487277,1.215556,5,2.731479
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.331102,64.88433,45.51976,1.623394,1.623394,4.610545,0,1.423679,1.623394,143.5943,0,0,0,2.331102,0,0,2.987151,2.837794,6.337813,4.921242,5.168896,0,5.168896,12.8911,92.07907,0.1187193,1.785733,1.864881,5,7.252344
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.741223,74.64523,50.20216,0.4262978,0.4262978,0,-1,0,0.4262978,643.0302,1.123571,0,0,2.741223,0.4487345,0.4262978,0,0,1.168918,9.573248,1.168918,0,1.168918,14.00003,100,0.1185969,0.4689275,2.192979,0,12.31447
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.944273,82.29027,54.45888,1.260298,1.260298,0,0,0,1.260298,233.6171,1.617643,0,0,2.944273,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1185969,1.386328,2.355418,0,13.56955
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.972014,87.3786,58.12691,1.553621,1.553621,0,0,0,1.553621,191.2959,1.336623,0,0,2.972014,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1185969,1.708983,2.377611,0,13.59729
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.855719,89.39761,60.82585,1.660525,1.660525,0,0,0,1.660525,171.9769,1.107798,0,0,2.855719,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1185969,1.826578,2.284575,0,13.48099
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.585657,89.3363,63.47951,0.9184408,0.9184408,0,0,0,0.9184408,281.5268,1.618877,0,0,2.585657,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1185969,1.010285,2.068525,0,13.21093
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.182666,86.24323,64.95578,0.2693248,0.2693248,0,-1,0,0.2693248,810.4216,1.899166,0,0,2.182666,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1185969,0.2962573,1.746133,0,12.80794
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.630948,80.57624,65.36333,0.1409716,0.1409716,0,-1,0,0.1409716,1156.934,1.482557,0,0,1.630948,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1185969,0.1550687,1.304759,0,12.25622
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,65.7709,65.7709,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1185969,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,64.95578,64.95578,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1185969,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,63.01761,63.01761,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1185969,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,61.18813,61.18813,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1185969,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,58.99636,58.99636,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1185969,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,56.55101,56.55101,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1185969,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,54.05132,54.05132,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1185969,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,52.01353,52.01353,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1185969,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,50.60972,50.60972,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1185969,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1185969,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,47.89266,47.89266,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1185969,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,46.84206,46.84206,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1185969,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,45.74619,45.74619,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1185969,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1185969,0,0,0,0.2772295
