Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,44.42389,44.42389,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1189953,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.912304,59.12418,43.86236,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,238.8573,4.440892E-16,0,0,1.912304,0,0,3.505263,3.33,8.167828,3.27423,5.242304,0,5.242304,11.22463,80.17579,0.1192606,0.8806655,1.529843,5,5.186533
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.325481,65.00857,45.67373,2.113109,2.113109,0,0,0,2.113109,110.0502,0,0,0,2.325481,2.224325,2.113109,0,0,2.925524,7.992303,0.1011551,0,0.1011551,11.3206,80.86124,0.1192501,2.32442,1.860385,0,10.31778
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.734064,74.75542,50.35612,0.6974318,0.6974318,0,-1,0,0.6974318,392.0188,0,0,0,2.734064,0.7341387,0.6974318,0,0,2.824368,8.083343,1.999925,0,1.999925,13.21789,94.41333,0.1190417,0.767175,2.187251,0,10.81741
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.936033,82.38743,54.61285,1.672492,1.672492,0,0,0,1.672492,175.5484,0.3510723,0,0,2.936033,1.760518,1.672492,0,0,0.8244434,9.883275,0.8244434,0,0.8244434,14.00003,100,0.118956,1.839741,2.348827,0,12.81931
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.965292,87.36314,58.18125,3.195988,3.195988,1.25,0,0.50625,3.195988,92.7817,0.9168837,0,0,2.965292,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.118956,3.515587,2.372234,5,13.59057
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.847385,89.43058,60.93453,1.613199,1.613199,0,0,0,1.613199,176.5055,1.149281,0,0,2.847385,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.118956,1.774519,2.277908,0,13.47266
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.578362,89.30126,63.5248,0.2704451,0.2704451,0,0,0,0.2704451,953.3772,2.293683,0,0,2.578362,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.118956,0.2974896,2.06269,0,13.20364
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.174255,86.26442,65.0554,1.115204,1.115204,0,-1,0,1.115204,194.9648,1.000356,0,0,2.174255,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.118956,1.226724,1.739404,0,12.79953
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.62318,80.54546,65.40862,1.422718,1.422718,0,-1,0,1.422718,114.0901,0.125582,0,0,1.62318,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.118956,1.56499,1.298544,0,12.24845
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,65.81618,65.81618,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.118956,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,65.0554,65.0554,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.118956,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,63.07195,63.07195,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.118956,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,61.28775,61.28775,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.118956,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,59.09599,59.09599,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.118956,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,56.65064,56.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,54.15095,54.15095,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,52.11316,52.11316,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,50.7184,50.7184,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,49.24213,49.24213,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,47.99229,47.99229,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,46.94169,46.94169,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,45.85487,45.85487,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118956,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,44.93107,44.93107,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1193795,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,44.55068,44.55068,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197244,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.810067,58.35976,43.98915,1.563624,1.563624,4.699866,0,1.448063,1.563624,115.761,0,0,0,1.810067,0,0,3.136242,2.97943,5.14586,5.994,4.789496,0,4.789496,13.66195,97.58517,0.1201333,1.719987,1.448053,5,7.804067
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.320141,65.10398,45.80053,1.836444,1.836444,0,0,0,1.836444,126.3388,0.03067792,0,0,2.320141,1.933099,1.836444,0,0,0.3563636,10.30455,0.3563636,0,0.3563636,14.00003,100,0.1200963,2.020089,1.856113,0,12.62469
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.727654,74.81834,50.46481,0.8435788,0.8435788,0,-1,0,0.8435788,323.3431,1.839676,0,0,2.727654,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1200963,0.9279366,2.182123,0,13.35293
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.929823,82.38181,54.66719,1.29195,1.29195,0,0,0,1.29195,226.7752,1.569875,0,0,2.929823,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1200963,1.421145,2.343858,0,13.5551
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.957522,87.39342,58.28088,1.398061,1.398061,0,0,0,1.398061,211.5446,1.48588,0,0,2.957522,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1200963,1.537867,2.366018,0,13.5828
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.840387,89.39834,60.97982,1.247936,1.247936,0,0,0,1.247936,227.6067,1.52677,0,0,2.840387,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1200963,1.37273,2.272309,0,13.46566
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.570887,89.27544,63.57914,1.241844,1.241844,0,0,0,1.241844,207.0217,1.263682,0,0,2.570887,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1200963,1.366029,2.056709,0,13.19616
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.16745,86.18452,65.0554,2.183781,2.183781,0,-1,0,2.183781,99.25217,0,0,0,2.16745,2.298717,2.183781,0,0,0,10.62527,0,0.1312669,-0.1312669,13.86166,99.01167,0.1200963,2.402159,1.73396,0,12.79272
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.615324,80.52406,65.46297,2.075414,2.075414,0,-1,0,2.075414,77.83142,0,0,0,1.615324,2.184646,2.075414,0,0,0.1458521,10.49401,0,0.569322,-0.569322,13.26154,94.72511,0.1200963,2.282955,1.292259,0,12.10933
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,65.92487,65.92487,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.7784321,9.924685,0,1.604126,-1.604126,11.57064,82.6473,0.1200963,1.676312,0,0,9.924685
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,65.10974,65.10974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560795,8.320559,0,0,0,11.57064,82.6473,0.1200963,0,0,0,8.320559
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,63.11724,63.11724,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.560795,8.320559,0,3.505263,-3.505263,7.875773,56.25541,0.1200963,6.066003,0,0,8.320559
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,61.38738,61.38738,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.455532,4.815296,0,1.579095,-1.579095,6.211261,44.36606,0.1200963,1.650154,0,0,4.815296
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,59.19562,59.19562,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.210082,3.236201,0,0.2525232,-0.2525232,5.945078,42.46476,0.1200963,0.2638867,0,0,3.236201
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,56.75027,56.75027,3.41025,2.834494,0,-1,0,2.834494,0,0,0.5757564,0.9167814,0,2.983677,2.834494,0,0,8.490663,2.983677,0,2.983677,-2.983677,2.800006,20,0.1200963,3.751275,0,0,2.983677
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,54.25963,54.25963,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,52.22184,52.22184,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,50.8452,50.8452,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,49.36893,49.36893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,45.98166,45.98166,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200963,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,45.05787,45.05787,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1203938,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,44.67747,44.67747,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1207257,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.252748,53.78705,44.14312,1.48392,1.48392,4.758792,0,1.46415,1.48392,84.42158,0,0,0,1.252748,0,0,3.274873,3.111129,5.14586,5.994,4.363878,0,4.363878,13.25817,94.70106,0.1211858,1.632311,1.002199,5,7.246748
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.314682,65.1982,45.92732,0,0,0,0,0,0,0,1.532699,0,0,2.314682,0,0,0,0,0.7819826,9.92149,0.7819826,0,0.7819826,14.00003,100,0.1211047,0,1.851745,0,12.23617
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.721321,74.87098,50.56443,1.648204,1.648204,0,-1,0,1.648204,165.1083,0.9863699,0,0,2.721321,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1211047,1.813024,2.177057,0,13.3466
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.923733,82.36608,54.71247,1.18107,1.18107,0,0,0,1.18107,247.5494,1.680501,0,0,2.923733,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1211047,1.299177,2.338986,0,13.54901
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.951898,87.32111,58.28088,0,0,0,0,0,0,0,2.951898,0,0,2.951898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211047,0,2.361518,0,13.57717
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.834331,89.31948,60.97982,0.02064675,0.02064675,0,0,0,0.02064675,13727.74,2.812598,0,0,2.834331,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1211047,0.02271142,2.267465,0,13.45961
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.563411,89.24967,63.63348,3.943041,3.943041,1.25,0,0.50625,3.943041,65.01102,4.440892E-16,0,0,2.563411,2.83478,2.693041,0,0,0,10.62527,0,0.2713688,-0.2713688,13.71398,97.9568,0.1211047,4.337345,2.050729,5,13.18869
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.159804,86.16022,65.10974,1.772091,1.772091,0,-1,0,1.772091,121.8788,0,0,0,2.159804,1.865359,1.772091,0,0,0.3015209,10.35391,0.2944448,0,0.2944448,13.99331,99.95205,0.1210742,1.9493,1.727843,0,12.51371
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.539996,79.79562,65.5173,2.154761,2.154761,0,-1,0,2.154761,71.46947,0,0,0,1.539996,2.268169,2.154761,0,0,0.007076061,10.61891,0,0.728173,-0.728173,13.22575,94.46947,0.1210742,2.370237,1.231997,0,12.1589
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,65.97015,65.97015,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.8161572,9.890733,0,0.5821334,-0.5821334,12.61213,90.08647,0.1210742,0.6083294,0,0,9.890733
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,65.15503,65.15503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462972,9.308599,0,0,0,12.61213,90.08647,0.1210742,0,0,0,9.308599
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,63.22592,63.22592,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.462972,9.308599,0,2.946958,-2.946958,9.505764,67.89818,0.1210742,3.079571,0,0,9.308599
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,61.487,61.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.73737,6.361641,0,0,0,9.505764,67.89818,0.1210742,0,0,0,6.361641
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,59.29525,59.29525,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.73737,6.361641,0,0.9311011,-0.9311011,8.524298,60.88772,0.1210742,0.9730007,0,0,6.361641
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,56.84989,56.84989,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.771927,5.43054,0,1.915452,-1.915452,6.505233,46.46586,0.1210742,2.001648,0,0,5.43054
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,54.35926,54.35926,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.900207,3.515088,0,0.5543399,-0.5543399,5.920908,42.29211,0.1210742,0.5792852,0,0,3.515088
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,52.36675,52.36675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.51614,2.960748,0,0,0,5.920908,42.29211,0.1210742,0,0,0,2.960748
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,50.94482,50.94482,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.51614,2.960748,0,0.3780791,-0.3780791,5.522377,39.44548,0.1210742,0.3950926,0,0,2.960748
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,49.46855,49.46855,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.936228,2.582669,0,0.4274115,-0.4274115,5.071846,36.2274,0.1210742,0.446645,0,0,2.582669
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,48.24588,48.24588,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.41113,2.155257,0,0.1916351,-0.1916351,4.869845,34.78454,0.1210742,0.2002587,0,0,2.155257
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,47.20434,47.20434,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.624058,1.963622,0,0.3890893,-0.3890893,4.459709,31.855,0.1210742,0.4065984,0,0,1.963622
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,46.12658,46.12658,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.05638,1.574533,0,0.385561,-0.385561,4.053292,28.95203,0.1210742,0.4029113,0,0,1.574533
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,45.239,45.239,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.48478,1.188972,0,0.7616866,-0.7616866,3.250404,23.21712,0.1210742,0.7959625,0,0,1.188972
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,44.85861,44.85861,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.3311,0.4272852,3.33,0,3.33,6.409519,45.78219,0.1214313,0.4996326,0,5,0.4272852
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.163667,53.25048,44.32426,2.714534,2.714534,5,0,1.53,2.714534,42.86802,0,0,0,1.163667,0,0,2.285466,2.171192,8.001099,3.424285,3.33486,0,3.33486,9.573245,68.38018,0.1219617,2.985988,0.9309337,5,4.587952
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.308705,65.31882,46.08129,1.868199,1.868199,4.107857,0,1.286445,1.868199,123.5792,0,0,0,2.308705,0,0,2.239657,2.127675,4.666239,6.425659,4.436379,0,4.436379,13.78196,98.44241,0.1222377,2.055019,1.846964,5,8.734364
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.7144,74.95033,50.69123,0.9608774,0.9608774,0,-1,0,0.9608774,282.4918,1.473091,0,0,2.7144,1.01145,0.9608774,0,0,0.2298596,10.4184,0.2298596,0,0.2298596,14.00003,100,0.1222139,1.056965,2.17152,0,13.1328
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.916439,82.40514,54.8121,2.398671,2.398671,0,0,0,2.398671,121.5856,0.3915224,0,0,2.916439,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1222139,2.638538,2.333151,0,13.54171
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.945035,87.30391,58.33522,0,0,0,0,0,0,0,2.945035,0,0,2.945035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222139,0,2.356028,0,13.57031
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.827092,89.29601,61.03416,0.4072269,0.4072269,0,0,0,0.4072269,694.23,2.398432,0,0,2.827092,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1222139,0.4479496,2.261673,0,13.45237
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.556984,89.16853,63.63348,0.526266,0.526266,0,0,0,0.526266,485.8729,2.00302,0,0,2.556984,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1222139,0.5788926,2.045587,0,13.18226
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.152328,86.12709,65.15503,1.117184,1.117184,0,-1,0,1.117184,192.6566,0.9763454,0,0,2.152328,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1222139,1.228902,1.721863,0,12.7776
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.455589,78.97343,65.56259,0.01687152,0.01687152,0,-1,0,0.01687152,8627.494,1.43783,0,0,1.455589,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1222139,0.01855867,1.164471,0,12.08086
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,66.02449,66.02449,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1222139,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,65.20937,65.20937,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1222139,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,63.27121,63.27121,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1222139,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,61.54134,61.54134,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1222139,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,59.40393,59.40393,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1222139,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,56.95857,56.95857,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1222139,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,54.45888,54.45888,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,52.47543,52.47543,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,51.04445,51.04445,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,49.59535,49.59535,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,48.37267,48.37267,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,47.33113,47.33113,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,46.28054,46.28054,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222139,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,45.39297,45.39297,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1224916,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,45.03069,45.03069,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1228148,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.301613,54.54947,44.47823,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,167.1831,0,0,0,1.301613,0,0,3.505263,3.33,5.14586,5.994,4.631613,0,4.631613,13.51217,96.51531,0.1231097,0.8564114,1.041291,5,7.295613
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.302613,65.43826,46.23526,0,0,0,0,0,0,0,1.788367,0,0,2.302613,0,0,0,0,0.5142467,10.16245,0.5142467,0,0.5142467,14.00003,100,0.1230566,0,1.842091,0,12.46507
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.476663,84.17137,50.81802,0.7449856,0.7449856,0,-1,0,0.7449856,466.6753,2.692468,0,0,3.476663,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,0.8194842,2.781331,0,14.10194
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.910033,82.39716,54.86644,1.68495,1.68495,0,0,0,1.68495,172.7074,1.136401,0,0,2.910033,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,1.853445,2.328027,0,13.53531
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.937145,87.33262,58.43484,0.3652186,0.3652186,0,0,0,0.3652186,804.2155,2.552704,0,0,2.937145,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,0.4017405,2.349716,0,13.56242
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.82003,89.26314,61.07944,0.4193364,0.4193364,0,0,0,0.4193364,672.4982,2.378623,0,0,2.82003,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,0.4612701,2.256024,0,13.4453
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.549693,89.13378,63.67876,0.2668702,0.2668702,0,0,0,0.2668702,955.4059,2.268777,0,0,2.549693,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,0.2935572,2.039755,0,13.17497
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.144743,86.10359,65.20937,0,0,0,-1,0,0,0,2.144743,0,0,2.144743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,0,1.715795,0,12.77002
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.825273,82.96165,65.61693,0.5169272,0.5169272,0,-1,0,0.5169272,353.1005,1.281139,0,0,1.825273,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1230566,0.56862,1.460218,0,12.45055
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,66.07883,66.07883,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1230566,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,65.26371,65.26371,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1230566,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,63.37083,63.37083,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1230566,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,61.64097,61.64097,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1230566,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1230566,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,57.00386,57.00386,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1230566,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,54.55851,54.55851,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1230566,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,52.57505,52.57505,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1230566,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,51.17124,51.17124,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1230566,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1230566,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,48.49947,48.49947,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1230566,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,47.45793,47.45793,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230566,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,46.40734,46.40734,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230566,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,45.54693,45.54693,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1233178,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,45.18466,45.18466,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235459,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.164309,53.60239,44.65031,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,120.3376,4.440892E-16,0,0,1.164309,0,0,3.505263,3.33,5.14586,5.994,4.494309,0,4.494309,13.38191,95.58489,0.1238968,1.064289,0.9314471,5,7.158309
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.296408,65.55653,46.38922,0.7722802,0.7722802,0,0,0,0.7722802,297.3542,0.8319302,0,0,2.296408,0.8129265,0.7722802,0,0,0.6515514,10.03888,0.6515514,0,0.6515514,14.00003,100,0.1238298,0.8495082,1.837126,0,12.33529
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.700314,75.10618,50.94482,1.192439,1.192439,0,-1,0,1.192439,226.4531,1.445115,0,0,2.700314,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,1.311682,2.160251,0,13.32559
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.902626,82.43479,54.96607,1.939783,1.939783,0,0,0,1.939783,149.6366,0.8607491,0,0,2.902626,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,2.133761,2.322101,0,13.5279
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.931397,87.25893,58.43484,0,0,0,0,0,0,0,2.931397,0,0,2.931397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,0,2.345117,0,13.55667
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.812766,89.23944,61.13379,0,0,0,0,0,0,0,2.812766,0,0,2.812766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,0,2.250213,0,13.43804
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.542244,89.10852,63.7331,0,0,0,0,0,0,0,2.542244,0,0,2.542244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,0,2.033795,0,13.16752
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.137196,86.08057,65.26371,0.8100095,0.8100095,0,-1,0,0.8100095,263.8483,1.284555,0,0,2.137196,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,0.8910105,1.709757,0,12.76247
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.632997,80.94706,65.67127,0.959981,0.959981,0,-1,0,0.959981,170.1072,0.6224906,0,0,1.632997,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1238298,1.055979,1.306398,0,12.25827
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,66.12411,66.12411,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1238298,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,65.36333,65.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1238298,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,63.42517,63.42517,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1238298,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1238298,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,59.60318,59.60318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1238298,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,57.11254,57.11254,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1238298,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,54.61285,54.61285,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1238298,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1238298,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1238298,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,49.82177,49.82177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1238298,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1238298,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,47.58473,47.58473,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1238298,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,46.53413,46.53413,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1238298,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,45.67373,45.67373,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1238298,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,45.31146,45.31146,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1238298,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.943499,51.9525,44.7771,0,0,0,0,0,0,0,0,0,0,0.943499,0,0,0,0,5.303435,5.852183,0.943499,0,0.943499,9.86383,70.45579,0.1237328,0,0.7547992,0,6.795681
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.290487,65.64604,46.51602,0,0,0,0,0,0,0,0,0,0,2.290487,0,0,0,0,4.359936,6.701332,2.290487,0,2.290487,12.03678,85.97681,0.1234981,0,1.83239,0,8.991819
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.694152,75.12731,51.01728,1.497733,1.497733,0,-1,0,1.497733,179.882,0,0,0,2.694152,1.576561,1.497733,0,0,2.069449,8.762771,1.117591,0,1.117591,13.09702,93.54993,0.1233839,1.647506,2.155322,0,11.45692
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.896111,82.42547,55.02041,0.9333346,0.9333346,0,0,0,0.9333346,310.2971,0.9617954,0,0,2.896111,0.9824575,0.9333346,0,0,0.9518575,9.768602,0.9518575,0,0.9518575,14.00003,100,0.1232868,1.026668,2.316888,0,12.66471
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.924629,87.23126,58.48013,0.2495356,0.2495356,0,0,0,0.2495356,1172.029,2.66196,0,0,2.924629,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1232868,0.2744892,2.339704,0,13.5499
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.806645,89.16013,61.13379,0,0,0,0,0,0,0,2.806645,0,0,2.806645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232868,0,2.245316,0,13.43192
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.535848,89.02808,63.7331,2.805066,2.805066,0,0,0,2.805066,90.40244,0,0,0,2.535848,2.952701,2.805066,0,0,0,10.62527,0,0.416853,-0.416853,13.56063,96.86142,0.1232868,3.085573,2.028679,0,13.16112
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.130539,86.00283,65.26371,1.099793,1.099793,0,-1,0,1.099793,193.7217,0.5096917,0,0,2.130539,1.157677,1.099793,0,0,0.46317,10.20842,0.46317,0,0.46317,14.00003,100,0.1232396,1.209773,1.704431,0,12.33896
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.2026,76.59827,65.71655,0,0,0,-1,0,0,0,1.2026,0,0,1.2026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232396,0,0.9620799,0,11.82787
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,66.12411,66.12411,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1232396,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,65.36333,65.36333,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1232396,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,63.47951,63.47951,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1232396,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,61.79494,61.79494,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1232396,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,59.65752,59.65752,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1232396,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,57.21217,57.21217,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1232396,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,54.71247,54.71247,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1232396,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,52.72902,52.72902,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1232396,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,51.32521,51.32521,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1232396,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,49.90328,49.90328,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1232396,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,48.68061,48.68061,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232396,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,47.63001,47.63001,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232396,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,46.61564,46.61564,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232396,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232396,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,45.42014,45.42014,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.123521,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8710889,51.49032,44.88578,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,697.232,4.440892E-16,0,0,0.8710889,0,0,3.505263,3.33,8.475861,2.997,4.201089,0,4.201089,9.944624,71.03288,0.1236878,0.1374288,0.6968711,5,3.868089
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.911107,72.0528,46.58847,0.9120512,0.9120512,2.347487,0,0.805864,0.9120512,319.1824,0,0,0,2.911107,0,0,1.435436,1.363664,4.274771,6.77798,4.274771,0,4.274771,14.00003,100,0.1235275,1.003256,2.328886,5,9.689087
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.687748,75.15683,51.09879,1.040251,1.040251,0,-1,0,1.040251,258.3751,1.592748,0,0,2.687748,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1235275,1.144276,2.150199,0,13.31302
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.889545,82.41557,55.07475,0,0,0,0,0,0,0,2.889545,0,0,2.889545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235275,0,2.311636,0,13.51482
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.918818,87.15696,58.48013,1.407876,1.407876,0,0,0,1.407876,207.3207,1.436843,0,0,2.918818,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1235275,1.548664,2.335055,0,13.54409
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.800519,89.08086,61.13379,2.187917,2.187917,0,0,0,2.187917,127.9993,0.4974478,0,0,2.800519,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1235275,2.406709,2.240415,0,13.42579
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.529472,88.94801,63.7331,2.620351,2.620351,0,0,0,2.620351,96.53178,0,4.440892E-16,0,2.529472,2.758264,2.620351,0,0,0,10.62527,0,0.2287926,-0.2287926,13.75886,98.27737,0.1235275,2.882386,2.023577,0,13.15475
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.750399,93.80701,65.26371,2.529871,2.529871,0,-1,0,2.529871,108.7169,0,0,0,2.750399,2.663023,2.529871,0,0,0.254214,10.39648,0.08737592,0,0.08737592,13.84175,98.86945,0.1235187,2.782859,2.200319,0,13.14688
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.413187,78.71057,65.71655,1.26605,1.26605,0,-1,0,1.26605,111.6218,0,0,0,1.413187,1.332684,1.26605,0,0,0.166838,10.47512,0.08050311,0,0.08050311,13.91812,99.41497,0.1235106,1.392655,1.13055,0,11.88831
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,66.12411,66.12411,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0.08633493,10.54757,0,3.28614,-3.28614,10.45423,74.6729,0.1235106,3.434016,0,0,10.54757
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,65.36333,65.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.737601,7.261433,0,0,0,10.45423,74.6729,0.1235106,0,0,0,7.261433
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,63.47951,63.47951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.737601,7.261433,0,0,0,10.45423,74.6729,0.1235106,0,0,0,7.261433
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,61.79494,61.79494,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.737601,7.261433,0,1.597207,-1.597207,8.770624,62.64719,0.1235106,1.669081,0,0,7.261433
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,59.65752,59.65752,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.512275,5.664227,0,2.395225,-2.395225,6.245835,44.61302,0.1235106,2.50301,0,0,5.664227
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,57.21217,57.21217,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.173636,3.269001,0,1.949482,-1.949482,4.1909,29.93494,0.1235106,2.037209,0,0,3.269001
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,54.76682,54.76682,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.33973,1.319519,0,0.6456306,-0.6456306,3.510346,25.07385,0.1235106,0.674684,0,0,1.319519
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,52.77431,52.77431,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,11.0571,0.6738882,0,0.03437555,-0.03437555,3.474111,24.81503,0.1235106,0.03592245,0,0,0.6738882
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,51.37955,51.37955,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.09529,0.6395127,0,0.2856488,-0.2856488,3.173011,22.66432,0.1235106,0.298503,0,0,0.6395127
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,49.94857,49.94857,0.6642975,0.3361706,0,-1,0,0.3361706,0,0,0.3281268,0.3945566,0,0.3538638,0.3361706,0,0,11.41268,0.3538638,0,0.3538638,-0.3538638,2.800006,20,0.1235106,0.7307272,0,0,0.3538638
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,48.69872,48.69872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235106,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,47.68435,47.68435,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235106,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,46.66093,46.66093,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235106,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,45.8277,45.8277,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1237773,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,45.49259,45.49259,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1239986,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7264278,50.45582,44.98541,1.380905,1.380905,4.653541,0,1.435417,1.380905,52.60518,0,0,0,0.7264278,0,0,3.272635,3.109003,5.14586,5.994,3.835431,0,3.835431,12.75685,91.12015,0.1244504,1.518996,0.5811422,5,6.720428
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.697209,69.88326,46.66093,1.813743,1.813743,0,0,0,1.813743,148.7095,0,0,0,2.697209,1.909204,1.813743,0,0,1.310429,9.445888,0.7880055,0,0.7880055,13.50441,96.4599,0.1243709,1.995118,2.157767,0,12.1431
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.096526,79.87057,51.14407,1.784611,1.784611,0,-1,0,1.784611,173.5127,0.6955646,0,0,3.096526,1.878538,1.784611,0,0,0.5224237,10.15509,0.5224237,0,0.5224237,14.00003,100,0.1243182,1.963072,2.477221,0,13.25162
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.884058,82.34957,55.07475,0,0,0,0,0,0,0,2.884058,0,0,2.884058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0,2.307246,0,13.50933
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.912981,87.08244,58.48013,0.779707,0.779707,0,0,0,0.779707,373.5995,2.092237,0,0,2.912981,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0.8576778,2.330385,0,13.53826
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.79439,89.00171,61.13379,2.096307,2.096307,0,0,0,2.096307,133.3006,0.5877516,0,0,2.79439,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,2.305937,2.235512,0,13.41966
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.523118,88.86835,63.7331,0,0,0,0,0,0,0,2.523118,0,0,2.523118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0,2.018495,0,13.14839
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.11735,85.84914,65.26371,0,0,0,-1,0,0,0,2.11735,0,0,2.11735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0,1.69388,0,12.74262
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.207125,76.59354,65.67127,0.01382855,0.01382855,0,-1,0,0.01382855,8729.224,1.192569,0,0,1.207125,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0.0152114,0.9657,0,11.8324
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,66.12411,66.12411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,65.36333,65.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243182,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,63.47951,63.47951,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1243182,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,61.84928,61.84928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1243182,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,59.7028,59.7028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1243182,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,57.25745,57.25745,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1243182,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,54.8121,54.8121,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1243182,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,52.82865,52.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1243182,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1243182,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,50.00291,50.00291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1243182,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,48.78023,48.78023,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1243182,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,47.75681,47.75681,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1243182,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,46.74244,46.74244,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1243182,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,45.90015,45.90015,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1243182,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,45.5741,45.5741,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1243182,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6820549,50.18502,45.05787,2.09531,2.09531,0,0,0,2.09531,32.55151,0,0,0,0.6820549,2.205589,2.09531,0,0,3.679216,7.31398,0,1.523534,-1.523534,8.903671,63.59752,0.1243182,2.304841,0.5456439,0,7.996035
