Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,48.83457,48.83457,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.94416,1.67553,0,0.1416787,-0.1416787,4.416827,31.5487,0.1350758,0.1480542,0,0,1.67553
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,47.93795,47.93795,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.10158,1.533851,0,0.0357045,-0.0357045,4.379191,31.27987,0.1350758,0.0373112,0,0,1.533851
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,47.09566,47.09566,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.14125,1.498147,0,0.3273767,-0.3273767,4.034106,28.81498,0.1350758,0.3421086,0,0,1.498147
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,46.48885,46.48885,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.505,1.17077,0,0.2757832,-0.2757832,3.743405,26.73855,0.1350758,0.2881935,0,0,1.17077
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81143,0.8949869,0,0,0,3.743405,26.73855,0.1350758,0,0,0,0.8949869
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,45.8277,45.8277,2.197613,2.197613,1.347376,0,0.5328336,2.197613,0,0,4.440892E-16,0,0,0.8949869,0.8502375,0,0,10.81143,0.8949869,0,0.8949869,-0.8949869,2.800006,20,0.1350758,2.417375,0,5,0.8949869
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2879184,49.17329,47.0232,1.870617,1.870617,5,0,1.53,1.870617,15.39163,0,0,0,0.2879184,0,0,3.129383,2.972914,11.80586,0,3.260833,0,3.260833,5.893503,42.09636,0.1354375,2.057678,0.2303347,5,0.2879184
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.430371,61.67542,50.05725,1.623567,1.623567,0,-1,0,1.623567,88.10052,0,0,0,1.430371,1.709018,1.623567,0,0,8.545028,2.934749,0,0.278647,-0.278647,5.599783,39.99837,0.1354375,1.785923,1.144297,0,4.36512
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.179633,71.75299,52.72902,0.5749702,0.5749702,0,0,0,0.5749702,379.0862,0,0,0,2.179633,0.6052318,0.5749702,0,0,8.854635,2.656102,1.574401,0,1.574401,7.093391,50.66698,0.1353073,0.6324673,1.743706,0,4.835735
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.416596,77.31351,55.32834,0.7844389,0.7844389,0,0,0,0.7844389,308.0668,0,0,0,2.416596,0.8257252,0.7844389,0,0,7.280235,4.073063,1.590871,0,1.590871,8.602624,61.44719,0.1351759,0.8628829,1.933277,0,6.489659
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.209296,78.02752,57.81898,1.257867,1.257867,0,0,0,1.257867,175.6384,0,0,0,2.209296,1.32407,1.257867,0,0,5.689363,5.504847,0.8852262,0,0.8852262,9.442423,67.44575,0.135103,1.383653,1.767437,0,7.714143
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.556889,74.15009,60.31867,1.449749,1.449749,0,0,0,1.449749,107.3903,0,0,0,1.556889,1.526051,1.449749,0,0,4.804137,6.30155,0.03083782,0,0.03083782,9.471679,67.65471,0.1351004,1.594723,1.245511,0,7.858439
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4454166,65.61381,61.89456,1.064229,1.064229,0,-1,0,1.064229,41.85347,0,0,0,0.4454166,1.120241,1.064229,0,0,4.7733,6.329305,0,0.6748241,-0.6748241,8.760351,62.57381,0.1351004,1.170652,0.3563333,0,6.774721
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,62.61005,62.61005,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.523104,5.65448,0,0.4711857,-0.4711857,8.263678,59.02615,0.1351004,0.492389,0,0,5.65448
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,63.42517,63.42517,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.046644,5.183295,0,1.085005,-1.085005,7.119983,50.85691,0.1351004,1.13383,0,0,5.183295
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,63.01761,63.01761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.252205,4.09829,0,0,0,7.119983,50.85691,0.1351004,0,0,0,4.09829
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,61.33304,61.33304,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.252205,4.09829,0,1.485563,-1.485563,5.554061,39.67179,0.1351004,1.552414,0,0,4.09829
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,59.96545,59.96545,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.902831,2.612727,0,1.740118,-1.740118,3.719816,26.57006,0.1351004,1.818423,0,0,2.612727
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,57.97294,57.97294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8363,0.8726087,0,0,0,3.719816,26.57006,0.1351004,0,0,0,0.8726087
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,55.88987,55.88987,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.8363,0.8726087,0,0.479126,-0.479126,3.214773,22.96262,0.1351004,0.5006866,0,0,0.8726087
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,53.6981,53.6981,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,11.36866,0.3934827,0,0.3405453,-0.3405453,2.855807,20.39858,0.1351004,0.3558698,0,0,0.3934827
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,52.14033,52.14033,0.5836359,0.05029052,0,-1,0,0.05029052,0,0,0.5333453,0.5917089,0,0.05293739,0.05029052,0,0,11.74704,0.05293739,0,0.05293739,-0.05293739,2.800006,20,0.1351004,0.6419994,0,0,0.05293739
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,50.97199,50.97199,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351004,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,49.72215,49.72215,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351004,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,48.78023,48.78023,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351004,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,47.91077,47.91077,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351004,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351004,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,46.43451,46.43451,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352805,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,46.23526,46.23526,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1354224,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,45.80053,45.80053,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135681,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.211906,48.54486,46.96886,0,0,0,0,0,0,0,0,0,0,0.211906,0,0,0,0,1.81586,8.991,0.211906,0,0.211906,12.47838,89.13113,0.1356636,0,0.1695248,0,9.202906
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.396774,61.2908,49.97574,0.9377003,0.9377003,0,-1,0,0.9377003,148.9574,0,0,0,1.396774,0.9870529,0.9377003,0,0,1.603954,9.181715,0.4097208,0,0.4097208,12.86708,91.90752,0.1356299,1.03147,1.117419,0,10.57849
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.151918,71.29407,52.57505,0.4941695,0.4941695,0,0,0,0.4941695,435.4615,0.437506,0,0,2.151918,0.5201784,0.4941695,0,0,1.194233,9.550464,1.194233,0,1.194233,14.00003,100,0.1355318,0.5435865,1.721534,0,11.70238
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.392074,76.86224,55.17437,1.525246,1.525246,0,0,0,1.525246,156.832,0.7865518,0,0,2.392074,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1355318,1.677771,1.913659,0,13.01735
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.185615,77.60133,57.67406,2.191392,2.191392,0,0,0,2.191392,99.73637,0,4.440892E-16,0,2.185615,2.306729,2.191392,0,0,0,10.62527,0,0.1211135,-0.1211135,13.87236,99.08811,0.1355318,2.410532,1.748492,0,12.81089
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.532445,73.73727,60.1647,2.888407,2.888407,0,0,0,2.888407,53.05503,0,0,0,1.532445,3.040428,2.888407,0,0,0.1345706,10.50416,0,1.507983,-1.507983,12.28281,87.73418,0.1355318,3.177248,1.225956,0,12.03661
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4247778,65.27911,61.7406,0.7791766,0.7791766,0,-1,0,0.7791766,54.51624,0,0,0,0.4247778,0.8201859,0.7791766,0,0,1.810108,8.996178,0,0.3954081,-0.3954081,11.86601,84.75706,0.1355318,0.8570943,0.3398223,0,9.420956
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,62.45609,62.45609,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.24945,8.600769,0,1.603208,-1.603208,10.17608,72.68616,0.1355318,1.675352,0,0,8.600769
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,63.27121,63.27121,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.030792,6.997561,0,0.07851212,-0.07851212,10.09332,72.09502,0.1355318,0.08204517,0,0,6.997561
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,62.86365,62.86365,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.118028,6.919049,0,1.302948,-1.302948,8.719896,62.28485,0.1355318,1.361581,0,0,6.919049
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,61.18813,61.18813,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.565748,5.616101,0,1.954154,-1.954154,6.660038,47.5716,0.1355318,2.04209,0,0,5.616101
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,59.81149,59.81149,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.73703,3.661948,0,0.6495619,-0.6495619,5.975339,42.68091,0.1355318,0.6787922,0,0,3.661948
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,57.81898,57.81898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458765,3.012386,0,0,0,5.975339,42.68091,0.1355318,0,0,0,3.012386
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,55.7359,55.7359,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.458765,3.012386,0,0.2621516,-0.2621516,5.699007,40.70711,0.1355318,0.2739484,0,0,3.012386
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,53.59848,53.59848,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.750045,2.750234,0,0.1202208,-0.1202208,5.572283,39.80194,0.1355318,0.1256308,0,0,2.750234
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,52.06787,52.06787,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.883623,2.630013,0,0.1688461,-0.1688461,5.394304,38.53066,0.1355318,0.1764442,0,0,2.630013
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,50.91765,50.91765,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.07123,2.461167,0,0.406274,-0.406274,4.966053,35.47174,0.1355318,0.4245563,0,0,2.461167
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,49.6678,49.6678,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.522646,2.054893,0,0.4521097,-0.4521097,4.489488,32.06771,0.1355318,0.4724546,0,0,2.054893
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,48.72589,48.72589,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.02499,1.602784,0,0.2426195,-0.2426195,4.233745,30.24097,0.1355318,0.2535373,0,0,1.602784
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,47.86549,47.86549,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.29457,1.360164,0,0.3637074,-0.3637074,3.850363,27.50254,0.1355318,0.3800743,0,0,1.360164
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,47.0232,47.0232,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.69869,0.9964567,0,0.1477049,-0.1477049,3.694669,26.39044,0.1355318,0.1543516,0,0,0.9964567
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,46.40734,46.40734,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.8628,0.8487518,0,0.6119314,-0.6119314,3.049636,21.78307,0.1355318,0.6394684,0,0,0.8487518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,46.18092,46.18092,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.54273,0.2368203,3.33,0,3.33,6.208752,44.34814,0.1357464,0.4438922,0,5,0.2368203
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,45.74619,45.74619,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.212727,3.23382,3.33,0,3.33,9.367867,66.9132,0.1359916,0.6333799,0,5,3.23382
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1473099,48.0154,46.92358,3.490134,3.490134,5,0,1.53,3.490134,4.220751,0,0,0,0.1473099,0,0,1.509867,1.434373,4.882727,6.23082,1.581683,0,1.581683,10.86838,77.63116,0.1361635,3.839147,0.1178479,5,6.37813
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.808333,64.89964,49.87611,2.228239,2.228239,0,-1,0,2.228239,81.15528,0,0,0,1.808333,2.345514,2.228239,0,0,3.301044,7.654335,0,0.537181,-0.537181,10.30215,73.5866,0.1361635,2.451062,1.446667,0,9.462668
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.771817,77.71482,52.42109,2.573868,2.573868,0,0,0,2.573868,107.6907,0,0,0,2.771817,2.709335,2.573868,0,0,3.897911,7.117154,0.06248233,0,0.06248233,10.36142,74.01,0.1361584,2.831255,2.217454,0,9.888971
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.916925,82.67677,55.02041,0.8076776,0.8076776,0,0,0,0.8076776,361.1497,0,0,0,2.916925,0.8501869,0.8076776,0,0,3.835429,7.173388,2.066738,0,2.066738,12.3221,88.01483,0.1359891,0.8884453,2.33354,0,10.09031
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.163499,77.18329,57.5201,2.188853,2.188853,0,0,0,2.188853,98.84171,0,0,0,2.163499,2.304055,2.188853,0,0,1.76869,9.033453,0,0.1405561,-0.1405561,12.17394,86.95655,0.1359891,2.407738,1.730799,0,11.19695
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.509585,73.34168,60.01073,0.7356095,0.7356095,0,0,0,0.7356095,205.2155,0,0,0,1.509585,0.7743258,0.7356095,0,0,1.924864,8.892897,0.7352587,0,0.7352587,12.87147,91.93888,0.135929,0.8091705,1.207668,0,10.40248
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4059373,64.96986,61.59568,2.497659,2.497659,0,-1,0,2.497659,16.25271,0,0,0,0.4059373,2.629115,2.497659,0,0,1.189605,9.554629,0,2.223178,-2.223178,10.52803,75.2001,0.135929,2.747425,0.3247499,0,9.960567
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,62.30212,62.30212,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.659803,7.331452,0,1.623784,-1.623784,8.816416,62.97427,0.135929,1.696855,0,0,7.331452
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,63.11724,63.11724,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.464007,5.707667,0,1.424021,-1.424021,7.315366,52.25251,0.135929,1.488101,0,0,5.707667
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,62.70968,62.70968,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.046253,4.283647,0,2.272559,-2.272559,4.919878,35.14191,0.135929,2.374824,0,0,4.283647
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,61.03416,61.03416,2.339134,1.910533,0,-1,0,1.910533,0,0,0.4286006,0.662514,0,2.011088,1.910533,0,0,9.571319,2.011088,0,2.011088,-2.011088,2.800006,20,0.135929,2.573047,0,0,2.011088
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,59.60318,59.60318,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,57.61972,57.61972,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,55.58193,55.58193,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,53.4898,53.4898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,51.96825,51.96825,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,50.81802,50.81802,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,49.59535,49.59535,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,48.65343,48.65343,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,47.78398,47.78398,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,46.94169,46.94169,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135929,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,46.33488,46.33488,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136105,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,46.12658,46.12658,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362969,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,45.7009,45.7009,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364349,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,46.84206,46.84206,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1364349,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.334821,60.50384,49.74932,0.05914924,0.05914924,0,-1,0,0.05914924,2256.699,0,0,0,1.334821,0.06226236,0.05914924,0,0,3.323569,7.634062,1.272558,0,1.272558,12.05427,86.10175,0.1363312,0.06506417,1.067857,0,8.968884
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.099999,70.48067,52.32146,1.762946,1.762946,0,0,0,1.762946,119.1187,0,0,0,2.099999,1.855733,1.762946,0,0,2.05101,8.779365,0.2442663,0,0.2442663,12.286,87.75697,0.1363113,1.939241,1.679999,0,10.87936
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.347165,76.01098,54.86644,0.9878071,0.9878071,0,0,0,0.9878071,237.6137,0,0,0,2.347165,1.039797,0.9878071,0,0,1.806744,8.999205,1.307368,0,1.307368,13.52628,96.61608,0.1362049,1.086588,1.877732,0,11.34637
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.142841,76.78263,57.36613,0,0,0,0,0,0,0,1.643464,0,0,2.142841,0,0,0,0,0.4993764,10.17584,0.4993764,0,0.4993764,14.00003,100,0.1361644,0,1.714272,0,12.31868
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.488334,72.96333,59.85677,1.369453,1.369453,0,0,0,1.369453,108.681,0.04680515,0,0,1.488334,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1361644,1.506398,1.190667,0,12.11361
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5165021,65.75897,61.44172,3.537322,3.33,0,-1,0,3.33,15.51057,0,0.2073221,0.5610543,0.5165021,3.505263,3.33,0,0,0,10.62527,0,2.988761,-2.988761,10.8496,77.49697,0.1361644,3.891054,0.4132017,0,11.14178
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,62.2025,62.2025,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.320846,7.636513,0,0.3415261,-0.3415261,10.4896,74.92554,0.1361644,0.3568948,0,0,7.636513
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,63.01761,63.01761,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.700319,7.294987,0,0.5690853,-0.5690853,9.889729,70.64078,0.1361644,0.5946941,0,0,7.294987
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,62.55571,62.55571,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.332636,6.725902,0,2.727291,-2.727291,7.014912,50.10641,0.1361644,2.850019,0,0,6.725902
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,60.88019,60.88019,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.362959,3.998611,0,1.151738,-1.151738,5.800873,41.43472,0.1361644,1.203566,0,0,3.998611
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.642669,2.846873,0,0,0,5.800873,41.43472,0.1361644,0,0,0,2.846873
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,57.46576,57.46576,3.121643,2.704529,0,-1,0,2.704529,0,0,0.417114,0.7292783,0,2.846873,2.704529,0,0,8.642669,2.846873,0,2.846873,-2.846873,2.800006,20,0.1361644,3.433807,0,0,2.846873
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,55.48231,55.48231,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,53.39017,53.39017,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,51.88673,51.88673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,50.73652,50.73652,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,49.52289,49.52289,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,48.59909,48.59909,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,47.73869,47.73869,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,46.92358,46.92358,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361644,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,46.30771,46.30771,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363568,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,46.08129,46.08129,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366097,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,45.64656,45.64656,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1369017,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,46.79678,46.79678,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1369017,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.306002,60.16564,49.6678,0.8280061,0.8280061,0,-1,0,0.8280061,157.7286,0,0,0,1.306002,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4344168,0,0.4344168,10.31442,73.67431,0.1368664,0.9108068,1.044802,0,8.04383
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.076503,70.08036,52.17655,0.1819433,0.1819433,0,0,0,0.1819433,1141.291,0,0,0,2.076503,0.1915193,0.1819433,0,0,3.884968,7.128803,1.884983,0,1.884983,12.10268,86.44751,0.1367136,0.2001377,1.661202,0,9.205305
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.326844,75.61108,54.71247,3.028141,3.028141,2.717625,0,0.9069117,3.028141,76.84067,0,0,0,2.326844,0.3268588,0.3105159,0,0,1.999985,8.825288,1.999985,0,1.999985,14.00003,100,0.1368152,3.330955,1.861475,5,11.15213
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.123669,76.39937,57.21217,0.3219387,0.3219387,0,0,0,0.3219387,659.6501,1.784786,0,0,2.123669,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1368152,0.3541326,1.698935,0,12.74894
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.468719,72.6022,59.7028,0.8614303,0.8614303,0,0,0,0.8614303,170.4977,0.5619501,0,0,1.468719,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1368152,0.9475734,1.174975,0,12.09399
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3734837,64.37926,61.28775,2.107631,2.107631,0,-1,0,2.107631,17.72054,0,0,0,0.3734837,2.21856,2.107631,0,0,0,10.62527,0,1.845076,-1.845076,12.05515,86.10802,0.1368152,2.318395,0.2987869,0,10.99876
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,62.04853,62.04853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.050084,8.780198,0,0,0,12.05515,86.10802,0.1368152,0,0,0,8.780198
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,62.86365,62.86365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.050084,8.780198,0,0,0,12.05515,86.10802,0.1368152,0,0,0,8.780198
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,62.45609,62.45609,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.050084,8.780198,0,2.618065,-2.618065,9.295465,66.39605,0.1368152,2.735878,0,0,8.780198
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,60.72623,60.72623,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.959045,6.162134,0,0.9388622,-0.9388622,8.305818,59.32715,0.1368152,0.981111,0,0,6.162134
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,59.24996,59.24996,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.002225,5.223272,0,3.505263,-3.505263,4.610946,32.93526,0.1368152,4.496129,0,0,5.223272
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,57.31179,57.31179,2.92605,1.632108,0,-1,0,1.632108,0,0,1.293942,1.586547,0,1.718009,1.632108,0,0,9.896962,1.718009,0,1.718009,-1.718009,2.800006,20,0.1368152,3.218655,0,0,1.718009
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,55.32834,55.32834,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,53.23621,53.23621,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,51.78711,51.78711,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,50.63689,50.63689,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,49.41421,49.41421,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,48.49947,48.49947,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,47.65718,47.65718,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,46.84206,46.84206,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368152,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,46.02695,46.02695,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369952,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,45.59222,45.59222,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137353,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,46.74244,46.74244,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1375481,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.27899,59.82481,49.56818,0,0,0,-1,0,0,0,0,0,0,1.27899,0,0,0,0,3.324501,7.633223,1.27899,0,1.27899,12.05949,86.13901,0.1374446,0,1.023192,0,8.912213
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.054034,69.7334,52.06787,1.190552,1.190552,0,0,0,1.190552,172.5279,0,0,0,2.054034,1.253213,1.190552,0,0,2.045511,8.784314,0.8008217,0,0.8008217,12.81921,91.56561,0.1373799,1.309607,1.643228,0,10.83835
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.307987,75.22837,54.55851,2.097457,2.097457,0,0,0,2.097457,110.0374,0,0,0,2.307987,2.20785,2.097457,0,0,1.24469,9.505054,0.1001374,0,0.1001374,12.91421,92.24417,0.1373718,2.307203,1.84639,0,11.81304
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.106012,76.03352,57.0582,0,0,0,0,0,0,0,0.9614595,0,0,2.106012,0,0,0,0,1.144552,9.595177,1.144552,0,1.144552,14.00003,100,0.1372794,0,1.684809,0,11.70119
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.932269,77.10975,59.55789,0,0,0,0,0,0,0,1.932269,0,0,1.932269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372794,0,1.545815,0,12.55754
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4683224,65.02811,61.13379,0,0,0,-1,0,0,0,0.4683224,0,0,0.4683224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372794,0,0.374658,0,11.0936
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,61.84928,61.84928,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1372794,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,62.70968,62.70968,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1372794,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,62.25684,62.25684,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1372794,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,60.51792,60.51792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1372794,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,59.09599,59.09599,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1372794,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,57.15783,57.15783,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1372794,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,55.17437,55.17437,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1372794,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,53.13658,53.13658,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,51.66031,51.66031,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,50.53726,50.53726,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,49.31459,49.31459,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,48.39985,48.39985,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,47.55756,47.55756,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,46.76961,46.76961,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372794,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,46.15374,46.15374,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374334,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,45.95449,45.95449,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376884,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,45.51976,45.51976,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380307,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,46.6881,46.6881,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1380307,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.572871,62.29976,49.46855,1.411591,1.411591,0,-1,0,1.411591,111.4254,0,0,0,1.572871,1.485886,1.411591,0,0,2.540535,8.338793,0.08698502,0,0.08698502,11.67239,83.37402,0.1380237,1.55275,1.258296,0,9.911663
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.539571,74.57402,51.94107,0.07260821,0.07260821,0,0,0,0.07260821,3497.636,0.009591048,0,0,2.539571,0.07642969,0.07260821,0,0,2.45355,8.417079,2.45355,0,2.45355,14.00003,100,0.1378262,0.07986903,2.031657,0,10.95665
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.828799,80.84562,54.40454,2.765228,2.765228,0,0,0,2.765228,102.299,0,0,0,2.828799,2.910766,2.765228,0,0,0,10.62527,0,0.08196707,-0.08196707,13.91363,99.38285,0.1378262,3.041751,2.263039,0,13.45407
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.090667,75.62992,56.84989,0.949261,0.949261,0,0,0,0.949261,220.2415,1.00037,0,0,2.090667,0.9992221,0.949261,0,0,0.09107453,10.54331,0.09107453,0,0.09107453,14.00003,100,0.1378188,1.044187,1.672534,0,12.63397
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.846179,75.97668,59.34959,1.579421,1.579421,0,0,0,1.579421,116.8896,0.18363,0,0,1.846179,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1378188,1.737363,1.476943,0,12.47145
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4588794,64.68681,60.88019,2.086581,2.086581,0,-1,0,2.086581,21.99193,0,0,0,0.4588794,2.196401,2.086581,0,0,0,10.62527,0,1.737522,-1.737522,12.16852,86.91782,0.1378188,2.295239,0.3671035,0,11.08415
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,61.64097,61.64097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93058,8.887753,0,0,0,12.16852,86.91782,0.1378188,0,0,0,8.887753
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,62.51043,62.51043,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.93058,8.887753,0,1.300291,-1.300291,10.79789,77.12766,0.1378188,1.358804,0,0,8.887753
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,62.04853,62.04853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.375347,7.587462,0,0,0,10.79789,77.12766,0.1378188,0,0,0,7.587462
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,60.31867,60.31867,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.375347,7.587462,0,3.078391,-3.078391,7.552984,53.94978,0.1378188,3.216918,0,0,7.587462
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,58.89674,58.89674,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.795781,4.509071,0,1.133339,-1.133339,6.35834,45.41662,0.1378188,1.184339,0,0,4.509071
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,56.90423,56.90423,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.055046,3.375732,0,1.035891,-1.035891,5.266415,37.61717,0.1378188,1.082506,0,0,3.375732
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,54.96607,54.96607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.206037,2.339841,0,0,0,5.266415,37.61717,0.1378188,0,0,0,2.339841
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,52.92827,52.92827,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.206037,2.339841,0,0.876699,-0.876699,4.342293,31.01632,0.1378188,0.9161504,0,0,2.339841
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18015,1.463142,0,0,0,4.342293,31.01632,0.1378188,0,0,0,1.463142
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,50.3833,50.3833,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.18015,1.463142,0,0.5336894,-0.5336894,3.779735,26.99805,0.1378188,0.5577054,0,0,1.463142
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,49.16062,49.16062,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.77314,0.929453,0,0.1934623,-0.1934623,3.575808,25.54143,0.1378188,0.2021681,0,0,0.929453
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,48.29116,48.29116,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.98809,0.7359906,0,0.1026485,-0.1026485,3.467607,24.76857,0.1378188,0.1072677,0,0,0.7359906
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,47.45793,47.45793,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.10215,0.6333421,0,0.3968231,-0.3968231,3.049319,21.7808,0.1378188,0.4146802,0,0,0.6333421
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,46.6881,46.6881,0.3434307,0.2246931,0,-1,0,0.2246931,0,0,0.1187376,0.1530807,0,0.2365191,0.2246931,0,0,11.54306,0.2365191,0,0.2365191,-0.2365191,2.800006,20,0.1378188,0.3777738,0,0,0.2365191
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,46.08129,46.08129,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379839,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,45.85487,45.85487,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381607,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,45.42014,45.42014,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1384885,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,46.5613,46.5613,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1384885,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.23047,59.13556,49.31459,0.962532,0.962532,0,-1,0,0.962532,127.8368,0,0,0,1.23047,1.013192,0.962532,0,0,2.926809,7.991146,0.2172781,0,0.2172781,11.42954,81.63942,0.1384711,1.058785,0.9843758,0,9.221616
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.015344,68.97003,51.73277,0.7256671,0.7256671,0,0,0,0.7256671,277.7229,0,0,0,2.015344,0.7638602,0.7256671,0,0,2.709531,8.186697,1.251484,0,1.251484,12.6168,90.11984,0.1383707,0.7982339,1.612275,0,10.20204
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.275477,74.46868,54.20529,2.614875,2.614875,0,0,0,2.614875,87.02048,0,0,0,2.275477,2.752501,2.614875,0,0,1.458047,9.313032,0,0.4770233,-0.4770233,12.11398,86.52823,0.1383707,2.876363,1.820382,0,11.58851
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.076744,75.25296,56.65064,0,0,0,0,0,0,0,0.0886711,0,0,2.076744,0,0,0,0,1.988073,8.836009,1.988073,0,1.988073,14.00003,100,0.1382115,0,1.661395,0,10.91275
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.872178,75.95442,59.09599,0,0,0,0,0,0,0,1.872178,0,0,1.872178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382115,0,1.497742,0,12.49745
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3371083,63.44403,60.67189,0.9971521,0.9971521,0,-1,0,0.9971521,33.80711,0,0,0,0.3371083,1.049634,0.9971521,0,0,0,10.62527,0,0.7125254,-0.7125254,13.24896,94.63524,0.1382115,1.096867,0.2696867,0,10.96238
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,61.44172,61.44172,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7916949,9.912748,0,0.236306,-0.236306,12.99987,92.85604,0.1382115,0.2469398,0,0,9.912748
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,62.25684,62.25684,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.054257,9.676443,0,2.302702,-2.302702,10.57261,75.51849,0.1382115,2.406324,0,0,9.676443
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,61.79494,61.79494,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.612816,7.37374,0,0.09653902,-0.09653902,10.47085,74.79163,0.1382115,0.1008833,0,0,7.37374
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,60.06507,60.06507,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.720081,7.277201,0,3.495095,-3.495095,6.786695,48.4763,0.1382115,3.652375,0,0,7.277201
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,58.58881,58.58881,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.60352,3.782106,0,2.781968,-2.781968,3.854244,27.53026,0.1382115,2.907156,0,0,3.782106
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,56.65064,56.65064,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.6946,1.000138,0,0.0890143,-0.0890143,3.760415,26.86005,0.1382115,0.09301994,0,0,1.000138
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,54.71247,54.71247,1.385688,0.8655678,0,-1,0,0.8655678,0,0,0.5201198,0.6586885,0,0.9111241,0.8655678,0,0,10.7935,0.9111241,0,0.9111241,-0.9111241,2.800006,20,0.1382115,1.524256,0,0,0.9111241
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,52.72902,52.72902,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,51.35238,51.35238,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,50.2565,50.2565,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,49.06099,49.06099,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,48.16437,48.16437,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,47.34925,47.34925,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,46.58847,46.58847,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382115,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,45.77336,45.77336,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384039,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,45.33863,45.33863,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385366,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,46.46168,46.46168,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1388829,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.208806,58.81469,49.18779,0,0,0,-1,0,0,0,0,0,0,1.208806,0,0,0,0,1.81586,8.991,1.208806,0,1.208806,13.42413,95.88642,0.1387864,0,0.9670449,0,10.19981
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.997852,68.65479,51.60597,0.02936777,0.02936777,0,0,0,0.02936777,6802.873,1.359885,0,0,1.997852,0.03091344,0.02936777,0,0,0.6070541,10.07893,0.6070541,0,0.6070541,14.00003,100,0.138738,0.03230454,1.598282,0,12.07678
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.261174,74.13779,54.05132,2.578591,2.578591,0,0,0,2.578591,87.69032,0,0,0,2.261174,2.714306,2.578591,0,0,0,10.62527,0,0.4531316,-0.4531316,13.52239,96.58827,0.138738,2.83645,1.80894,0,12.88645
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.064523,74.88426,56.44233,0,0,0,0,0,0,0,1.561044,0,0,2.064523,0,0,0,0,0.5034795,10.17214,0.5034795,0,0.5034795,14.00003,100,0.1386978,0,1.651618,0,12.23667
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.408386,71.18331,58.94203,0,0,0,0,0,0,0,1.408386,0,0,1.408386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386978,0,1.126708,0,12.03366
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3279293,63.16401,60.47263,0.7586628,0.7586628,0,-1,0,0.7586628,43.22464,0,0,0,0.3279293,0.7985924,0.7586628,0,0,0,10.62527,0,0.4706632,-0.4706632,13.50391,96.45628,0.1386978,0.8345292,0.2623434,0,10.9532
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,61.23341,61.23341,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5229591,10.15461,0,2.331212,-2.331212,11.04659,78.90407,0.1386978,2.436117,0,0,10.15461
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,62.10287,62.10287,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.113195,7.823399,0,1.513189,-1.513189,9.45155,67.51094,0.1386978,1.581283,0,0,7.823399
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,61.69531,61.69531,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.794516,6.31021,0,0.8597231,-0.8597231,8.545322,61.0379,0.1386978,0.8984107,0,0,6.31021
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.749764,5.450487,0,0,0,8.545322,61.0379,0.1386978,0,0,0,5.450487
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,58.48013,58.48013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.749764,5.450487,0,0,0,8.545322,61.0379,0.1386978,0,0,0,5.450487
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,56.49667,56.49667,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.749764,5.450487,0,1.007005,-1.007005,7.483846,53.45594,0.1386978,1.05232,0,0,5.450487
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,54.61285,54.61285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.868659,4.443481,0,0,0,7.483846,53.45594,0.1386978,0,0,0,4.443481
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,52.62939,52.62939,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.868659,4.443481,0,0.2882555,-0.2882555,7.179998,51.2856,0.1386978,0.301227,0,0,4.443481
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,51.25275,51.25275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.188943,4.155226,0,0,0,7.179998,51.2856,0.1386978,0,0,0,4.155226
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,50.18404,50.18404,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.188943,4.155226,0,0.6156739,-0.6156739,6.531021,46.65005,0.1386978,0.6433792,0,0,4.155226
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,48.96137,48.96137,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.873025,3.539552,0,0.4229352,-0.4229352,6.085208,43.46568,0.1386978,0.4419673,0,0,3.539552
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342953,3.116616,0,0,0,6.085208,43.46568,0.1386978,0,0,0,3.116616
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,47.27679,47.27679,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.342953,3.116616,0,0.5014939,-0.5014939,5.556587,39.68983,0.1386978,0.5240611,0,0,3.116616
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.900168,2.615123,0,0,0,5.556587,39.68983,0.1386978,0,0,0,2.615123
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,45.90015,45.90015,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.900168,2.615123,0,0.546919,-0.546919,4.980083,35.57196,0.1386978,0.5715304,0,0,2.615123
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,45.7009,45.7009,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.507856,2.068204,0,0.0507947,-0.0507947,4.926541,35.18951,0.1386978,0.05308046,0,0,2.068204
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,45.26617,45.26617,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.564295,2.017409,0,1.796768,-1.796768,3.032582,21.66126,0.1386978,1.877622,0,0,2.017409
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,46.38922,46.38922,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.5607,0.2206413,2.844751,0,2.844751,5.731349,40.93813,0.1389926,2.206078,0,5,0.2206413
