Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.188716,58.53713,49.08817,0.6356666,0.6356666,0,-1,0,0.6356666,187.0031,0,0,0,1.188716,0.6691228,0.6356666,0,0,8.715952,2.780917,0.5195937,0,0.5195937,6.224279,44.45905,0.1389512,0.6992333,0.9509732,0,3.969634
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.982344,68.32881,51.45201,2.153054,2.153054,0,0,0,2.153054,92.07124,0,0,0,1.982344,2.266373,2.153054,0,0,8.196359,3.248551,0,0.284029,-0.284029,5.924887,42.32053,0.1389512,2.36836,1.585875,0,5.230896
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.248443,73.82423,53.89736,2.109619,2.109619,0,0,0,2.109619,106.5805,0,0,0,2.248443,2.220652,2.109619,0,0,8.511947,2.964523,0.02779065,0,0.02779065,5.951251,42.50885,0.138949,2.320581,1.798754,0,5.212965
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.052393,74.64333,56.34271,1.017232,1.017232,0,0,0,1.017232,201.7624,0,0,0,2.052393,1.070771,1.017232,0,0,8.484156,2.989534,0.9816219,0,0.9816219,6.882499,49.16061,0.1388708,1.118955,1.641914,0,5.041927
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.397244,70.9081,58.78806,0.4509135,0.4509135,0,0,0,0.4509135,309.8696,0,0,0,1.397244,0.4746458,0.4509135,0,0,7.502534,3.872994,0.9225979,0,0.9225979,7.757753,55.41241,0.1387974,0.4960048,1.117795,0,5.270237
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3199567,62.99587,60.37301,2.587757,2.587757,0,-1,0,2.587757,12.36425,0,4.440892E-16,0,0.3199567,2.723954,2.587757,0,0,6.579936,4.703332,0,2.403998,-2.403998,5.223717,37.31219,0.1387974,2.846532,0.2559654,0,5.023289
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,61.13379,61.13379,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,9.251044,2.299334,0,1.676721,-1.676721,3.456297,24.68779,0.1387974,1.752174,0,0,2.299334
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,62.00324,62.00324,1.289407,0.5914822,0,-1,0,0.5914822,0,0,0.6979247,0.8268654,0,0.6226128,0.5914822,0,0,11.11407,0.6226128,0,0.6226128,-0.6226128,2.800006,20,0.1387974,1.418348,0,0,0.6226128
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,61.59568,61.59568,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,59.81149,59.81149,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,58.3805,58.3805,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,56.39705,56.39705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,54.45888,54.45888,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,52.52071,52.52071,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,51.14407,51.14407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,50.07536,50.07536,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,48.87986,48.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,48.01945,48.01945,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,47.20434,47.20434,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,46.46168,46.46168,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387974,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,45.8277,45.8277,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,45.61939,45.61939,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391262,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,45.18466,45.18466,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.139468,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,46.30771,46.30771,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.139468,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.170494,58.26643,48.97948,1.150188,1.150188,0,-1,0,1.150188,101.7654,0,0,0,1.170494,1.210724,1.150188,0,0,3.371071,7.591311,0,0.04023063,-0.04023063,10.75954,76.85372,0.139468,1.265207,0.9363949,0,8.761805
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.968144,68.04723,51.32521,0.651078,0.651078,0,0,0,0.651078,302.29,0,0,0,1.968144,0.6853452,0.651078,0,0,3.415771,7.55108,1.282798,0,1.282798,11.97651,85.54634,0.1393662,0.7161858,1.574515,0,9.519223
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.237303,73.52802,53.74339,0.5385087,0.5385087,0,0,0,0.5385087,415.4629,0,0,0,2.237303,0.5668512,0.5385087,0,0,2.132973,8.705599,1.670452,0,1.670452,13.56124,96.86582,0.1392338,0.5923595,1.789843,0,10.9429
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.04327,74.3187,56.14346,0.7776417,0.7776417,0,0,0,0.7776417,262.7521,0.7621791,0,0,2.04327,0.8185701,0.7776417,0,0,0.4625207,10.20901,0.4625207,0,0.4625207,14.00003,100,0.1391972,0.8554058,1.634616,0,12.25228
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.388262,70.60427,58.58881,0.7352687,0.7352687,0,0,0,0.7352687,188.8101,0.6142945,0,0,1.388262,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1391972,0.8087956,1.110609,0,12.01354
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3135694,62.73044,60.1647,1.491529,1.491529,0,-1,0,1.491529,21.02336,0,0,0,0.3135694,1.57003,1.491529,0,0,0,10.62527,0,1.256461,-1.256461,12.6756,90.53983,0.1391972,1.640681,0.2508555,0,10.93884
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,60.93453,60.93453,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.396067,9.368814,0,1.928546,-1.928546,10.64274,76.01939,0.1391972,2.01533,0,0,9.368814
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,61.79494,61.79494,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.538896,7.440268,0,1.106489,-1.106489,9.476395,67.68839,0.1391972,1.156281,0,0,7.440268
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,61.38738,61.38738,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.768329,6.333778,0,2.26796,-2.26796,7.085754,50.61243,0.1391972,2.370018,0,0,6.333778
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,59.60318,59.60318,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.288284,4.065818,0,0.09072526,-0.09072526,6.990122,49.92934,0.1391972,0.0948079,0,0,4.065818
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,58.12691,58.12691,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.38909,3.975093,0,2.482369,-2.482369,4.373475,31.23904,0.1391972,2.594076,0,0,3.975093
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,56.18874,56.18874,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.14728,1.492724,0,0.4708997,-0.4708997,3.877103,27.69354,0.1391972,0.4920902,0,0,1.492724
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,54.30492,54.30492,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.6705,1.021824,0,0.5709606,-0.5709606,3.275258,23.39465,0.1391972,0.5966538,0,0,1.021824
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,52.36675,52.36675,0.6573102,0.4283207,0,-1,0,0.4283207,0,0,0.2289895,0.2947206,0,0.4508639,0.4283207,0,0,11.3049,0.4508639,0,0.4508639,-0.4508639,2.800006,20,0.1391972,0.7230412,0,0,0.4508639
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,51.01728,51.01728,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391972,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,49.94857,49.94857,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391972,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,48.78023,48.78023,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391972,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391972,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,47.06849,47.06849,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391972,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,46.33488,46.33488,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391972,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,45.71902,45.71902,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1393419,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,45.49259,45.49259,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1395415,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,45.08503,45.08503,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1397994,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,46.18092,46.18092,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1397994,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.448364,60.50391,48.83457,0.6226393,0.6226393,0,-1,0,0.6226393,232.6168,0,0,0,1.448364,0.6554098,0.6226393,0,0,3.737509,7.261516,0.792954,0,0.792954,11.20658,80.04682,0.1397368,0.6849033,1.158691,0,8.70988
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.432184,72.48724,51.14407,0.6459141,0.6459141,0,0,0,0.6459141,376.5491,0,0,0,2.432184,0.6799096,0.6459141,0,0,2.944555,7.975174,1.752274,0,1.752274,12.86893,91.92075,0.1395985,0.7105055,1.945747,0,10.40736
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.228453,73.20315,53.54414,0.9550509,0.9550509,0,0,0,0.9550509,233.3335,0.03085563,0,0,2.228453,1.005317,0.9550509,0,0,1.192281,9.552221,1.192281,0,1.192281,14.00003,100,0.1395046,1.050556,1.782763,0,11.78067
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.035907,74.00231,55.93515,0,0,0,0,0,0,0,2.035907,0,0,2.035907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395046,0,1.628725,0,12.66118
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.381116,70.30838,58.3805,0.6623868,0.6623868,0,0,0,0.6623868,208.5059,0.6838666,0,0,1.381116,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1395046,0.7286255,1.104893,0,12.00639
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3084982,62.48538,59.96545,0.746001,0.746001,0,-1,0,0.746001,41.3536,0,1.110223E-16,0,0.3084982,0.7852643,0.746001,0,0,0,10.62527,0,0.476766,-0.476766,13.49747,96.41032,0.1395046,0.8206011,0.2467986,0,10.93377
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,60.72623,60.72623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.52974,10.14851,0,0,0,13.49747,96.41032,0.1395046,0,0,0,10.14851
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,61.59568,61.59568,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.52974,10.14851,0,1.903712,-1.903712,11.49078,82.07686,0.1395046,1.989379,0,0,10.14851
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,61.18813,61.18813,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.644976,8.244796,0,0.3742302,-0.3742302,11.09631,79.2592,0.1395046,0.3910705,0,0,8.244796
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,59.40393,59.40393,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.060787,7.870566,0,3.195463,-3.195463,7.727996,55.19986,0.1395046,3.339259,0,0,7.870566
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,57.92766,57.92766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.611302,4.675102,0,0,0,7.727996,55.19986,0.1395046,0,0,0,4.675102
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.611302,4.675102,0,0,0,7.727996,55.19986,0.1395046,0,0,0,4.675102
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,54.10566,54.10566,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.611302,4.675102,0,1.766182,-1.766182,5.866277,41.90189,0.1395046,1.84566,0,0,4.675102
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,52.22184,52.22184,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.573727,2.908921,0,0.1605574,-0.1605574,5.697035,40.69302,0.1395046,0.1677824,0,0,2.908921
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,50.89048,50.89048,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.752124,2.748363,0,0.1303516,-0.1303516,5.559632,39.71158,0.1395046,0.1362174,0,0,2.748363
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,49.84894,49.84894,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.896958,2.618011,0,0.08344312,-0.08344312,5.471675,39.08332,0.1395046,0.08719806,0,0,2.618011
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,48.68061,48.68061,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.989674,2.534568,0,0.3642179,-0.3642179,5.087756,36.34104,0.1395046,0.3806078,0,0,2.534568
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,47.81115,47.81115,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.39436,2.17035,0,0.3047616,-0.3047616,4.766509,34.04642,0.1395046,0.3184758,0,0,2.17035
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,46.99603,46.99603,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.732984,1.865589,0,0.4890923,-0.4890923,4.25096,30.36394,0.1395046,0.5111015,0,0,1.865589
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,46.25337,46.25337,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.27642,1.376497,0,0.5187311,-0.5187311,3.70417,26.4583,0.1395046,0.542074,0,0,1.376497
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85279,0.8577654,0,0,0,3.70417,26.4583,0.1395046,0,0,0,0.8577654
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,45.42014,45.42014,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.85279,0.8577654,0,0.5260024,-0.5260024,3.149714,22.49792,0.1395046,0.5496725,0,0,0.8577654
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,44.98541,44.98541,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.43723,0.331763,0,0.08830434,-0.08830434,3.056633,21.83305,0.1395046,0.09227803,0,0,0.331763
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,46.08129,46.08129,1.440006,1.440006,4.945269,0,1.515058,1.440006,0,0,0,0,0,0,0,3.505263,3.33,11.53535,0.2434586,3.33,0,3.33,6.215749,44.39812,0.1398418,1.584006,0,5,0.2434586
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.029539,56.78555,48.69872,2.459331,2.459331,0,-1,0,2.459331,41.86256,0,0,0,1.029539,2.588769,2.459331,0,0,8.205351,3.240459,0,1.559231,-1.559231,4.572176,32.65833,0.1398418,2.705264,0.8236311,0,4.269998
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.078297,68.74616,50.99916,2.435451,2.435451,4.806352,0,1.477134,2.435451,85.33524,0,0,0,2.078297,0,0,2.370901,2.252356,9.937829,1.681228,4.330654,0,4.330654,8.680594,62.00412,0.1401075,2.678996,1.662638,5,3.759526
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.220556,72.94168,53.39017,1.198683,1.198683,4.703946,0,1.449177,1.198683,185.2496,0,0,0,2.220556,0,0,3.505263,3.33,5.607175,5.578816,5.550555,0,5.550555,13.94631,99.61633,0.1402587,1.318551,1.776444,5,7.799372
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.029454,73.75849,55.78119,1.23327,1.23327,0,0,0,1.23327,164.5587,0.6746544,0,0,2.029454,1.298179,1.23327,0,0,0.05662013,10.57432,0.05662013,0,0.05662013,14.00003,100,0.1402543,1.356597,1.623563,0,12.60377
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.834088,74.5203,58.18125,2.371309,2.371309,0,0,0,2.371309,77.34496,0,0,0,1.834088,2.496115,2.371309,0,0,0,10.62527,0,0.6620269,-0.6620269,13.30219,95.01546,0.1402543,2.60844,1.46727,0,12.45936
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3182287,62.35418,59.75714,1.187216,1.187216,0,-1,0,1.187216,26.80462,0,0,0,0.3182287,1.249701,1.187216,0,0,0.7355855,9.963247,0,0.9314721,-0.9314721,12.32033,88.0022,0.1402543,1.305937,0.2545829,0,10.28148
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,60.51792,60.51792,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.770554,9.031775,0,1.097349,-1.097349,11.16363,79.74002,0.1402543,1.146729,0,0,9.031775
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,61.44172,61.44172,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,2.989831,7.934426,0,0.8969214,-0.8969214,10.21819,72.98691,0.1402543,0.9372829,0,0,7.934426
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,60.97982,60.97982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.98641,7.037505,0,0,0,10.21819,72.98691,0.1402543,0,0,0,7.037505
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,59.24996,59.24996,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,3.98641,7.037505,0,1.385294,-1.385294,8.757959,62.55673,0.1402543,1.447632,0,0,7.037505
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,57.77369,57.77369,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.525625,5.652211,0,3.505263,-3.505263,5.063087,36.16484,0.1402543,5.244005,0,0,5.652211
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,55.78119,55.78119,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.420362,2.146948,0,1.677224,-1.677224,3.295139,23.53666,0.1402543,1.752699,0,0,2.146948
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,53.9517,53.9517,3.411533,0.4462384,0,-1,0,0.4462384,0,0,2.965295,3.306448,0,0.4697247,0.4462384,0,0,11.28394,0.4697247,0,0.4697247,-0.4697247,2.800006,20,0.1402543,3.752686,0,0,0.4697247
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,52.06787,52.06787,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,50.73652,50.73652,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,49.69498,49.69498,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,48.55381,48.55381,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,47.71152,47.71152,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,46.92358,46.92358,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,46.18092,46.18092,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402543,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,45.5741,45.5741,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140514,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,45.33863,45.33863,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406586,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,44.9039,44.9039,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1409898,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,45.98166,45.98166,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1409898,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.423754,60.00351,48.57193,0.8614786,0.8614786,0,-1,0,0.8614786,165.2687,0,0,0,1.423754,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5169348,0,0.5169348,10.47085,74.79163,0.1409492,0.9476265,1.139004,0,8.235713
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.187931,69.68251,50.87236,1.71801,1.71801,0,0,0,1.71801,127.3526,0,0,0,2.187931,1.808432,1.71801,0,0,3.720082,7.2772,0.3794989,0,0.3794989,10.83087,77.36322,0.1409195,1.889811,1.750345,0,9.465131
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.579962,76.57729,53.23621,1.329252,1.329252,0,0,0,1.329252,194.0914,0,0,0,2.579962,1.399212,1.329252,0,0,3.340583,7.618749,1.18075,0,1.18075,11.95103,85.36433,0.1408269,1.462177,2.06397,0,10.19871
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.301638,76.43737,55.63627,0.09289315,0.09289315,0,0,0,0.09289315,2477.727,0.0440231,0,0,2.301638,0.09778227,0.09289315,0,0,2.159833,8.681424,2.159833,0,2.159833,14.00003,100,0.140658,0.1021825,1.841311,0,10.98306
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.716572,73.16646,58.02728,0.878415,0.878415,0,0,0,0.878415,195.4169,0.7919245,0,0,1.716572,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.140658,0.9662565,1.373258,0,12.34185
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3204309,62.16954,59.55789,0.1809864,0.1809864,0,-1,0,0.1809864,177.0469,0.1299189,0,0,0.3204309,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.140658,0.199085,0.2563447,0,10.94571
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,60.37301,60.37301,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.140658,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,61.23341,61.23341,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.140658,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,60.82585,60.82585,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.140658,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,59.04165,59.04165,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.140658,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,57.56538,57.56538,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.140658,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,55.63627,55.63627,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.140658,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,53.85207,53.85207,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.140658,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,51.96825,51.96825,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,50.63689,50.63689,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,49.59535,49.59535,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,48.44513,48.44513,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,47.6119,47.6119,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,46.8149,46.8149,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,46.10846,46.10846,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140658,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,45.49259,45.49259,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408132,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,45.26617,45.26617,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409945,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,44.83144,44.83144,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1413226,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,45.87298,45.87298,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1413226,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.116566,57.27163,48.4723,0.3653834,0.3653834,0,-1,0,0.3653834,305.5874,0,0,0,1.116566,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7319515,0,0.7319515,10.58382,75.59859,0.1412655,0.4019217,0.8932525,0,7.842188
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.929374,67.00746,50.73652,0,0,0,0,0,0,0,0,0,0,1.929374,0,0,0,0,3.600995,7.384379,1.929374,0,1.929374,12.41419,88.67261,0.1411151,0,1.5435,0,9.313753
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.208923,72.52612,53.13658,0.7972689,0.7972689,0,0,0,0.7972689,277.0612,0,0,0,2.208923,0.8392305,0.7972689,0,0,1.67162,9.120816,1.369692,0,1.369692,13.71359,97.95405,0.1410085,0.8769958,1.767138,0,11.32974
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.60981,79.70868,55.52759,2.121772,2.121772,0,0,0,2.121772,123.0014,0.07443768,0,0,2.60981,2.233444,2.121772,0,0,0.3019279,10.35354,0.3019279,0,0.3019279,14.00003,100,0.1409851,2.333949,2.087848,0,12.96335
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.75036,73.39044,57.92766,1.341863,1.341863,0,0,0,1.341863,130.4426,0.3378732,0,0,1.75036,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1409851,1.476049,1.400288,0,12.37563
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3616458,62.40155,59.44921,0.435772,0.435772,0,-1,0,0.435772,82.9897,0,0,0,0.3616458,0.4587074,0.435772,0,0,0,10.62527,0,0.0970615,-0.0970615,13.89772,99.2692,0.1409851,0.4793492,0.2893167,0,10.98692
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,60.21904,60.21904,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1078461,10.52821,0,1.885542,-1.885542,11.91018,85.07255,0.1409851,1.970391,0,0,10.52821
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,61.13379,61.13379,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.202893,8.642671,0,3.277111,-3.277111,8.455802,60.39847,0.1409851,3.424581,0,0,8.642671
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,60.67189,60.67189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.844127,5.36556,0,0,0,8.455802,60.39847,0.1409851,0,0,0,5.36556
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,58.89674,58.89674,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.844127,5.36556,0,1.141526,-1.141526,7.252529,51.80367,0.1409851,1.192894,0,0,5.36556
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,57.41142,57.41142,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.112489,4.224034,0,3.097783,-3.097783,3.987179,28.47979,0.1409851,3.237183,0,0,4.224034
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,55.48231,55.48231,3.688317,1.069939,0,-1,0,1.069939,0,0,2.618378,2.98721,0,1.126252,1.069939,0,0,10.55447,1.126252,0,1.126252,-1.126252,2.800006,20,0.1409851,4.057149,0,0,1.126252
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,53.6981,53.6981,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,51.83239,51.83239,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,50.51009,50.51009,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,49.49572,49.49572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,48.31833,48.31833,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,47.4851,47.4851,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,46.6881,46.6881,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,45.98166,45.98166,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409851,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,45.39297,45.39297,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411856,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,45.18466,45.18466,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413515,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,44.75899,44.75899,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1416742,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,45.77336,45.77336,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1416742,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.107802,57.06346,48.3455,1.249924,1.249924,0,-1,0,1.249924,88.62949,0,0,0,1.107802,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2079082,-0.2079082,10.33706,73.83597,0.1416742,1.374917,0.8862413,0,8.465984
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.923773,66.81064,50.60972,2.204721,2.204721,0,0,0,2.204721,87.25697,0,0,0,1.923773,2.32076,2.204721,0,0,3.861111,7.150274,0,0.3969862,-0.3969862,9.918596,70.84698,0.1416742,2.425194,1.539019,0,9.074048
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.206018,72.31683,52.98261,1.142491,1.142491,0,0,0,1.142491,193.0885,0,0,0,2.206018,1.202622,1.142491,0,0,4.302207,6.753288,1.003396,0,1.003396,10.8705,77.64629,0.1415964,1.25674,1.764814,0,8.959307
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.020046,73.14058,55.32834,0,0,0,0,0,0,0,0,0,0,2.020046,0,0,0,0,3.29881,7.656345,2.020046,0,2.020046,12.78689,91.33472,0.1414398,0,1.616037,0,9.676392
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.368762,69.46869,57.71935,0,0,0,0,0,0,0,0.08999775,0,0,1.368762,0,0,0,0,1.278764,9.474386,1.278764,0,1.278764,14.00003,100,0.1413409,0,1.095009,0,10.84315
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3009999,61.69516,59.24996,0.8603631,0.8603631,0,-1,0,0.8603631,34.98522,0,0,0,0.3009999,0.9056454,0.8603631,0,0,0,10.62527,0,0.6046454,-0.6046454,13.36268,95.44749,0.1413409,0.9463994,0.2407999,0,10.92627
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,60.06507,60.06507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6718283,10.02063,0,0,0,13.36268,95.44749,0.1413409,0,0,0,10.02063
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,60.93453,60.93453,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6718283,10.02063,0,0.9233723,-0.9233723,12.38936,88.49522,0.1413409,0.964924,0,0,10.02063
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,60.47263,60.47263,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.697797,9.097257,0,0.6093996,-0.6093996,11.74699,83.90692,0.1413409,0.6368225,0,0,9.097257
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,58.68843,58.68843,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.374908,8.487857,0,1.825085,-1.825085,9.823183,70.16546,0.1413409,1.907214,0,0,8.487857
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,57.21217,57.21217,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.402781,6.662772,0,3.47679,-3.47679,6.158325,43.98795,0.1413409,3.633245,0,0,6.662772
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,55.274,55.274,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.265881,3.185982,0,1.141805,-1.141805,4.954757,35.39105,0.1413409,1.193186,0,0,3.185982
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,53.4898,53.4898,2.397933,1.941968,0,-1,0,1.941968,0,0,0.4559653,0.6957586,0,2.044177,1.941968,0,0,9.534553,2.044177,0,2.044177,-2.044177,2.800006,20,0.1413409,2.637727,0,0,2.044177
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,51.66031,51.66031,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,50.35612,50.35612,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,49.34176,49.34176,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,48.19154,48.19154,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,47.37642,47.37642,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,46.58847,46.58847,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,45.90015,45.90015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413409,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,45.31146,45.31146,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415008,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,45.08503,45.08503,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1416939,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,44.65031,44.65031,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1419182,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,45.67373,45.67373,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1419182,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.485541,60.12957,48.19154,0.8262683,0.8262683,0,-1,0,0.8262683,179.7892,0,0,0,1.485541,0.869756,0.8262683,0,0,3.093674,7.840967,0.6157852,0,0.6157852,11.6493,83.20909,0.1418707,0.9088951,1.188433,0,9.326509
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.479975,72.17784,50.46481,0.8428161,0.8428161,0,0,0,0.8428161,294.2486,0,0,0,2.479975,0.8871749,0.8428161,0,0,2.477889,8.395174,1.5928,0,1.5928,13.16036,94.00237,0.1417479,0.9270977,1.98398,0,10.87515
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.747601,77.87822,52.77431,2.741583,2.741583,0,0,0,2.741583,100.2195,0,0,0,2.747601,2.885877,2.741583,0,0,0.8850891,9.828694,0,0.1382762,-0.1382762,13.0146,92.96127,0.1417479,3.015742,2.198081,0,12.57629
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.021073,72.91113,55.12003,2.182029,2.182029,0,0,0,2.182029,92.62357,0,4.440892E-16,0,2.021073,2.296873,2.182029,0,0,1.038729,9.690418,0,0.2757996,-0.2757996,12.72388,90.8847,0.1417479,2.400232,1.616858,0,11.71149
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.370454,69.26678,57.5201,0.4652774,0.4652774,0,0,0,0.4652774,294.5456,0,0,0,1.370454,0.4897657,0.4652774,0,0,1.345173,9.414618,0.8806884,0,0.8806884,13.55938,96.85252,0.1416801,0.5118052,1.096363,0,10.78507
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3023694,61.49456,59.04165,2.4072,2.4072,0,-1,0,2.4072,12.56104,0,0,0,0.3023694,2.533895,2.4072,0,0,0.4644848,10.20724,0,2.231525,-2.231525,11.20714,80.05087,0.1416801,2.64792,0.2418955,0,10.50961
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,59.81149,59.81149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.943957,7.975713,0,0,0,11.20714,80.05087,0.1416801,0,0,0,7.975713
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,60.72623,60.72623,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.943957,7.975713,0,1.512755,-1.512755,9.612561,68.66102,0.1416801,1.580829,0,0,7.975713
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,60.26433,60.26433,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.624796,6.462958,0,1.391388,-1.391388,8.14591,58.18496,0.1416801,1.454,0,0,6.462958
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,58.48013,58.48013,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.170782,5.07157,0,0.1761188,-0.1761188,7.960264,56.85892,0.1416801,0.1840442,0,0,5.07157
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,56.95857,56.95857,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.36647,4.895452,0,2.098545,-2.098545,5.748204,41.05852,0.1416801,2.19298,0,0,4.895452
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,55.07475,55.07475,5.008853,2.657061,0,-1,0,2.657061,0,0,2.351792,2.852678,0,2.796906,2.657061,0,0,8.698187,2.796906,0,2.796906,-2.796906,2.800006,20,0.1416801,5.509739,0,0,2.796906
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,53.29055,53.29055,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,51.45201,51.45201,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,50.18404,50.18404,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,49.16062,49.16062,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,48.01945,48.01945,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,46.46168,46.46168,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,45.77336,45.77336,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416801,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,45.18466,45.18466,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418226,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,44.95824,44.95824,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420122,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,44.52351,44.52351,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142331,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,45.51976,45.51976,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.142331,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.09642,56.64134,48.03757,2.276825,2.276825,0,-1,0,2.276825,48.15565,0,0,0,1.09642,2.396658,2.276825,0,0,4.84725,6.262749,0,1.300238,-1.300238,8.030951,57.36383,0.142331,2.504508,0.8771362,0,7.359169
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.919116,66.3672,50.2565,1.211292,1.211292,0,0,0,1.211292,158.4355,0,0,0,1.919116,1.275044,1.211292,0,0,6.291959,4.962511,0.6440725,0,0.6440725,8.641973,61.72825,0.1422815,1.332421,1.535293,0,6.881628
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.206741,71.84924,52.57505,2.677556,2.677556,0,0,0,2.677556,82.41624,0,4.440892E-16,0,2.206741,2.81848,2.677556,0,0,5.647886,5.542177,0,0.6117389,-0.6117389,7.997143,57.12234,0.1422815,2.945312,1.765393,0,7.748918
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.023683,72.70818,54.92078,1.175673,1.175673,0,0,0,1.175673,172.1298,0,0,0,2.023683,1.23755,1.175673,0,0,6.327596,4.930438,0.7861325,0,0.7861325,8.742934,62.4494,0.1422212,1.29324,1.618946,0,6.95412
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.775452,72.9446,57.31179,0.6490613,0.6490613,0,0,0,0.6490613,273.5415,0,0,0,1.775452,0.6832225,0.6490613,0,0,5.541464,5.637957,1.09223,0,1.09223,9.779114,69.85067,0.1421374,0.7139674,1.420362,0,7.413409
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3050033,61.31358,58.8424,2.437032,2.437032,0,-1,0,2.437032,12.51536,0,4.440892E-16,0,0.3050033,2.565297,2.437032,0,0,4.449234,6.620964,0,2.260294,-2.260294,7.396555,52.83243,0.1421374,2.680735,0.2440026,0,6.925967
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,59.60318,59.60318,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.960672,4.36067,0,1.213437,-1.213437,6.11748,43.6962,0.1421374,1.268042,0,0,4.36067
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,60.47263,60.47263,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.308935,3.147232,0,0.7961258,-0.7961258,5.278289,37.70199,0.1421374,0.8319514,0,0,3.147232
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,60.01073,60.01073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.19352,2.351107,0,0,0,5.278289,37.70199,0.1421374,0,0,0,2.351107
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,58.18125,58.18125,3.423099,2.233551,0,-1,0,2.233551,0,0,1.189548,1.531858,0,2.351107,2.233551,0,0,9.19352,2.351107,0,2.351107,-2.351107,2.800006,20,0.1421374,3.765409,0,0,2.351107
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,56.65064,56.65064,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,54.8121,54.8121,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,53.03695,53.03695,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,51.25275,51.25275,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,49.97574,49.97574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,47.86549,47.86549,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,47.09566,47.09566,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,46.30771,46.30771,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421374,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,45.05787,45.05787,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423479,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,44.83144,44.83144,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424608,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,44.42389,44.42389,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1425733,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,45.39297,45.39297,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1425733,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.093771,56.4366,47.86549,1.104301,1.104301,0,-1,0,1.104301,99.04645,2.220446E-16,0,0,1.093771,1.162422,1.104301,0,0,4.182541,6.860987,0,0.06865121,-0.06865121,9.959756,71.14097,0.1425733,1.214731,0.8750169,0,7.954758
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.919526,66.16651,50.07536,0.5243277,0.5243277,0,0,0,0.5243277,366.0929,0,0,0,1.919526,0.5519239,0.5243277,0,0,4.258821,6.792336,1.367603,0,1.367603,11.25718,80.40825,0.1424688,0.5767604,1.535621,0,8.711862
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.209723,71.63694,52.36675,1.043964,1.043964,0,0,0,1.043964,211.6667,0,0,0,2.209723,1.098909,1.043964,0,0,2.891218,8.023178,1.110814,0,1.110814,12.31099,87.93546,0.142384,1.14836,1.767779,0,10.2329
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.028126,72.51333,54.71247,0.6857716,0.6857716,0,0,0,0.6857716,295.7436,0,0,0,2.028126,0.7218649,0.6857716,0,0,1.780404,9.022911,1.306261,0,1.306261,13.55022,96.78706,0.1422844,0.7543488,1.6225,0,11.05104
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.379803,68.8494,57.0582,0,0,0,0,0,0,0,0.9056598,0,0,1.379803,0,0,0,0,0.4741433,10.19855,0.4741433,0,0.4741433,14.00003,100,0.1422483,0,1.103842,0,11.57835
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3090354,61.08876,58.58881,1.79532,1.79532,0,-1,0,1.79532,17.21339,0,2.220446E-16,0,0.3090354,1.88981,1.79532,0,0,0,10.62527,0,1.580775,-1.580775,12.33375,88.098,0.1422483,1.974852,0.2472283,0,10.93431
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,59.34959,59.34959,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.756417,9.044499,0,0.2364224,-0.2364224,12.08453,86.31792,0.1422483,0.2470614,0,0,9.044499
