Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,54.30492,54.30492,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1451032,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1451032,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,50.97199,50.97199,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1451032,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,49.38704,49.38704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1451032,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,48.3455,48.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1451032,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,47.43076,47.43076,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1451032,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,46.43451,46.43451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1451032,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,45.77336,45.77336,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1451032,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1451032,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,44.45105,44.45105,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1451032,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,43.96199,43.96199,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1451032,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,43.73556,43.73556,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1451032,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,43.35518,43.35518,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1451032,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,44.17029,44.17029,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1453144,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.456592,57.96794,46.43451,0,0,0,-1,0,0,0,0,0,0,1.456592,0,0,0,0,6.448006,4.822069,1.456592,0,1.456592,9.264757,66.1767,0.1452071,0,1.165274,0,6.278661
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.020715,65.33979,48.49947,0.7596902,0.7596902,0,0,0,0.7596902,265.992,0,0,0,2.020715,0.799674,0.7596902,0,0,4.991414,6.133002,1.221041,0,1.221041,10.42314,74.45084,0.1451173,0.8356593,1.616572,0,8.153717
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.329562,70.7799,50.5916,0,0,0,0,0,0,0,0,0,0,2.329562,0,0,0,0,3.770372,7.231939,2.329562,0,2.329562,12.63315,90.23664,0.1449463,0,1.863649,0,9.561501
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.164644,71.65369,52.77431,1.1276,1.1276,0,0,0,1.1276,191.9691,0,0,0,2.164644,1.186947,1.1276,0,0,1.440811,9.328545,0.9776963,0,0.9776963,13.56068,96.8618,0.1448747,1.24036,1.731715,0,11.49319
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.531878,67.97463,54.96607,1.274331,1.274331,0,0,0,1.274331,120.2104,0,0,0,1.531878,1.341401,1.274331,0,0,0.4631144,10.20847,0.1904774,0,0.1904774,13.74138,98.15253,0.1448607,1.401764,1.225502,0,11.74035
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4277622,59.82747,56.39705,2.504738,2.504738,0,-1,0,2.504738,17.07812,0,0,0,0.4277622,2.636567,2.504738,0,0,0.2726371,10.3799,0,2.208805,-2.208805,11.4131,81.52196,0.1448607,2.755212,0.3422097,0,10.80766
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,57.11254,57.11254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726864,8.171096,0,0,0,11.4131,81.52196,0.1448607,0,0,0,8.171096
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,57.92766,57.92766,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.726864,8.171096,0,0.3297747,-0.3297747,11.06548,79.03902,0.1448607,0.3446145,0,0,8.171096
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,57.46576,57.46576,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.093281,7.841321,0,1.125875,-1.125875,9.878708,70.56206,0.1448607,1.176539,0,0,7.841321
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,55.68156,55.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344253,6.715447,0,0,0,9.878708,70.56206,0.1448607,0,0,0,6.715447
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,54.05132,54.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344253,6.715447,0,0,0,9.878708,70.56206,0.1448607,0,0,0,6.715447
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,52.36675,52.36675,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.344253,6.715447,0,2.044515,-2.044515,7.7236,55.16846,0.1448607,2.136518,0,0,6.715447
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,50.73652,50.73652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.615936,4.670932,0,0,0,7.7236,55.16846,0.1448607,0,0,0,4.670932
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.615936,4.670932,0,0,0,7.7236,55.16846,0.1448607,0,0,0,4.670932
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,48.11908,48.11908,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.615936,4.670932,0,0.7766506,-0.7766506,6.904938,49.32089,0.1448607,0.8115999,0,0,4.670932
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.478881,3.894281,0,0,0,6.904938,49.32089,0.1448607,0,0,0,3.894281
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,46.25337,46.25337,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.478881,3.894281,0,0.237355,-0.237355,6.654744,47.53379,0.1448607,0.248036,0,0,3.894281
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,45.59222,45.59222,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.742609,3.656926,0,0.2256672,-0.2256672,6.41687,45.83469,0.1448607,0.2358222,0,0,3.656926
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,44.88578,44.88578,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.993351,3.431259,0,0.3216217,-0.3216217,6.077851,43.41314,0.1448607,0.3360947,0,0,3.431259
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.350708,3.109637,0,0,0,6.077851,43.41314,0.1448607,0,0,0,3.109637
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,43.81707,43.81707,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.350708,3.109637,0,0.05383421,-0.05383421,6.021105,43.0078,0.1448607,0.05625675,0,0,3.109637
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,43.60877,43.60877,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.410523,3.055803,0,0.1718071,-0.1718071,5.840004,41.71423,0.1448607,0.1795384,0,0,3.055803
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,43.20121,43.20121,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.60142,2.883996,0,0.9371644,-0.9371644,4.852146,34.65812,0.1448607,0.9793367,0,0,2.883996
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,44.0435,44.0435,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.642715,1.946831,1.994159,0,1.994159,6.743972,48.17113,0.1450364,3.190973,0,5,1.946831
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.6046,59.05324,46.25337,2.208938,2.208938,0,-1,0,2.208938,72.64127,0,0,0,1.6046,2.325197,2.208938,0,0,7.648555,3.741575,0,0.7205971,-0.7205971,5.984396,42.7456,0.1450364,2.429832,1.28368,0,5.346175
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.113265,66.01442,48.31833,0,0,0,0,0,0,0,0,0,0,2.113265,0,0,0,0,8.449218,3.020978,2.113265,0,2.113265,7.989215,57.06571,0.1448818,0,1.690612,0,5.134243
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.350988,70.78524,50.41047,0.4913594,0.4913594,0,0,0,0.4913594,478.4661,0,0,0,2.350988,0.5172204,0.4913594,0,0,6.335953,4.922916,1.833768,0,1.833768,9.72888,69.49186,0.1447479,0.5404954,1.880791,0,7.273904
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.187645,71.65527,52.57505,0.5405871,0.5405871,0,0,0,0.5405871,404.6795,0,0,0,2.187645,0.569039,0.5405871,0,0,4.502185,6.573308,1.618606,0,1.618606,11.26442,80.46001,0.1446299,0.5946458,1.750116,0,8.760953
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.55661,67.98653,54.76682,0.1220522,0.1220522,0,0,0,0.1220522,1275.364,0,0,0,1.55661,0.128476,0.1220522,0,0,2.883579,8.030053,1.428133,0,1.428133,12.61927,90.13747,0.1445259,0.1342574,1.245288,0,9.586662
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4488029,59.74046,56.14346,1.28342,1.28342,0,-1,0,1.28342,34.9693,0,0,0,0.4488029,1.350968,1.28342,0,0,1.455446,9.315373,0,0.9021652,-0.9021652,11.66831,83.34487,0.1445259,1.411762,0.3590423,0,9.764176
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,56.80461,56.80461,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,2.457851,8.413208,0,3.291825,-3.291825,8.198418,58.56001,0.1445259,3.439957,0,0,8.413208
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,57.61972,57.61972,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,6.115435,5.121383,0,0.5070391,-0.5070391,7.663951,54.7424,0.1445259,0.5298559,0,0,5.121383
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,57.15783,57.15783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.678812,4.614344,0,0,0,7.663951,54.7424,0.1445259,0,0,0,4.614344
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,55.37363,55.37363,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,6.678812,4.614344,0,3.505263,-3.505263,3.969079,28.35051,0.1445259,3.812509,0,0,4.614344
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,53.79773,53.79773,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,10.57355,1.109081,0,0.7375317,-0.7375317,3.191653,22.79747,0.1445259,0.7707206,0,0,1.109081
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,52.09504,52.09504,1.765383,0.3529716,0,-1,0,0.3529716,0,0,1.412411,1.588949,0,0.3715491,0.3529716,0,0,11.39303,0.3715491,0,0.3715491,-0.3715491,2.800006,20,0.1445259,1.941921,0,0,0.3715491
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,50.51009,50.51009,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,48.96137,48.96137,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,47.93795,47.93795,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,47.05037,47.05037,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,46.08129,46.08129,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,45.44731,45.44731,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,44.73182,44.73182,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,44.17029,44.17029,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445259,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,43.68122,43.68122,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446558,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,43.48197,43.48197,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448137,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,43.07441,43.07441,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1450137,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,43.88953,43.88953,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1450137,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.215466,55.59761,46.12658,0.9730383,0.9730383,0,-1,0,0.9730383,124.9145,0,0,0,1.215466,1.024251,0.9730383,0,0,3.685813,7.308043,0.1912154,0,0.1912154,10.68476,76.31957,0.1449998,1.070342,0.972373,0,8.523509
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.667369,71.38212,48.16437,0.9285561,0.9285561,0,0,0,0.9285561,287.2598,0,0,0,2.667369,0.9774275,0.9285561,0,0,3.494598,7.480136,1.689941,0,1.689941,12.28798,87.77111,0.1448771,1.021412,2.133895,0,10.1475
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.373662,70.8353,50.2565,3.424598,3.424598,2.884043,0,0.9523438,3.424598,69.31213,2.220446E-16,0,0,2.373662,0.5690055,0.5405552,0,0,1.804657,9.001083,1.804657,0,1.804657,14.00003,100,0.1449942,3.767058,1.89893,5,11.37475
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.212421,71.66434,52.36675,1.697897,1.697897,0,0,0,1.697897,130.3036,0.4251606,0,0,2.212421,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1449942,1.867687,1.769937,0,12.8377
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.583122,68.00519,54.55851,1.748909,1.748909,0,0,0,1.748909,90.52055,0,0,0,1.583122,1.840957,1.748909,0,0,0,10.62527,0,0.2578347,-0.2578347,13.72825,98.05871,0.1449942,1.9238,1.266498,0,12.2084
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4716453,59.71456,55.93515,1.28053,1.28053,0,-1,0,1.28053,36.83203,0,0,0,0.4716453,1.347927,1.28053,0,0,0.286483,10.36744,0,0.8762814,-0.8762814,12.80456,91.46099,0.1449942,1.408583,0.3773163,0,10.83908
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,56.5963,56.5963,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.260129,9.491158,0,0.9925308,-0.9925308,11.75835,83.98801,0.1449942,1.037195,0,0,9.491158
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,57.41142,57.41142,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.362941,8.498628,0,1.653668,-1.653668,10.01523,71.53719,0.1449942,1.728083,0,0,8.498628
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,56.90423,56.90423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.20035,6.844959,0,0,0,10.01523,71.53719,0.1449942,0,0,0,6.844959
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,55.12003,55.12003,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.20035,6.844959,0,3.505263,-3.505263,6.320354,45.1453,0.1449942,5.275877,0,0,6.844959
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,53.4898,53.4898,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,8.095087,3.339696,0,1.717428,-1.717428,4.510026,32.21441,0.1449942,1.794712,0,0,3.339696
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,51.81428,51.81428,1.565396,1.541155,0,-1,0,1.541155,0,0,0.02424064,0.1807802,0,1.622268,1.541155,0,0,10.00334,1.622268,0,1.622268,-1.622268,2.800006,20,0.1449942,1.721935,0,0,1.622268
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,50.22933,50.22933,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,48.69872,48.69872,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,47.71152,47.71152,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,46.84206,46.84206,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,45.90015,45.90015,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,45.26617,45.26617,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,44.57785,44.57785,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,44.01633,44.01633,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449942,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,43.55443,43.55443,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145111,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,43.35518,43.35518,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145265,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,42.94762,42.94762,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1454882,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,43.76273,43.76273,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1454882,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.238641,55.63576,45.98166,2.58164,2.58164,0,-1,0,2.58164,47.97884,0,0,0,1.238641,2.717516,2.58164,0,0,2.633508,8.255116,0,1.478875,-1.478875,9.942791,71.0198,0.1454882,2.839804,0.9909129,0,9.493758
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.086544,65.41802,48.01945,1.794641,1.794641,0,0,0,1.794641,116.2652,0,0,0,2.086544,1.889096,1.794641,0,0,4.276703,6.776242,0.197448,0,0.197448,10.13011,72.35777,0.1454739,1.974106,1.669235,0,8.862786
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.398415,70.87475,50.07536,0.8909826,0.8909826,0,0,0,0.8909826,269.1877,0,0,0,2.398415,0.9378764,0.8909826,0,0,4.079255,6.953945,1.460539,0,1.460539,11.5157,82.25481,0.1453683,0.9800808,1.918732,0,9.35236
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.237883,71.75442,52.22184,1.510182,1.510182,0,0,0,1.510182,148.1863,0,0,0,2.237883,1.589665,1.510182,0,0,2.618716,8.26843,0.6482177,0,0.6482177,12.13065,86.64732,0.1453215,1.6612,1.790306,0,10.50631
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.611213,68.04882,54.35926,1.164698,1.164698,0,0,0,1.164698,138.3374,0,0,0,1.611213,1.225998,1.164698,0,0,1.970499,8.851826,0.3852151,0,0.3852151,12.4961,89.25765,0.1452937,1.281168,1.28897,0,10.46304
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4966221,59.65961,55.68156,0.1754633,0.1754633,0,-1,0,0.1754633,283.0347,0,0,0,0.4966221,0.1846983,0.1754633,0,0,1.585284,9.198519,0.3119239,0,0.3119239,12.79201,91.37134,0.1452712,0.1930097,0.3972977,0,9.695141
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,56.34271,56.34271,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.27336,9.479251,0,1.322713,-1.322713,11.39775,81.41235,0.1452712,1.382235,0,0,9.479251
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,57.15783,57.15783,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.74304,8.156538,0,3.450277,-3.450277,7.76084,55.43446,0.1452712,3.60554,0,0,8.156538
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,56.65064,56.65064,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.576682,4.706261,0,1.64757,-1.64757,6.024149,43.02955,0.1452712,1.72171,0,0,4.706261
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,54.86644,54.86644,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.407315,3.058691,0,2.151797,-2.151797,3.755955,26.8282,0.1452712,2.248628,0,0,3.058691
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,53.23621,53.23621,1.220158,0.8615489,0,-1,0,0.8615489,0,0,0.3586087,0.4806245,0,0.9068936,0.8615489,0,0,10.7982,0.9068936,0,0.9068936,-0.9068936,2.800006,20,0.1452712,1.342173,0,0,0.9068936
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,51.56069,51.56069,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,50.00291,50.00291,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,48.49947,48.49947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,47.50322,47.50322,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,45.71902,45.71902,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,45.11221,45.11221,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,44.42389,44.42389,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,43.83519,43.83519,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452712,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,43.40952,43.40952,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453975,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,43.17404,43.17404,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455383,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,42.79365,42.79365,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1456369,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,43.5816,43.5816,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1456369,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.264073,55.65405,45.80053,1.206826,1.206826,0,-1,0,1.206826,104.7436,0,0,0,1.264073,1.270343,1.206826,0,0,3.889141,7.125048,0,0.006270639,-0.006270639,10.30386,73.59882,0.1456369,1.327509,1.011258,0,8.38912
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.112331,65.45673,47.83832,1.2142,1.2142,0,0,0,1.2142,173.9689,0,0,0,2.112331,1.278105,1.2142,0,0,3.896108,7.118777,0.8342255,0,0.8342255,11.09527,79.25178,0.1455769,1.33562,1.689865,0,9.231108
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.141486,78.81088,49.90328,1.584725,1.584725,0,0,0,1.584725,198.2354,0,0,0,3.141486,1.668132,1.584725,0,0,3.061882,7.86958,1.473354,0,1.473354,12.49302,89.23566,0.145471,1.743198,2.513189,0,11.01107
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.972589,79.48052,51.98636,1.046203,1.046203,0,0,0,1.046203,284.1311,0.2827943,0,0,2.972589,1.101267,1.046203,0,0,1.588528,9.195599,1.588528,0,1.588528,14.00003,100,0.145357,1.150824,2.378072,0,12.16819
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.975068,71.28519,54.10566,0,0,0,0,0,0,0,1.975068,0,0,1.975068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145357,0,1.580054,0,12.60034
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5909246,60.2345,55.48231,0,0,0,-1,0,0,0,0.5909246,0,0,0.5909246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145357,0,0.4727396,0,11.2162
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,56.14346,56.14346,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.145357,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,56.90423,56.90423,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.145357,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,56.39705,56.39705,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.145357,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,54.61285,54.61285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.145357,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,52.98261,52.98261,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.145357,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,51.35238,51.35238,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.145357,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,49.82177,49.82177,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,48.3455,48.3455,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,47.34925,47.34925,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,45.5741,45.5741,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,44.98541,44.98541,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,44.29709,44.29709,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,43.73556,43.73556,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145357,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,43.30083,43.30083,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455094,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,43.04724,43.04724,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456494,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,42.66685,42.66685,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1458992,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,43.4548,43.4548,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1458992,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.291281,55.71639,45.64656,1.487095,1.487095,0,-1,0,1.487095,86.83241,0,0,0,1.291281,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2740828,-0.2740828,9.315975,66.54255,0.1458992,1.635805,1.033024,0,7.746955
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.787291,72.06842,47.68435,0.7854477,0.7854477,0,0,0,0.7854477,354.8665,0,0,0,2.787291,0.8267871,0.7854477,0,0,4.937425,6.181592,1.960504,0,1.960504,11.17587,79.8275,0.1457589,0.8639925,2.229833,0,8.968883
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.096048,78.0458,49.72215,0.3900625,0.3900625,0,0,0,0.3900625,793.7313,0,0,0,3.096048,0.4105921,0.3900625,0,0,2.976921,7.946045,2.685456,0,2.685456,13.72352,98.02495,0.1455671,0.4290688,2.476839,0,11.04209
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.295746,71.83685,51.78711,0.3642585,0.3642585,0,0,0,0.3642585,630.2517,1.620851,0,0,2.295746,0.38343,0.3642585,0,0,0.2914648,10.36296,0.2914648,0,0.2914648,14.00003,100,0.1455463,0.4006844,1.836596,0,12.6587
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.672999,68.11906,53.89736,0.5448115,0.5448115,0,0,0,0.5448115,307.0784,1.099513,0,0,1.672999,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1455463,0.5992926,1.338399,0,12.29827
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5527866,59.64722,55.21966,1.313196,1.313196,0,-1,0,1.313196,42.09477,0,0,0,0.5527866,1.382311,1.313196,0,0,0,10.62527,0,0.8295246,-0.8295246,13.12563,93.75433,0.1455463,1.444515,0.4422293,0,11.17806
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,55.88987,55.88987,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.921694,9.79575,0,0.09263334,-0.09263334,13.02799,93.05687,0.1455463,0.09680184,0,0,9.79575
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,56.70498,56.70498,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.02462,9.703116,0,1.042144,-1.042144,11.92947,85.21034,0.1455463,1.08904,0,0,9.703116
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,56.18874,56.18874,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.182558,8.660973,0,2.874107,-2.874107,8.899898,63.57057,0.1455463,3.003442,0,0,8.660973
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,54.40454,54.40454,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.37601,5.786865,0,2.641758,-2.641758,6.11524,43.6802,0.1455463,2.760637,0,0,5.786865
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,52.77431,52.77431,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.06205474,0,2.918571,2.772643,0,0,8.311296,3.145108,0,2.918571,-2.918571,3.038796,21.70564,0.1455463,3.049907,0,0,3.145108
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,51.17124,51.17124,2.184617,0.2152095,0,-1,0,0.2152095,0,0,1.969408,2.187869,0,0.2265363,0.2152095,0,0,11.55415,0.2265363,0,0.2265363,-0.2265363,2.800006,20,0.1455463,2.403079,0,0,0.2265363
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,49.64969,49.64969,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,48.16437,48.16437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,47.20434,47.20434,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,46.36205,46.36205,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,45.46542,45.46542,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,44.17029,44.17029,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,43.60877,43.60877,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455463,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,43.17404,43.17404,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14569,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,42.94762,42.94762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457871,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,42.54006,42.54006,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1459104,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,43.328,43.328,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1459104,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.320238,55.8228,45.51976,0.6854905,0.6854905,0,-1,0,0.6854905,192.5975,0,0,0,1.320238,0.7215689,0.6854905,0,0,2.197765,8.647285,0.598669,0,0.598669,12.48299,89.16405,0.1458678,0.7540395,1.05619,0,9.967524
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.168429,65.64024,47.53039,0.4199195,0.4199195,0,0,0,0.4199195,516.3915,0.1273116,0,0,2.168429,0.4420205,0.4199195,0,0,1.599096,9.186088,1.599096,0,1.599096,14.00003,100,0.1457542,0.4619115,1.734743,0,11.35452
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.481856,71.1316,49.56818,2.104871,2.104871,0,0,0,2.104871,117.9101,0.2662018,0,0,2.481856,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1457542,2.315358,1.985484,0,13.10713
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.326484,71.93949,51.60597,0.5501791,0.5501791,0,0,0,0.5501791,422.8594,1.747348,0,0,2.326484,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1457542,0.6051971,1.861187,0,12.95176
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.705977,68.20959,53.6981,0.01323437,0.01323437,0,0,0,0.01323437,12890.5,1.692046,0,0,1.705977,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1457542,0.01455781,1.364781,0,12.33125
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5838999,59.75498,55.07475,1.27481,1.27481,0,-1,0,1.27481,45.80291,0,0,0,0.5838999,1.341905,1.27481,0,0,0,10.62527,0,0.7580051,-0.7580051,13.20102,94.29282,0.1457542,1.402291,0.4671199,0,11.20917
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,55.7359,55.7359,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8422279,9.86727,0,0.6400717,-0.6400717,12.52633,89.47357,0.1457542,0.668875,0,0,9.86727
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,56.49667,56.49667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.553419,9.227198,0,0,0,12.52633,89.47357,0.1457542,0,0,0,9.227198
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,55.98949,55.98949,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.553419,9.227198,0,1.198868,-1.198868,11.26261,80.44704,0.1457542,1.252817,0,0,9.227198
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,54.20529,54.20529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.885495,8.028329,0,0,0,11.26261,80.44704,0.1457542,0,0,0,8.028329
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.885495,8.028329,0,0,0,11.26261,80.44704,0.1457542,0,0,0,8.028329
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,50.99916,50.99916,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.885495,8.028329,0,2.22295,-2.22295,8.919413,63.70996,0.1457542,2.322982,0,0,8.028329
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,49.49572,49.49572,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.355439,5.805379,0,2.874926,-2.874926,5.888974,42.06402,0.1457542,3.004298,0,0,5.805379
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,48.03757,48.03757,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.549801,2.930453,0,0.6871056,-0.6871056,5.164701,36.89065,0.1457542,0.7180254,0,0,2.930453
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,47.06849,47.06849,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.313251,2.243347,0,0.2252218,-0.2252218,4.927297,35.19491,0.1457542,0.2353568,0,0,2.243347
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,46.23526,46.23526,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.563498,2.018126,0,0.3911207,-0.3911207,4.515019,32.25007,0.1457542,0.4087211,0,0,2.018126
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,45.33863,45.33863,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.998077,1.627005,0,0.682327,-0.682327,3.795784,27.11269,0.1457542,0.7130318,0,0,1.627005
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,44.73182,44.73182,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.75622,0.9446779,0,0.3885689,-0.3885689,3.386196,24.18707,0.1457542,0.4060545,0,0,0.9446779
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,44.0435,44.0435,0.7827104,0.5283036,0,-1,0,0.5283036,0,0,0.2544068,0.3326779,0,0.556109,0.5283036,0,0,11.18796,0.556109,0,0.556109,-0.556109,2.800006,20,0.1457542,0.8609815,0,0,0.556109
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,43.48197,43.48197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457542,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,43.07441,43.07441,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458655,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,42.82082,42.82082,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460582,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,42.44043,42.44043,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1461394,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,43.20121,43.20121,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.146351,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.351134,55.94585,45.39297,0.7384271,0.7384271,0,-1,0,0.7384271,182.9746,0,0,0,1.351134,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5738423,0,0.5738423,13.73846,98.13165,0.1463103,0.8122698,1.080907,0,11.2118
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.198684,65.78499,47.40359,0.8152483,0.8152483,0,0,0,0.8152483,269.6949,1.064809,0,0,2.198684,0.8581561,0.8152483,0,0,0.2757186,10.37713,0.2757186,0,0.2757186,14.00003,100,0.1462908,0.8967732,1.758947,0,12.57581
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.512601,71.26627,49.41421,1.66026,1.66026,0,0,0,1.66026,151.3378,0.7649585,0,0,2.512601,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1462908,1.826286,2.010081,0,13.13787
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.358328,72.08605,51.45201,0,0,0,0,0,0,0,2.358328,0,0,2.358328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462908,0,1.886663,0,12.9836
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.740021,68.36139,53.54414,0.9724005,0.9724005,0,0,0,0.9724005,178.9408,0.716442,0,0,1.740021,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1462908,1.069641,1.392017,0,12.3653
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6175509,59.81857,54.86644,0.728354,0.728354,0,-1,0,0.728354,84.7872,0,0,0,0.6175509,0.7666884,0.728354,0,0,0,10.62527,0,0.1491375,-0.1491375,13.84282,98.87711,0.1462908,0.8011894,0.4940408,0,11.24283
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,55.52759,55.52759,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1657083,10.47614,0,0.5197417,-0.5197417,13.29497,94.96387,0.1462908,0.54313,0,0,10.47614
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,56.29742,56.29742,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.743199,9.956395,0,1.842448,-1.842448,11.35286,81.09167,0.1462908,1.925358,0,0,9.956395
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,55.78119,55.78119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790363,8.113947,0,0,0,11.35286,81.09167,0.1462908,0,0,0,8.113947
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,54.00604,54.00604,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.790363,8.113947,0,1.483483,-1.483483,9.789128,69.9222,0.1462908,1.55024,0,0,8.113947
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,52.42109,52.42109,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.438678,6.630464,0,2.73731,-2.73731,6.90375,49.3124,0.1462908,2.860489,0,0,6.630464
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,50.81802,50.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.480134,3.893154,0,0,0,6.90375,49.3124,0.1462908,0,0,0,3.893154
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,49.31459,49.31459,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.480134,3.893154,0,3.396803,-3.396803,3.323205,23.73713,0.1462908,3.54966,0,0,3.893154
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,47.86549,47.86549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25436,0.4963503,0,0,0,3.323205,23.73713,0.1462908,0,0,0,0.4963503
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,46.8964,46.8964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25436,0.4963503,0,0,0,3.323205,23.73713,0.1462908,0,0,0,0.4963503
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,46.08129,46.08129,0.5709539,0.4715328,0,-1,0,0.4715328,0,0,0.09942108,0.1565165,0,0.4963503,0.4715328,0,0,11.25436,0.4963503,0,0.4963503,-0.4963503,2.800006,20,0.1462908,0.6280493,0,0,0.4963503
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,45.18466,45.18466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462908,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,44.57785,44.57785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462908,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,43.9167,43.9167,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462908,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,43.35518,43.35518,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462908,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,42.94762,42.94762,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464155,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,42.69402,42.69402,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465522,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,42.31364,42.31364,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.146661,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,43.07441,43.07441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.146661,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.384176,56.05814,45.239,1.157606,1.157606,0,-1,0,1.157606,119.5723,0,0,0,1.384176,1.218532,1.157606,0,0,1.81586,8.991,0.1656437,0,0.1656437,12.43449,88.81764,0.1466493,1.273366,1.107341,0,10.37518
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.231011,65.91904,47.24962,0.03389422,0.03389422,0,0,0,0.03389422,6582.274,0.5451159,0,0,2.231011,0.03567813,0.03389422,0,0,1.650217,9.140079,1.650217,0,1.650217,14.00003,100,0.1465328,0.03728364,1.784809,0,11.37109
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.544893,71.4177,49.26025,0,0,0,0,0,0,0,2.544893,0,0,2.544893,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465328,0,2.035914,0,13.17017
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.391954,72.2304,51.27992,0.3517373,0.3517373,0,0,0,0.3517373,680.0398,2.021704,0,0,2.391954,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1465328,0.386911,1.913563,0,13.01723
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.776217,68.47353,53.33583,1.822759,1.822759,0,0,0,1.822759,97.44662,0,0,0,1.776217,1.918694,1.822759,0,0,0,10.62527,0,0.1424766,-0.1424766,13.84984,98.92726,0.1465328,2.005035,1.420974,0,12.40149
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6535729,59.91152,54.66719,1.099098,1.099098,0,-1,0,1.099098,59.46445,0,0,0,0.6535729,1.156946,1.099098,0,0,0.1583073,10.4828,0,0.5033728,-0.5033728,13.31924,95.13726,0.1465328,1.209008,0.5228583,0,11.13637
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,55.32834,55.32834,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.7176105,9.979424,0,0.1545788,-0.1545788,13.1563,93.9734,0.1465328,0.1615349,0,0,9.979424
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,56.08912,56.08912,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.8893647,9.824846,0,2.853518,-2.853518,10.14843,72.48864,0.1465328,2.981926,0,0,9.824846
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,55.52759,55.52759,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.05994,6.971328,0,1.40197,-1.40197,8.670624,61.93291,0.1465328,1.465059,0,0,6.971328
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,53.79773,53.79773,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.617685,5.569358,0,3.397929,-3.397929,5.088892,36.34916,0.1465328,3.550836,0,0,5.569358
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,52.22184,52.22184,3.021544,2.062857,0,-1,0,2.062857,0,0,0.9586868,1.260841,0,2.171429,2.062857,0,0,9.393162,2.171429,0,2.171429,-2.171429,2.800006,20,0.1465328,3.323699,0,0,2.171429
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,50.60972,50.60972,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,45.90015,45.90015,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,45.03069,45.03069,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,44.45105,44.45105,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,43.7899,43.7899,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,43.22838,43.22838,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465328,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,42.84799,42.84799,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466693,0.3186316,0,5,0
