Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,42.56723,42.56723,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468218,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,42.17778,42.17778,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1469831,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,42.94762,42.94762,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1469831,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.419131,56.18705,45.08503,1.635821,1.635821,0,-1,0,1.635821,86.75347,0,0,0,1.419131,1.721917,1.635821,0,0,4.644866,6.444894,0,0.3027853,-0.3027853,9.274357,66.24528,0.1469831,1.799403,1.135305,0,7.864026
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.264619,66.09753,47.12283,0.6116195,0.6116195,0,0,0,0.6116195,370.266,0,0,0,2.264619,0.64381,0.6116195,0,0,4.981295,6.142109,1.620809,0,1.620809,10.81199,77.22836,0.146869,0.6727814,1.811695,0,8.406728
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.578706,71.5858,49.10628,1.565696,1.565696,0,0,0,1.565696,164.7003,0,0,0,2.578706,1.648101,1.565696,0,0,3.360486,7.600837,0.9306045,0,0.9306045,11.69484,83.53441,0.1468036,1.722266,2.062965,0,10.17954
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.426467,72.42774,51.14407,1.480851,1.480851,0,0,0,1.480851,163.8563,0,0,0,2.426467,1.55879,1.480851,0,0,2.429881,8.438381,0.8676764,0,0.8676764,12.51799,89.41404,0.1467427,1.628936,1.941174,0,10.86485
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.813299,68.65592,53.18187,0.9483402,0.9483402,0,0,0,0.9483402,191.2077,0,0,0,1.813299,0.9982528,0.9483402,0,0,1.562205,9.21929,0.8150463,0,0.8150463,13.29121,94.93703,0.1466855,1.043174,1.450639,0,11.03259
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6916963,60.11658,54.55851,0,0,0,-1,0,0,0,0,0,0,0.6916963,0,0,0,0,0.7471584,9.952831,0.6916963,0,0.6916963,13.94741,99.62418,0.146637,0,0.5533571,0,10.64453
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,55.17437,55.17437,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.05546209,10.57536,0,1.34164,-1.34164,12.5332,89.52267,0.146637,1.402014,0,0,10.57536
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.546173,9.233719,0,0,0,12.5332,89.52267,0.146637,0,0,0,9.233719
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,55.42797,55.42797,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.546173,9.233719,0,0.7498435,-0.7498435,11.74279,83.87694,0.146637,0.7835865,0,0,9.233719
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,53.6981,53.6981,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.379332,8.483875,0,2.528196,-2.528196,9.077842,64.8416,0.146637,2.641965,0,0,8.483875
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,52.09504,52.09504,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.188439,5.955678,0,1.154281,-1.154281,7.861124,56.15077,0.146637,1.206223,0,0,5.955678
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,50.51009,50.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.470973,4.801398,0,0,0,7.861124,56.15077,0.146637,0,0,0,4.801398
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,49.00665,49.00665,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.470973,4.801398,0,1.349815,-1.349815,6.438293,45.98772,0.146637,1.410557,0,0,4.801398
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,47.58473,47.58473,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.970768,3.451583,0,0.2640832,-0.2640832,6.159925,43.99938,0.146637,0.2759669,0,0,3.451583
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,46.61564,46.61564,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.264194,3.1875,0,0.3096276,-0.3096276,5.833549,41.66813,0.146637,0.3235609,0,0,3.1875
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,45.80053,45.80053,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.608225,2.877872,0,0.2592562,-0.2592562,5.560269,39.71613,0.146637,0.2709227,0,0,2.877872
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,44.95824,44.95824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.896287,2.618616,0,0,0,5.560269,39.71613,0.146637,0,0,0,2.618616
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,44.35143,44.35143,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.896287,2.618616,0,0.3312043,-0.3312043,5.211149,37.22242,0.146637,0.3461085,0,0,2.618616
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,43.68122,43.68122,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.264292,2.287411,0,0.3068223,-0.3068223,4.88773,34.91229,0.146637,0.3206293,0,0,2.287411
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,43.12875,43.12875,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.605206,1.980589,0,0.7229071,-0.7229071,4.125719,29.46936,0.146637,0.7554379,0,0,1.980589
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,42.73931,42.73931,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.40844,1.257682,0,0.362086,-0.362086,3.744047,26.74314,0.146637,0.3783799,0,0,1.257682
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,42.48572,42.48572,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.81075,0.8955961,0,0.01905672,-0.01905672,3.723959,26.59966,0.146637,0.01991428,0,0,0.8955961
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,42.10533,42.10533,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.83193,0.8765395,3.33,0,3.33,6.883075,49.16472,0.1469114,1.399543,0,5,0.8765395
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,42.8661,42.8661,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.501927,3.873539,3.33,0,3.33,10.04219,71.72978,0.1471693,1.256133,0,5,3.873539
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.906393,60.35662,45.01258,0,0,0,-1,0,0,0,0,0,0,1.906393,0,0,0,0,4.171927,6.87054,1.906393,0,1.906393,11.85075,84.64807,0.1470357,0,1.525114,0,8.776933
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.299464,66.32044,47.0232,0.9401159,0.9401159,0,0,0,0.9401159,244.5937,0,0,0,2.299464,0.9895957,0.9401159,0,0,2.265534,8.586293,1.309869,0,1.309869,13.0934,93.52412,0.1469441,1.034127,1.839572,0,10.88576
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.612596,71.85355,49.03382,0,0,0,0,0,0,0,1.65693,0,0,2.612596,0,0,0,0,0.9556656,9.765175,0.9556656,0,0.9556656,14.00003,100,0.1468773,0,2.090077,0,12.37777
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.46181,72.67799,51.04445,0.06620996,0.06620996,0,0,0,0.06620996,3718.187,2.392115,0,0,2.46181,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1468773,0.07283096,1.969448,0,13.08708
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.242493,72.80732,53.08224,0.686958,0.686958,0,0,0,0.686958,326.4381,1.519379,0,0,2.242493,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1468773,0.7556539,1.793994,0,12.86777
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7325375,60.29816,54.40454,1.609926,1.609926,0,-1,0,1.609926,45.50132,0,0,0,0.7325375,1.694659,1.609926,0,0,0,10.62527,0,0.9621214,-0.9621214,12.98586,92.75598,0.1468773,1.770918,0.58603,0,11.35781
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,55.07475,55.07475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.069024,9.663153,0,0,0,12.98586,92.75598,0.1468773,0,0,0,9.663153
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,55.78119,55.78119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.069024,9.663153,0,0,0,12.98586,92.75598,0.1468773,0,0,0,9.663153
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,55.274,55.274,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.069024,9.663153,0,1.993774,-1.993774,10.88424,77.74442,0.1468773,2.083494,0,0,9.663153
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,53.54414,53.54414,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.284328,7.669379,0,1.028917,-1.028917,9.799667,69.99748,0.1468773,1.075218,0,0,7.669379
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,51.94107,51.94107,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.427569,6.640462,0,2.445202,-2.445202,7.222198,51.58702,0.1468773,2.555236,0,0,6.640462
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,50.3833,50.3833,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.14446,4.19526,0,0.7056144,-0.7056144,6.478415,46.2743,0.1468773,0.7373671,0,0,4.19526
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,48.90703,48.90703,3.933053,3.315163,0,-1,0,3.315163,0,0,0.6178901,1.011195,0,3.489646,3.315163,0,0,7.928476,3.489646,0,3.489646,-3.489646,2.800006,20,0.1468773,4.326359,0,0,3.489646
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,47.4851,47.4851,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,45.67373,45.67373,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,44.83144,44.83144,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,44.24275,44.24275,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,43.55443,43.55443,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,43.02007,43.02007,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468773,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,42.63968,42.63968,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146982,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,42.35892,42.35892,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470782,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,41.97853,41.97853,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1473206,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2676593,44.68107,42.73931,0.5973089,0.5973089,0,0,0,0.5973089,44.81087,0,0,0,0.2676593,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3610869,-0.3610869,11.89673,84.97649,0.1473206,0.6570398,0.2141275,0,9.258659
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.493729,56.60435,44.88578,1.249545,1.249545,0,-1,0,1.249545,119.5418,0,0,0,1.493729,1.315311,1.249545,0,0,2.217068,8.629913,0.1784176,0,0.1784176,12.06599,86.1855,0.1473081,1.3745,1.194983,0,10.12364
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.336313,66.53252,46.8964,1.527579,1.527579,0,0,0,1.527579,152.9422,0,0,0,2.336313,1.607978,1.527579,0,0,2.03865,8.790489,0.7283348,0,0.7283348,12.75695,91.12092,0.1472574,1.680337,1.86905,0,11.1268
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.648865,72.0825,48.90703,0,0,0,0,0,0,0,1.33855,0,0,2.648865,0,0,0,0,1.310315,9.445991,1.310315,0,1.310315,14.00003,100,0.1471661,0,2.119092,0,12.09486
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.498981,72.91655,50.91765,1.497427,1.497427,0,0,0,1.497427,166.885,0.9227425,0,0,2.498981,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1471661,1.647169,1.999185,0,13.12426
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.89116,69.12106,52.92827,0.9626212,0.9626212,0,0,0,0.9626212,196.4595,0.8778749,0,0,1.89116,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1471661,1.058883,1.512928,0,12.51643
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7758869,60.5112,54.25963,2.07142,2.07142,0,-1,0,2.07142,37.45677,0,4.440892E-16,0,0.7758869,2.180442,2.07142,0,0,0,10.62527,0,1.404555,-1.404555,12.5195,89.4248,0.1471661,2.278562,0.6207095,0,11.40116
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,54.86644,54.86644,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.560617,9.220719,0,1.173638,-1.173638,11.28237,80.58823,0.1471661,1.226452,0,0,9.220719
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,55.63627,55.63627,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.864659,8.047082,0,0.5177031,-0.5177031,10.73667,76.69033,0.1471661,0.5409998,0,0,8.047082
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,55.12003,55.12003,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.439884,7.529378,0,0.9015925,-0.9015925,9.786305,69.90204,0.1471661,0.9421641,0,0,7.529378
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,53.39017,53.39017,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.441654,6.627786,0,2.140115,-2.140115,7.530427,53.78865,0.1471661,2.23642,0,0,6.627786
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,51.78711,51.78711,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.819559,4.487671,0,3.505263,-3.505263,3.835555,27.39676,0.1471661,4.634914,0,0,4.487671
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,50.2565,50.2565,1.883174,0.9332877,0,-1,0,0.9332877,0,0,0.9498862,1.138204,0,0.9824081,0.9332877,0,0,10.7143,0.9824081,0,0.9824081,-0.9824081,2.800006,20,0.1471661,2.071491,0,0,0.9824081
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,48.75306,48.75306,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,47.34925,47.34925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,46.38922,46.38922,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,45.5741,45.5741,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,44.73182,44.73182,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,44.14312,44.14312,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,43.48197,43.48197,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,42.94762,42.94762,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471661,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,42.56723,42.56723,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473091,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,42.28646,42.28646,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474211,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,41.90608,41.90608,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.147512,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2796325,44.66814,42.63968,0,0,0,0,0,0,0,0,0,0,0.2796325,0,0,0,0,1.81586,8.991,0.2796325,0,0.2796325,12.54263,89.59007,0.1474926,0,0.223706,0,9.270633
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.533853,56.82873,44.7771,1.298076,1.298076,0,-1,0,1.298076,118.1635,0,0,0,1.533853,1.366396,1.298076,0,0,1.536228,9.242669,0.1674567,0,0.1674567,12.7015,90.7248,0.147481,1.427884,1.227082,0,10.77652
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.374051,66.80733,46.8149,1.387368,1.387368,0,0,0,1.387368,171.119,0,0,0,2.374051,1.460388,1.387368,0,0,1.368771,9.39338,0.9136633,0,0.9136633,13.56828,96.91605,0.1474176,1.526105,1.899241,0,11.76743
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.686065,72.35561,48.8074,1.300832,1.300832,0,0,0,1.300832,206.4883,0.8616607,0,0,2.686065,1.369297,1.300832,0,0,0.4551076,10.21568,0.4551076,0,0.4551076,14.00003,100,0.147386,1.430915,2.148852,0,12.90174
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.537508,73.17096,50.79086,0.9014856,0.9014856,0,0,0,0.9014856,281.4807,1.588576,0,0,2.537508,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.147386,0.9916341,2.030006,0,13.16278
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.931842,69.4036,52.82865,1.22337,1.22337,0,0,0,1.22337,157.9115,0.6440843,0,0,1.931842,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.147386,1.345707,1.545473,0,12.55712
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8210346,60.73104,54.10566,0.5404562,0.5404562,0,-1,0,0.5404562,151.9151,0.2521333,0,0,0.8210346,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.147386,0.5945019,0.6568277,0,11.44631
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,54.71247,54.71247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147386,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,55.42797,55.42797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147386,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,54.92078,54.92078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147386,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,53.18187,53.18187,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.147386,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,51.56069,51.56069,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.147386,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,50.03008,50.03008,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.147386,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,48.57193,48.57193,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.147386,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,47.20434,47.20434,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.147386,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,46.23526,46.23526,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.147386,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,45.39297,45.39297,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.147386,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,44.60502,44.60502,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.147386,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,44.01633,44.01633,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.147386,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,43.35518,43.35518,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.147386,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,42.82082,42.82082,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.147386,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,42.45855,42.45855,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.147386,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,42.17778,42.17778,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.147386,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,41.7974,41.7974,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.147386,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3101676,44.79179,42.54006,1.630908,1.630908,4.87216,0,1.4951,1.630908,19.01809,0,0,0,0.3101676,0,0,3.241252,3.079189,11.60082,0.1845354,3.389357,0,3.389357,6.209949,44.35669,0.147655,1.793999,0.2481341,5,0.494703
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.040536,61.16613,44.65031,0.5562425,0.5562425,0,-1,0,0.5562425,366.8428,0,0,0,2.040536,0.5855184,0.5562425,0,0,8.211464,3.234957,1.455017,0,1.455017,7.5903,54.21632,0.1475542,0.6118668,1.632429,0,5.275492
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.107689,74.33485,46.6881,1.67544,1.67544,0,0,0,1.67544,185.4849,0,0,0,3.107689,1.763621,1.67544,0,0,6.756447,4.544472,1.344068,0,1.344068,8.865395,63.32412,0.1474613,1.842984,2.486151,0,7.652161
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.725129,72.61742,48.68061,1.552551,1.552551,0,0,0,1.552551,175.5259,0,0,0,2.725129,1.634264,1.552551,0,0,5.412379,5.754133,1.090864,0,1.090864,9.900279,70.71614,0.1473859,1.707806,2.180103,0,8.479261
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.577355,73.44112,50.66406,0.1051895,0.1051895,0,0,0,0.1051895,2450.202,0,0,0,2.577355,0.1107258,0.1051895,0,0,4.321515,6.735911,2.466629,0,2.466629,12.24033,87.43075,0.1472157,0.1157084,2.061884,0,9.313266
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.974555,69.64587,52.67468,0.1394101,0.1394101,0,0,0,0.1394101,1416.364,0,0,0,1.974555,0.1467475,0.1394101,0,0,1.854885,8.955877,1.827807,0,1.827807,13.97434,99.81651,0.1470899,0.1533512,1.579644,0,10.93043
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8676453,60.96451,53.9517,0,0,0,-1,0,0,0,0.8405672,0,0,0.8676453,0,0,0,0,0.02707814,10.6009,0.02707814,0,0.02707814,14.00003,100,0.147088,0,0.6941163,0,11.46855
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,54.55851,54.55851,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.147088,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,55.274,55.274,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.147088,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,54.71247,54.71247,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.147088,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,52.98261,52.98261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.147088,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,51.37955,51.37955,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.147088,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,49.87611,49.87611,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.147088,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,48.42701,48.42701,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.147088,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,47.05037,47.05037,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.147088,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,46.08129,46.08129,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.147088,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,45.26617,45.26617,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.147088,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.147088,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,43.88953,43.88953,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.147088,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,43.22838,43.22838,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.147088,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,42.69402,42.69402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.147088,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,42.35892,42.35892,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.147088,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,42.07816,42.07816,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.147088,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,41.72494,41.72494,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.147088,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.305118,44.67193,42.45855,2.538163,2.538163,5,0,1.53,2.538163,12.02121,0,0,0,0.305118,0,0,2.461837,2.338745,9.442451,2.127068,2.643863,0,2.643863,7.55032,53.93075,0.1472963,2.79198,0.2440944,5,2.432186
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.619551,57.31791,44.55068,0.1801958,0.1801958,0,-1,0,0.1801958,898.773,0,0,0,1.619551,0.1896798,0.1801958,0,0,6.798589,4.506544,1.429871,0,1.429871,8.906816,63.61998,0.1471979,0.1982154,1.295641,0,6.126095
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.455502,67.31478,46.5613,0,0,0,0,0,0,0,0,0,0,2.455502,0,0,0,0,5.368717,5.793428,2.455502,0,2.455502,11.23631,80.25919,0.1470294,0,1.964401,0,8.24893
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.765542,72.8955,48.55381,1.959418,1.959418,0,0,0,1.959418,141.141,0,0,0,2.765542,2.062545,1.959418,0,0,2.913216,8.00338,0.7029968,0,0.7029968,11.90323,85.0229,0.1469813,2.15536,2.212434,0,10.76892
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.618966,73.69921,50.51009,0.2179914,0.2179914,0,0,0,0.2179914,1201.408,0.1792822,0,0,2.618966,0.2294647,0.2179914,0,0,2.210219,8.636077,2.210219,0,2.210219,14.00003,100,0.14683,0.2397906,2.095173,0,11.25504
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.018595,69.90281,52.52071,1.596451,1.596451,0,0,0,1.596451,126.4426,0.3381202,0,0,2.018595,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.14683,1.756096,1.614876,0,12.64387
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9156824,61.21147,53.79773,1.712446,1.712446,0,-1,0,1.712446,53.47218,0,0,0,0.9156824,1.802575,1.712446,0,0,0,10.62527,0,0.8868927,-0.8868927,13.06516,93.3224,0.14683,1.883691,0.7325459,0,11.54096
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,54.35926,54.35926,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9854364,9.738381,0,2.0221,-2.0221,10.93368,78.09756,0.14683,2.113095,0,0,9.738381
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,55.07475,55.07475,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.232214,7.716281,0,1.382266,-1.382266,9.476644,67.69018,0.14683,1.444468,0,0,7.716281
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,54.55851,54.55851,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.768066,6.334015,0,0.2221351,-0.2221351,9.242493,66.01767,0.14683,0.2321311,0,0,6.334015
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,52.82865,52.82865,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.014883,6.11188,0,3.505263,-3.505263,5.547621,39.62579,0.14683,3.847478,0,0,6.11188
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,51.22558,51.22558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.909619,2.606617,0,0,0,5.547621,39.62579,0.14683,0,0,0,2.606617
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,49.72215,49.72215,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.909619,2.606617,0,1.920569,-1.920569,3.523163,25.1654,0.14683,2.006995,0,0,2.606617
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,48.27305,48.27305,1.356638,0.6517453,0,-1,0,0.6517453,0,0,0.7048926,0.8405563,0,0.6860477,0.6517453,0,0,11.04358,0.6860477,0,0.6860477,-0.6860477,2.800006,20,0.14683,1.492302,0,0,0.6860477
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,46.8964,46.8964,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,45.92732,45.92732,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,45.13937,45.13937,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,43.76273,43.76273,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,43.10158,43.10158,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,42.58534,42.58534,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14683,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,42.2593,42.2593,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469653,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,41.97853,41.97853,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470586,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,41.59814,41.59814,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1472458,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4602458,45.72007,42.35892,0,0,0,0,0,0,0,0,0,0,0.4602458,0,0,0,0,1.81586,8.991,0.4602458,0,0.4602458,12.71398,90.81396,0.1472144,0,0.3681966,0,9.451245
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.664889,57.60093,44.45105,1.260148,1.260148,0,-1,0,1.260148,132.1185,0,0,0,1.664889,1.326472,1.260148,0,0,1.355614,9.405221,0.3384168,0,0.3384168,13.03503,93.10717,0.1471913,1.386163,1.331911,0,11.07011
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.498031,67.62096,46.46168,1.614473,1.614473,0,0,0,1.614473,154.7274,0,0,0,2.498031,1.699445,1.614473,0,0,1.017198,9.709796,0.7985861,0,0.7985861,13.79263,98.51862,0.1471369,1.77592,1.998425,0,12.20783
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.807269,73.18979,48.42701,2.440423,2.440423,0,0,0,2.440423,115.0321,0.0197917,0,0,2.807269,2.568866,2.440423,0,0,0.2186115,10.42852,0.2186115,0,0.2186115,14.00003,100,0.147122,2.684465,2.245815,0,13.23579
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.661353,74.00051,50.3833,0,0,0,0,0,0,0,2.661353,0,0,2.661353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147122,0,2.129082,0,13.28663
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.063926,70.17427,52.36675,0,0,0,0,0,0,0,2.063926,0,0,2.063926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147122,0,1.65114,0,12.6892
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.965108,61.47178,53.64376,2.079158,2.079158,0,-1,0,2.079158,46.41821,0,4.440892E-16,0,0.965108,2.188588,2.079158,0,0,0,10.62527,0,1.22348,-1.22348,12.71037,90.78815,0.147122,2.287074,0.7720864,0,11.59038
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,54.20529,54.20529,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.359422,9.401794,0,1.485892,-1.485892,11.1441,79.60056,0.147122,1.552757,0,0,9.401794
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,54.92078,54.92078,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.010412,7.915903,0,0.7877765,-0.7877765,10.31371,73.66921,0.147122,0.8232264,0,0,7.915903
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,54.35926,54.35926,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.88572,7.128127,0,1.347228,-1.347228,8.893608,63.52564,0.147122,1.407853,0,0,7.128127
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.38264,5.780899,0,0,0,8.893608,63.52564,0.147122,0,0,0,5.780899
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,51.01728,51.01728,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.38264,5.780899,0,2.640557,-2.640557,6.110217,43.64431,0.147122,2.759382,0,0,5.780899
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,49.56818,49.56818,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.316591,3.140342,0,1.537318,-1.537318,4.489741,32.06952,0.147122,1.606497,0,0,3.140342
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,48.11908,48.11908,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.02472,1.603024,0,1.303469,-1.303469,3.115764,22.25541,0.147122,1.362125,0,0,1.603024
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,46.76961,46.76961,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.47302,0.299555,0,0.06755825,-0.06755825,3.044552,21.74675,0.147122,0.07059837,0,0,0.299555
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,45.8277,45.8277,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.54809,0.2319967,0,0.1083695,-0.1083695,2.93032,20.93082,0.147122,0.1132461,0,0,0.2319967
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6685,0.1236272,0,0,0,2.93032,20.93082,0.147122,0,0,0,0.1236272
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,44.24275,44.24275,0.2171578,0.1174459,0,-1,0,0.1174459,0,0,0.09971194,0.1214277,0,0.1236272,0.1174459,0,0,11.6685,0.1236272,0,0.1236272,-0.1236272,2.800006,20,0.147122,0.2388736,0,0,0.1236272
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,43.63594,43.63594,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147122,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147122,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,42.48572,42.48572,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147122,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,42.1325,42.1325,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472166,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,41.87891,41.87891,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473611,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,41.51663,41.51663,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1475195,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4314702,45.40393,42.2593,0,0,0,0,0,0,0,0,0,0,0.4314702,0,0,0,0,1.81586,8.991,0.4314702,0,0.4314702,12.68668,90.61897,0.1474902,0,0.3451762,0,9.42247
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.273952,62.99173,44.35143,0.8773134,0.8773134,0,-1,0,0.8773134,259.1949,0,0,0,2.273952,0.9234878,0.8773134,0,0,1.38439,9.379323,1.350464,0,1.350464,13.96784,99.77011,0.1473984,0.9650448,1.819162,0,11.65328
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.542438,67.91593,46.33488,0.3908764,0.3908764,0,0,0,0.3908764,650.4456,2.097064,0,0,2.542438,0.4114488,0.3908764,0,0,0.03392574,10.59474,0.03392574,0,0.03392574,14.00003,100,0.1473961,0.429964,2.033951,0,13.13718
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.850446,73.49092,48.29116,2.783347,2.783347,0,0,0,2.783347,102.4107,0,0,0,2.850446,2.929839,2.783347,0,0,0,10.62527,0,0.07939352,-0.07939352,13.91634,99.40223,0.1473961,3.061682,2.280357,0,13.47572
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.704948,74.31721,50.2565,0.2278995,0.2278995,0,0,0,0.2278995,1186.904,2.376839,0,0,2.704948,0.2398942,0.2278995,0,0,0.08821502,10.54588,0.08821502,0,0.08821502,14.00003,100,0.1473901,0.2506894,2.163959,0,13.25083
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.110382,70.46933,52.22184,0,0,0,0,0,0,0,2.110382,0,0,2.110382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473901,0,1.688306,0,12.73566
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.371134,64.87948,53.4898,0.8839288,0.8839288,0,-1,0,0.8839288,155.1181,0.4406826,0,0,1.371134,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1473901,0.9723217,1.096907,0,11.99641
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,54.05132,54.05132,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1473901,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,54.76682,54.76682,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1473901,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,54.20529,54.20529,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1473901,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,52.52071,52.52071,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1473901,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1473901,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,49.44138,49.44138,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1473901,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1473901,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1473901,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1473901,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,44.9039,44.9039,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1473901,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,44.14312,44.14312,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1473901,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1473901,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,42.89328,42.89328,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1473901,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,42.38609,42.38609,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1473901,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,42.05099,42.05099,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1473901,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,41.77928,41.77928,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1473901,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,41.41701,41.41701,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1473901,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.541003,46.13934,42.17778,2.359629,2.359629,5,0,1.53,2.359629,22.92746,4.440892E-16,0,0,0.541003,0,0,2.640371,2.508353,11.24166,0.5077842,3.049356,0,3.049356,6.22813,44.48655,0.1476234,2.595592,0.4328024,5,1.048787
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.315778,63.23046,44.21558,0.8476149,0.8476149,0,-1,0,0.8476149,273.211,0,0,0,2.315778,0.8922263,0.8476149,0,0,8.1923,3.252204,1.423551,0,1.423551,7.578629,54.13296,0.1475269,0.9323764,1.852622,0,5.567982
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.161352,74.33154,46.20808,0.1406545,0.1406545,0,0,0,0.1406545,2247.601,0,0,0,3.161352,0.1480574,0.1406545,0,0,6.768748,4.533401,3.013294,0,3.013294,10.43729,74.55193,0.1473229,0.15472,2.529081,0,7.694753
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.554148,81.57355,48.16437,1.409333,1.409333,0,0,0,1.409333,252.1866,0,0,0,3.554148,1.483508,1.409333,0,0,3.755454,7.245366,2.07064,0,2.07064,12.40167,88.5832,0.147183,1.550266,2.843318,0,10.79951
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.410535,82.35858,50.10254,0.9214844,0.9214844,0,0,0,0.9214844,370.1132,0.7557375,0,0,3.410535,0.9699836,0.9214844,0,0,1.684814,9.108942,1.684814,0,1.684814,14.00003,100,0.1470694,1.013633,2.728428,0,12.51948
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.158173,70.76947,52.06787,1.872727,1.872727,0,0,0,1.872727,115.2423,0.1868815,0,0,2.158173,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1470694,2.06,1.726539,0,12.78345
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.445344,65.38495,53.33583,0,0,0,-1,0,0,0,1.445344,0,0,1.445344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470694,0,1.156275,0,12.07062
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,53.89736,53.89736,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1470694,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,54.61285,54.61285,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1470694,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,54.05132,54.05132,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1470694,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,52.36675,52.36675,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1470694,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,50.73652,50.73652,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1470694,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,49.31459,49.31459,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1470694,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,47.89266,47.89266,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1470694,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,46.5613,46.5613,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1470694,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,45.59222,45.59222,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1470694,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,44.80427,44.80427,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1470694,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,44.07067,44.07067,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1470694,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,43.42763,43.42763,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1470694,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,42.82082,42.82082,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1470694,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,42.31364,42.31364,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1470694,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,41.97853,41.97853,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1470694,0.5786077,0,0,1.948963
