Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,40.85548,40.85548,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.7291,0.9690797,0,0.3451886,-0.3451886,3.457645,24.69741,0.1521236,0.3607221,0,0,0.9690797
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5742604,44.85403,40.6834,0,0,0,0,0,0,0,0,0,0,0.5742604,0,0,0,0,11.11265,0.6238911,0.5742604,0,0.5742604,4.002436,28.58877,0.1520912,0,0.4594083,0,1.198151
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.718911,53.62051,40.40264,0.5300481,0.5300481,0,0,0,0.5300481,324.2933,0,0,0,1.718911,0.5579454,0.5300481,0,0,10.53839,1.140725,1.160965,0,1.160965,5.103824,36.45581,0.1520258,0.583053,1.375129,0,2.859636
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.421164,60.78022,41.23587,1.996523,1.996523,0,0,0,1.996523,121.2691,0,0,0,2.421164,2.101603,1.996523,0,0,9.377422,2.185594,0.3195613,0,0.3195613,5.406987,38.62125,0.1520078,2.196175,1.936931,0,4.606758
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.899728,67.67246,43.10158,0.5360361,0.5360361,0,-1,0,0.5360361,540.9576,0,0,0,2.899728,0.5642486,0.5360361,0,0,9.057861,2.473199,2.335479,0,2.335479,7.622617,54.44715,0.1518764,0.5896398,2.319782,0,5.372927
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.161254,73.33548,45.42014,0.1747766,0.1747766,0,0,0,0.1747766,1808.74,0,0,0,3.161254,0.1839754,0.1747766,0,0,6.722382,4.575131,2.977279,0,2.977279,10.44711,74.62208,0.1517092,0.1922543,2.529003,0,7.736385
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.22916,76.99001,47.68435,1.364517,1.364517,0,0,0,1.364517,236.6523,0,0,0,3.22916,1.436333,1.364517,0,0,3.745103,7.254682,1.792827,0,1.792827,12.14794,86.7708,0.1516088,1.500968,2.583328,0,10.48384
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.121598,78.34464,49.72215,0,0,0,0,0,0,0,1.169322,0,0,3.121598,0,0,0,0,1.952276,8.868226,1.952276,0,1.952276,14.00003,100,0.1514995,0,2.497278,0,11.98982
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.842063,77.62209,51.7056,0,0,0,0,0,0,0,2.842063,0,0,2.842063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514995,0,2.27365,0,13.46734
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.406799,74.10368,52.72902,0.4958524,0.4958524,0,-1,0,0.4958524,485.3862,1.884849,0,0,2.406799,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1514995,0.5454376,1.925439,0,13.03207
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.80188,68.43432,53.08224,1.794871,1.794871,0,-1,0,1.794871,100.3905,0,0,0,1.80188,1.889338,1.794871,0,0,0,10.62527,0,0.08745722,-0.08745722,13.90784,99.34151,0.1514995,1.974358,1.441504,0,12.42715
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8867678,60.64118,53.4898,1.537938,1.537938,0,-1,0,1.537938,57.65952,0,0,0,0.8867678,1.618882,1.537938,0,0,0.0971747,10.53782,0,0.7321146,-0.7321146,13.13612,93.82927,0.1514995,1.691732,0.7094142,0,11.42458
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,52.77431,52.77431,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.9106353,9.805702,0,1.194071,-1.194071,11.87746,84.83884,0.1514995,1.247804,0,0,9.805702
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,50.97199,50.97199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.237381,8.611631,0,0,0,11.87746,84.83884,0.1514995,0,0,0,8.611631
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,49.31459,49.31459,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.237381,8.611631,0,1.773771,-1.773771,10.00774,71.48373,0.1514995,1.853591,0,0,8.611631
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,47.81115,47.81115,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.208238,6.83786,0,3.505263,-3.505263,6.312871,45.09185,0.1514995,5.385847,0,0,6.83786
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,46.30771,46.30771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.102975,3.332597,0,0,0,6.312871,45.09185,0.1514995,0,0,0,3.332597
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,44.95824,44.95824,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.102975,3.332597,0,0.03012362,-0.03012362,6.281118,44.86504,0.1514995,0.03147918,0,0,3.332597
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,44.08878,44.08878,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.136445,3.302474,0,0.05579878,-0.05579878,6.222301,44.44492,0.1514995,0.05830972,0,0,3.302474
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,43.4548,43.4548,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.198444,3.246675,0,0.6503131,-0.6503131,5.536811,39.54857,0.1514995,0.6795772,0,0,3.246675
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,42.7212,42.7212,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.921014,2.596362,0,0.1911579,-0.1911579,5.335313,38.1093,0.1514995,0.19976,0,0,2.596362
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,42.23212,42.23212,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.133411,2.405204,0,0.3948372,-0.3948372,4.919118,35.13649,0.1514995,0.4126049,0,0,2.405204
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,41.7974,41.7974,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.57212,2.010366,0,0.149837,-0.149837,4.761176,34.00833,0.1514995,0.1565796,0,0,2.010366
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,41.34455,41.34455,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.738605,1.860529,0,0.4373257,-0.4373257,4.300194,30.71561,0.1514995,0.4570054,0,0,1.860529
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,40.90982,40.90982,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.22452,1.423204,0,0.4811008,-0.4811008,3.793069,27.0933,0.1514995,0.5027503,0,0,1.423204
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4773384,44.18057,40.72869,0.4117496,0.4117496,0,0,0,0.4117496,115.9293,0,0,0,0.4773384,0.4334206,0.4117496,0,0,10.75908,0.9421028,0.04391777,0,0.04391777,3.834733,27.3909,0.151497,0.4529245,0.3818707,0,1.419441
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.727995,53.71703,40.42075,0,0,0,0,0,0,0,0,0,0,1.727995,0,0,0,0,10.71516,0.9816288,1.727995,0,1.727995,5.474053,39.1003,0.1514004,0,1.382396,0,2.709624
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.428889,60.91522,41.29021,1.479898,1.479898,0,0,0,1.479898,164.1254,0,0,0,2.428889,1.557787,1.479898,0,0,8.987166,2.536824,0.8711016,0,0.8711016,6.300453,45.00314,0.1513518,1.627888,1.943111,0,4.965714
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.905411,67.85197,43.20121,1.377274,1.377274,0,-1,0,1.377274,210.9538,0,0,0,2.905411,1.449762,1.377274,0,0,8.116065,3.320816,1.45565,0,1.45565,7.681404,54.86706,0.1512706,1.515001,2.324329,0,6.226227
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.164998,73.53712,45.54693,3.627893,3.627893,5,0,1.53,3.627893,87.24067,0,0,0,3.164998,0,0,1.372107,1.303501,6.660415,4.630901,4.4685,0,4.4685,11.92059,85.14693,0.1514405,3.990683,2.531999,5,7.795899
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.231652,77.18209,47.81115,0,0,0,0,0,0,0,1.039737,0,0,3.231652,0,0,0,0,2.191915,8.652551,2.191915,0,2.191915,14.00003,100,0.1513184,0,2.585322,0,11.8842
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.123637,78.49607,49.82177,1.101509,1.101509,0,0,0,1.101509,283.5781,1.964154,0,0,3.123637,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1513184,1.21166,2.49891,0,13.74891
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.842613,77.78625,51.83239,0,0,0,0,0,0,0,2.842613,0,0,2.842613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513184,0,2.274091,0,13.46789
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.406981,74.22408,52.82865,1.769954,1.769954,0,-1,0,1.769954,135.9912,0.5438715,0,0,2.406981,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1513184,1.946949,1.925585,0,13.03226
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.801141,68.53925,53.18187,0.501609,0.501609,0,-1,0,0.501609,359.0727,1.273131,0,0,1.801141,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1513184,0.55177,1.440913,0,12.42642
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9638969,61.41351,53.59848,1.904446,1.904446,0,-1,0,1.904446,50.61296,0,2.220446E-16,0,0.9638969,2.004681,1.904446,0,0,0,10.62527,0,1.040784,-1.040784,12.90295,92.16371,0.1513184,2.094891,0.7711175,0,11.58917
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,52.92827,52.92827,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.156426,9.584491,0,1.909956,-1.909956,10.88968,77.78324,0.1513184,1.995904,0,0,9.584491
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,51.07162,51.07162,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2786,7.674534,0,2.221579,-2.221579,8.547925,61.05649,0.1513184,2.32155,0,0,7.674534
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,49.38704,49.38704,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.747021,5.452955,0,0.4015457,-0.4015457,8.124659,58.03316,0.1513184,0.4196152,0,0,5.452955
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,47.86549,47.86549,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.193182,5.05141,0,0.7957416,-0.7957416,7.285874,52.04185,0.1513184,0.8315499,0,0,5.05141
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,46.36205,46.36205,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.07734,4.255668,0,1.180285,-1.180285,6.041744,43.15523,0.1513184,1.233398,0,0,4.255668
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,44.98541,44.98541,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.388768,3.075383,0,0.4773084,-0.4773084,5.538617,39.56147,0.1513184,0.4987873,0,0,3.075383
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,44.11595,44.11595,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.91911,2.598075,0,0.2904675,-0.2904675,5.232437,37.37448,0.1513184,0.3035385,0,0,2.598075
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,43.48197,43.48197,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.241852,2.307607,0,0.6286344,-0.6286344,4.569798,32.64135,0.1513184,0.6569229,0,0,2.307607
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,42.73931,42.73931,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.940334,1.678973,0,0.07802117,-0.07802117,4.487557,32.05391,0.1513184,0.08153212,0,0,1.678973
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,42.2593,42.2593,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.02703,1.600952,0,0.4182051,-0.4182051,4.04673,28.90516,0.1513184,0.4370243,0,0,1.600952
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,41.7974,41.7974,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4917,1.182747,0,0.1669232,-0.1669232,3.870778,27.64836,0.1513184,0.1744347,0,0,1.182747
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,41.37172,41.37172,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.67717,1.015823,0,0.1461802,-0.1461802,3.71669,26.54773,0.1513184,0.1527583,0,0,1.015823
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83959,0.8696433,0,0,0,3.71669,26.54773,0.1513184,0,0,0,0.8696433
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7813084,46.48998,40.75586,0.1544769,0.1544769,0,0,0,0.1544769,505.7767,0,0,0,0.7813084,0.1626073,0.1544769,0,0,10.83959,0.8696433,0.618701,0,0.618701,4.303641,30.74023,0.151284,0.1699246,0.6250467,0,1.650952
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.736701,53.85023,40.47509,0.3533895,0.3533895,0,0,0,0.3533895,491.4412,0,0,0,1.736701,0.3719889,0.3533895,0,0,10.22089,1.426474,1.364713,0,1.364713,5.598321,39.98793,0.1512081,0.3887284,1.389361,0,3.163176
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.436579,61.05006,41.34455,1.773995,1.773995,0,0,0,1.773995,137.3498,0,0,0,2.436579,1.867363,1.773995,0,0,8.856176,2.654716,0.5692153,0,0.5692153,6.138327,43.8451,0.1511765,1.951395,1.949263,0,5.091294
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.91154,68.00328,43.27366,2.355904,2.355904,0,-1,0,2.355904,123.5848,0,0,0,2.91154,2.479899,2.355904,0,0,8.286961,3.167009,0.4316413,0,0.4316413,6.547817,46.77003,0.1511525,2.591494,2.329232,0,6.078549
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.169231,73.71018,45.64656,1.773834,1.773834,0,0,0,1.773834,178.6656,0,0,0,3.169231,1.867194,1.773834,0,0,7.855319,3.555486,1.302038,0,1.302038,7.783039,55.59302,0.1510803,1.951217,2.535385,0,6.724718
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.234646,77.34531,47.91077,1.994358,1.994358,0,0,0,1.994358,162.1898,0,0,0,3.234646,2.099324,1.994358,0,0,6.553282,4.72732,1.135322,0,1.135322,8.8601,63.2863,0.1510173,2.193794,2.587717,0,7.961967
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.124967,78.67411,49.94857,0,0,0,0,0,0,0,0,0,0,3.124967,0,0,0,0,5.41796,5.74911,3.124967,0,3.124967,11.8247,84.462,0.1508443,0,2.499974,0,8.874077
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.842861,77.95836,51.96825,0,0,0,0,0,0,0,0.5498678,0,0,2.842861,0,0,0,0,2.292993,8.561581,2.292993,0,2.292993,14.00003,100,0.1507177,0,2.274289,0,11.40444
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.406153,74.39848,52.98261,0.5208659,0.5208659,0,-1,0,0.5208659,461.9525,1.857873,0,0,2.406153,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1507177,0.5729525,1.924922,0,13.03143
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.799637,68.69796,53.33583,0.3913369,0.3913369,0,-1,0,0.3913369,459.8691,1.387704,0,0,1.799637,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1507177,0.4304705,1.43971,0,12.42491
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.019364,62.04442,53.74339,0.1531423,0.1531423,0,-1,0,0.1531423,665.6321,0.8581616,0,0,1.019364,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1507177,0.1684565,0.8154912,0,11.64464
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,53.03695,53.03695,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1507177,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,51.19841,51.19841,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1507177,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,49.49572,49.49572,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1507177,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,47.91077,47.91077,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1507177,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,46.40734,46.40734,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1507177,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,45.01258,45.01258,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1507177,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,44.17029,44.17029,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1507177,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,43.50914,43.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1507177,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,42.76648,42.76648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1507177,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,42.31364,42.31364,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1507177,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,41.85174,41.85174,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1507177,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1507177,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,40.95511,40.95511,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1507177,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6827868,45.77101,40.78303,0.1562438,0.1562438,0,0,0,0.1562438,437.0009,0,0,0,0.6827868,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5183197,0,0.5183197,4.124457,29.46035,0.1506891,0.1718682,0.5462294,0,1.472784
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.745673,53.95597,40.50227,0.6935925,0.6935925,0,0,0,0.6935925,251.6856,0,0,0,1.745673,0.7300975,0.6935925,0,0,10.40977,1.256485,1.015575,0,1.015575,5.087917,36.34219,0.150633,0.7629519,1.396538,0,3.002158
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.444638,61.15705,41.37172,0.3686122,0.3686122,0,0,0,0.3686122,663.2007,0,0,0,2.444638,0.3880128,0.3686122,0,0,9.39419,2.170503,2.056625,0,2.056625,7.039003,50.27849,0.1505197,0.4054734,1.955711,0,4.615141
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.917424,68.16328,43.35518,1.583973,1.583973,0,-1,0,1.583973,184.184,0,0,0,2.917424,1.66734,1.583973,0,0,7.337565,4.021466,1.250085,0,1.250085,8.224937,58.74944,0.1504509,1.74237,2.33394,0,6.93889
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.173369,73.8824,45.74619,0.9015213,0.9015213,0,0,0,0.9015213,352.0016,0,0,0,3.173369,0.9489698,0.9015213,0,0,6.08748,5.146542,2.224399,0,2.224399,10.33519,73.82262,0.1503287,0.9916734,2.538695,0,8.319911
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.236921,77.53528,48.03757,0.2880256,0.2880256,0,0,0,0.2880256,1123.831,0,0,0,3.236921,0.3031849,0.2880256,0,0,3.863081,7.148501,2.933736,0,2.933736,13.11837,93.70248,0.1501677,0.3168282,2.589537,0,10.38542
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.126574,78.83235,50.05725,0,0,0,0,0,0,0,2.197229,0,0,3.126574,0,0,0,0,0.9293448,9.788864,0.9293448,0,0.9293448,14.00003,100,0.1501168,0,2.501259,0,12.91544
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.843163,78.1199,52.09504,1.498441,1.498441,0,0,0,1.498441,189.7414,1.265857,0,0,2.843163,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1501168,1.648286,2.274531,0,13.46844
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.405197,74.57159,53.13658,0.1554996,0.1554996,0,-1,0,0.1554996,1546.755,2.241514,0,0,2.405197,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1501168,0.1710495,1.924158,0,13.03047
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.798534,68.80959,53.44451,0,0,0,-1,0,0,0,1.798534,0,0,1.798534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501168,0,1.438827,0,12.42381
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.015125,62.17116,53.89736,0.005478989,0.005478989,0,-1,0,0.005478989,18527.59,1.009357,0,0,1.015125,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1501168,0.006026888,0.8120996,0,11.6404
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,53.18187,53.18187,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1501168,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,51.29804,51.29804,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1501168,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,49.56818,49.56818,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1501168,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,47.99229,47.99229,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1501168,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,46.46168,46.46168,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1501168,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,45.05787,45.05787,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,44.19746,44.19746,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,43.55443,43.55443,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,42.82082,42.82082,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,42.35892,42.35892,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,41.90608,41.90608,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,41.41701,41.41701,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501168,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,41.00945,41.00945,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502473,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8154086,46.82564,40.82831,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,372.457,0,0,0,0.8154086,0,0,3.505263,3.33,8.475861,2.997,4.145409,0,4.145409,9.891801,70.65558,0.1502938,0.2408196,0.6523269,5,3.812409
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.754626,54.06169,40.52943,2.128361,2.128361,4.575396,0,1.414083,2.128361,82.44024,0,0,0,1.754626,0,0,2.447034,2.324682,4.330451,6.727868,4.079309,0,4.079309,13.76177,98.29818,0.1504375,2.341197,1.403701,5,8.482494
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.452377,61.28217,41.41701,1.520052,1.520052,0,0,0,1.520052,161.3351,0.6011791,0,0,2.452377,1.600055,1.520052,0,0,0.251143,10.39925,0.251143,0,0.251143,14.00003,100,0.1504237,1.672057,1.961901,0,12.85162
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.922885,68.34118,43.4548,0,0,0,-1,0,0,0,2.922885,0,0,2.922885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0,2.338308,0,13.54816
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.176822,74.08154,45.87298,2.543765,2.543765,0,0,0,2.543765,124.8866,0.4991746,0,0,3.176822,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,2.798142,2.541458,0,13.8021
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.238469,77.75196,48.19154,0.9069363,0.9069363,0,0,0,0.9069363,357.0779,2.283799,0,0,3.238469,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0.9976299,2.590775,0,13.86374
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.126075,79.08205,50.2565,2.927931,2.927931,0,0,0,2.927931,106.7674,0.0440418,0,0,3.126075,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,3.220725,2.50086,0,13.75135
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.842445,78.32638,52.26712,0.6928887,0.6928887,0,0,0,0.6928887,410.2311,2.113088,0,0,2.842445,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0.7621775,2.273956,0,13.46772
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.403378,74.78948,53.33583,0.6612912,0.6612912,0,-1,0,0.6612912,363.4372,1.707282,0,0,2.403378,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0.7274203,1.922703,0,13.02865
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.79625,69.01174,53.64376,0.4329204,0.4329204,0,-1,0,0.4329204,414.9145,1.340544,0,0,1.79625,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0.4762124,1.437,0,12.42152
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.012532,62.36975,54.10566,0.2718149,0.2718149,0,-1,0,0.2718149,372.5078,0.7264107,0,0,1.012532,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0.2989964,0.8100253,0,11.63781
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,53.33583,53.33583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504237,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,51.45201,51.45201,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1504237,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1504237,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1504237,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,46.53413,46.53413,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1504237,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,45.13937,45.13937,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1504237,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,44.26992,44.26992,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1504237,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,43.60877,43.60877,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1504237,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,42.8661,42.8661,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1504237,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1504237,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1504237,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,41.47135,41.47135,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1504237,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,41.06379,41.06379,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1504237,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.033229,48.53959,40.85548,0.1871618,0.1871618,0,0,0,0.1871618,552.0511,0,0,0,1.033229,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8362163,0,0.8362163,7.118934,50.84943,0.1503781,0.2058779,0.8265829,0,4.377929
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.763367,54.18565,40.57472,0,0,0,0,0,0,0,0,0,0,1.763367,0,0,0,0,7.25331,4.097295,1.763367,0,1.763367,8.791811,62.79852,0.1502818,0,1.410694,0,5.860662
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.459923,61.41615,41.47135,1.661157,1.661157,0,0,0,1.661157,148.0849,0,0,0,2.459923,1.748587,1.661157,0,0,5.489943,5.684326,0.711336,0,0.711336,9.466643,67.61874,0.1502431,1.827273,1.967938,0,8.144248
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.92826,68.5184,43.55443,0.7625182,0.7625182,0,-1,0,0.7625182,384.0249,0,0,0,2.92826,0.8026507,0.7625182,0,0,4.778607,6.324528,2.125609,0,2.125609,11.48317,82.0225,0.1501273,0.83877,2.342608,0,9.252788
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.180169,74.27972,45.99978,1.517828,1.517828,0,0,0,1.517828,209.5211,0,0,0,3.180169,1.597713,1.517828,0,0,2.652998,8.237576,1.582455,0,1.582455,12.98442,92.74569,0.1500412,1.669611,2.544135,0,11.41774
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.239898,77.96748,48.3455,0.6977481,0.6977481,0,0,0,0.6977481,464.3364,1.434884,0,0,3.239898,0.7344716,0.6977481,0,0,1.070543,9.661786,1.070543,0,1.070543,14.00003,100,0.149983,0.7675229,2.591918,0,12.90168
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.126443,79.2841,50.41047,1.774283,1.774283,0,0,0,1.774283,176.2088,1.258776,0,0,3.126443,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.149983,1.951712,2.501154,0,13.75172
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.840881,78.56852,52.47543,0,0,0,0,0,0,0,2.840881,0,0,2.840881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149983,0,2.272705,0,13.46616
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.402171,74.96001,53.4898,1.02003,1.02003,0,-1,0,1.02003,235.5,1.328455,0,0,2.402171,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.149983,1.122033,1.921737,0,13.02744
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.793738,69.22189,53.85207,0.4614623,0.4614623,0,-1,0,0.4614623,388.7074,1.307988,0,0,1.793738,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.149983,0.5076085,1.43499,0,12.41901
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.010185,62.51279,54.25963,1.427032,1.427032,0,-1,0,1.427032,70.78922,0,0,0,1.010185,1.502139,1.427032,0,0,0,10.62527,0,0.4919541,-0.4919541,13.48146,96.29597,0.149983,1.569735,0.8081476,0,11.63546
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,53.4898,53.4898,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5466157,10.13332,0,1.509817,-1.509817,11.88998,84.92823,0.149983,1.577759,0,0,10.13332
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,51.63314,51.63314,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.224191,8.623503,0,0.5416271,-0.5416271,11.31905,80.8502,0.149983,0.5660003,0,0,8.623503
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,49.82177,49.82177,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.825999,8.081876,0,2.325342,-2.325342,8.867925,63.34219,0.149983,2.429982,0,0,8.081876
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,48.19154,48.19154,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.409712,5.756534,0,0.6204144,-0.6204144,8.213951,58.67096,0.149983,0.648333,0,0,5.756534
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.099061,5.136119,0,0,0,8.213951,58.67096,0.149983,0,0,0,5.136119
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,45.239,45.239,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.099061,5.136119,0,0.03907505,-0.03907505,8.172762,58.37675,0.149983,0.04083343,0,0,5.136119
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,44.36954,44.36954,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.142478,5.097044,0,0.007214788,-0.007214788,8.165157,58.32243,0.149983,0.007539453,0,0,5.097044
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,43.70839,43.70839,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.150494,5.089829,0,0.5304721,-0.5304721,7.60599,54.32839,0.149983,0.5543433,0,0,5.089829
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,42.94762,42.94762,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.739908,4.559357,0,0.2439817,-0.2439817,7.348811,52.4914,0.149983,0.2549609,0,0,4.559357
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,42.45855,42.45855,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.010998,4.315376,0,0.1134301,-0.1134301,7.229245,51.63736,0.149983,0.1185344,0,0,4.315376
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,42.0057,42.0057,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.137032,4.201946,0,0.2495008,-0.2495008,6.966248,49.75882,0.149983,0.2607283,0,0,4.201946
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,41.51663,41.51663,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.414255,3.952445,0,0.2339266,-0.2339266,6.719668,47.99753,0.149983,0.2444533,0,0,3.952445
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,41.10907,41.10907,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.674173,3.718518,0,0.4800783,-0.4800783,6.213621,44.38292,0.149983,0.5016818,0,0,3.718518
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8935475,47.51099,40.90982,0.5346411,0.5346411,0,0,0,0.5346411,167.1303,0,0,0,0.8935475,0.5627801,0.5346411,0,0,8.207594,3.23844,0.3307674,0,0.3307674,6.527414,46.62429,0.1499651,0.5881053,0.714838,0,4.131988
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.771981,54.31863,40.62906,0,0,0,0,0,0,0,0,0,0,1.771981,0,0,0,0,7.876826,3.53613,1.771981,0,1.771981,8.208463,58.63176,0.1498689,0,1.417585,0,5.308111
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.467128,61.56812,41.5438,0.6475422,0.6475422,0,0,0,0.6475422,380.9988,0,0,0,2.467128,0.6816235,0.6475422,0,0,6.104846,5.130913,1.785505,0,1.785505,9.902342,70.73087,0.1497721,0.7122965,1.973703,0,7.598042
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.933369,68.70415,43.66311,3.085278,3.085278,0,-1,0,3.085278,95.07631,0,0,0.06380605,2.933369,3.247661,3.085278,0,0,4.319341,6.737868,0,0.3142926,-0.3142926,9.571049,68.36449,0.1497721,3.393806,2.346695,0,9.671236
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.182817,74.50471,46.15374,1.628652,1.628652,0,0,0,1.628652,195.4265,0,0,0,3.182817,1.71437,1.628652,0,0,4.668555,6.423575,1.468446,0,1.468446,10.96414,78.31512,0.1496926,1.791517,2.546253,0,9.606392
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.24059,78.20963,48.52664,2.094289,2.094289,0,0,0,2.094289,154.7346,0,0,0,3.24059,2.204515,2.094289,0,0,3.200108,7.745177,1.036076,0,1.036076,11.94705,85.33588,0.1496366,2.303718,2.592472,0,10.98577
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.126086,79.51263,50.5916,0,0,0,0,0,0,0,0.9620541,0,0,3.126086,0,0,0,0,2.164032,8.677645,2.164032,0,2.164032,14.00003,100,0.1495197,0,2.500869,0,11.80373
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.840266,78.7538,52.62939,0.9715207,0.9715207,0,0,0,0.9715207,292.3526,1.817613,0,0,2.840266,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1495197,1.068673,2.272213,0,13.46554
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.399954,75.18456,53.6981,1.004309,1.004309,0,-1,0,1.004309,238.9657,1.342787,0,0,2.399954,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1495197,1.104739,1.919963,0,13.02523
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.791214,69.42173,54.05132,0.3519266,0.3519266,0,-1,0,0.3519266,508.9737,1.420765,0,0,1.791214,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1495197,0.3871193,1.432971,0,12.41649
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.00741,62.70013,54.45888,0.7032238,0.7032238,0,-1,0,0.7032238,143.256,0.2671744,0,0,1.00741,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1495197,0.7735462,0.805928,0,11.63268
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,53.6981,53.6981,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1495197,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,51.78711,51.78711,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1495197,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,49.97574,49.97574,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1495197,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,48.29116,48.29116,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1495197,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,46.74244,46.74244,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1495197,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,45.31146,45.31146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1495197,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,44.45105,44.45105,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1495197,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,43.76273,43.76273,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1495197,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,42.9929,42.9929,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1495197,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,42.51289,42.51289,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1495197,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,42.05099,42.05099,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1495197,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,41.57097,41.57097,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1495197,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,41.16341,41.16341,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1495197,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8921274,47.54733,40.95511,0.1096554,0.1096554,0,0,0,0.1096554,813.5737,0,0,0,0.8921274,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7767007,0,0.7767007,7.688905,54.92064,0.1494778,0.1206209,0.713702,0,4.831114
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.780555,54.45143,40.6834,2.300917,2.300917,0,0,0,2.300917,77.38459,0,4.440892E-16,0,1.780555,2.422018,2.300917,0,0,6.652508,4.638017,0,0.6414627,-0.6414627,7.012744,50.09093,0.1494778,2.531009,1.424444,0,6.418572
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.474543,61.70119,41.59814,1.619119,1.619119,0,0,0,1.619119,152.8327,0,0,0,2.474543,1.704336,1.619119,0,0,7.365244,3.996555,0.7702071,0,0.7702071,7.743427,55.31008,0.1494362,1.781031,1.979634,0,6.471097
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.938554,68.87986,43.76273,0,0,0,-1,0,0,0,0,0,0,2.938554,0,0,0,0,6.595037,4.689741,2.938554,0,2.938554,10.53118,75.22259,0.1492779,0,2.350843,0,7.628295
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.185936,74.70085,46.28054,0.9119567,0.9119567,0,0,0,0.9119567,349.3517,0,0,0,3.185936,0.9599544,0.9119567,0,0,3.656483,7.334439,2.225982,0,2.225982,12.64294,90.3065,0.1491583,1.003152,2.548749,0,10.52038
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.241772,78.42269,48.68061,2.167592,2.167592,0,0,0,2.167592,149.5564,0,0,0,3.241772,2.281675,2.167592,0,0,1.430501,9.337823,0.9600964,0,0.9600964,13.55376,96.8124,0.1491067,2.384351,2.593417,0,12.57959
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.125801,79.73054,50.76368,0.2140102,0.2140102,0,0,0,0.2140102,1460.585,2.430122,0,0,3.125801,0.2252739,0.2140102,0,0,0.4704047,10.20191,0.4704047,0,0.4704047,14.00003,100,0.1490815,0.2354112,2.500641,0,13.32771
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.837547,79.0395,52.88299,0.4839551,0.4839551,0,0,0,0.4839551,586.3244,2.32812,0,0,2.837547,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1490815,0.5323507,2.270038,0,13.46282
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.396874,75.45392,53.9517,1.938283,1.938283,0,-1,0,1.938283,123.6596,0.3565761,0,0,2.396874,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1490815,2.132112,1.9175,0,13.02215
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.78847,69.62962,54.25963,1.684788,1.684788,0,-1,0,1.684788,106.154,0.01500854,0,0,1.78847,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1490815,1.853267,1.430776,0,12.41374
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.00445,62.89544,54.66719,1.070287,1.070287,0,-1,0,1.070287,93.84867,0,0,0,1.00445,1.126618,1.070287,0,0,0,10.62527,0,0.1221677,-0.1221677,13.87125,99.08017,0.1490815,1.177315,0.8035598,0,11.62972
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,53.85207,53.85207,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1357419,10.50311,0,1.786491,-1.786491,11.98812,85.6293,0.1490815,1.866883,0,0,10.50311
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,51.94107,51.94107,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.120732,8.716616,0,0.306315,-0.306315,11.66524,83.32298,0.1490815,0.3200991,0,0,8.716616
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,50.07536,50.07536,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.461082,8.4103,0,0.004610046,-0.004610046,11.66038,83.28827,0.1490815,0.004817498,0,0,8.4103
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,48.37267,48.37267,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.466204,8.40569,0,2.329024,-2.329024,9.205374,65.75254,0.1490815,2.43383,0,0,8.40569
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,46.8149,46.8149,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.054009,6.076666,0,1.204157,-1.204157,7.936081,56.68618,0.1490815,1.258344,0,0,6.076666
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,45.3658,45.3658,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.391962,4.872509,0,0.2555958,-0.2555958,7.666659,54.76174,0.1490815,0.2670977,0,0,4.872509
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,44.49634,44.49634,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.675957,4.616913,0,0.4974295,-0.4974295,7.142323,51.01649,0.1490815,0.5198138,0,0,4.616913
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,43.81707,43.81707,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.228656,4.119483,0,0.2924484,-0.2924484,6.834055,48.81458,0.1490815,0.3056086,0,0,4.119483
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,43.04724,43.04724,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.553599,3.827035,0,0.4816447,-0.4816447,6.326357,45.18817,0.1490815,0.5033187,0,0,3.827035
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,42.54006,42.54006,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.088759,3.34539,0,0.5027121,-0.5027121,5.796452,41.40314,0.1490815,0.5253341,0,0,3.34539
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,42.07816,42.07816,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.647328,2.842678,0,0.4981672,-0.4981672,5.271338,37.65233,0.1490815,0.5205848,0,0,2.842678
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,41.59814,41.59814,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.200848,2.344511,0,0.2978891,-0.2978891,4.957335,35.40946,0.1490815,0.3112941,0,0,2.344511
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,41.16341,41.16341,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.531836,2.046622,0,0.1899375,-0.1899375,4.757123,33.97938,0.1490815,0.1984847,0,0,2.046622
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8975286,47.58903,40.95511,0.4551477,0.4551477,0,0,0,0.4551477,197.195,0,0,0,0.8975286,0.4791029,0.4551477,0,0,9.742877,1.856684,0.4184257,0,0.4184257,5.154077,36.81476,0.149059,0.5006625,0.7180229,0,2.754213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.789661,54.52902,40.6834,0.2268297,0.2268297,0,0,0,0.2268297,788.9888,0,0,0,1.789661,0.2387681,0.2268297,0,0,9.324451,2.233268,1.550893,0,1.550893,6.625382,47.32407,0.1489758,0.2495127,1.431729,0,4.022929
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.482023,61.82452,41.64343,1.688829,1.688829,0,0,0,1.688829,146.9671,0,0,0,2.482023,1.777715,1.688829,0,0,7.773559,3.629071,0.7043078,0,0.7043078,7.293548,52.09666,0.1489381,1.857712,1.985618,0,6.111094
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.943636,69.05473,43.86236,2.031845,2.031845,0,-1,0,2.031845,144.875,0,0,0,2.943636,2.138784,2.031845,0,0,7.069251,4.262948,0.8048521,0,0.8048521,8.057097,57.55058,0.148895,2.23503,2.354909,0,7.206584
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.187756,74.95151,46.46168,1.889219,1.889219,0,0,0,1.889219,168.7341,0,0,0,3.187756,1.988651,1.889219,0,0,6.264399,4.987315,1.199105,0,1.199105,9.194669,65.67607,0.1488308,2.07814,2.550205,0,8.175072
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.241181,78.70872,48.90703,3.770354,3.770354,5,0,1.53,3.770354,85.9649,0,0,0,3.241181,0,0,1.229646,1.168164,5.065294,6.06651,4.409345,0,4.409345,13.37774,95.55509,0.1490035,4.147389,2.592945,5,9.307691
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.123987,80.01199,50.99916,1.968956,1.968956,0,0,0,1.968956,158.6622,0.3954534,0,0,3.123987,2.072585,1.968956,0,0,0.6559491,10.03492,0.6559491,0,0.6559491,14.00003,100,0.1489685,2.165851,2.49919,0,13.15891
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.834698,79.32384,53.13658,0.9867274,0.9867274,0,0,0,0.9867274,287.2828,1.796038,0,0,2.834698,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1489685,1.0854,2.267758,0,13.45997
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.393673,75.72204,54.20529,1.084708,1.084708,0,-1,0,1.084708,220.6745,1.251876,0,0,2.393673,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1489685,1.193179,1.914939,0,13.01895
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.785087,69.88229,54.51322,0.3163066,0.3163066,0,-1,0,0.3163066,564.3536,1.452133,0,0,1.785087,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1489685,0.3479372,1.42807,0,12.41036
