Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.744631,84.72773,58.28088,0,0,0,0,0,0,0,2.744631,0,0,2.744631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434924,0,2.195705,0,13.36991
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.290195,80.85795,59.44921,2.070098,2.070098,0,-1,0,2.070098,110.6322,0.1111448,0,0,2.290195,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1434924,2.277108,1.832156,0,12.91547
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.677808,74.55373,59.60318,0.3337211,0.3337211,0,-1,0,0.3337211,502.7576,1.326523,0,0,1.677808,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1434924,0.3670932,1.342247,0,12.30308
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8958082,67.27168,59.7028,1.080108,1.080108,0,-1,0,1.080108,82.93694,0,0,0,0.8958082,1.136955,1.080108,0,0,0,10.62527,0,0.2411471,-0.2411471,13.74584,98.18435,0.1434924,1.188118,0.7166466,0,11.52108
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05452049,58.8692,58.43484,2.171598,2.171598,0,-1,0,2.171598,2.510616,0,0,0,0.05452049,2.285892,2.171598,0,0,0.2679413,10.38413,0,2.231372,-2.231372,11.39376,81.38387,0.1434924,2.388758,0.0436164,0,10.43865
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,55.93515,55.93515,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.747244,8.152755,0,2.8063,-2.8063,8.435664,60.25462,0.1434924,2.932584,0,0,8.152755
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,53.59848,53.59848,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.865355,5.346455,0,3.426153,-3.426153,4.824182,34.45837,0.1434924,3.58033,0,0,5.346455
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,51.22558,51.22558,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.672192,1.920302,0,1.132371,-1.132371,3.630558,25.9325,0.1434924,1.183328,0,0,1.920302
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93038,0.787931,0,0,0,3.630558,25.9325,0.1434924,0,0,0,0.787931
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,47.0232,47.0232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93038,0.787931,0,0,0,3.630558,25.9325,0.1434924,0,0,0,0.787931
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,45.61939,45.61939,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.93038,0.787931,0,0.3068032,-0.3068032,3.307159,23.62251,0.1434924,0.3206094,0,0,0.787931
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,44.55068,44.55068,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.27127,0.4811277,0,0.2424975,-0.2424975,3.051544,21.7967,0.1434924,0.2534099,0,0,0.4811277
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,43.42763,43.42763,0.2690645,0.2266987,0,-1,0,0.2266987,0,0,0.04236586,0.06927232,0,0.2386302,0.2266987,0,0,11.54072,0.2386302,0,0.2386302,-0.2386302,2.800006,20,0.1434924,0.295971,0,0,0.2386302
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,42.44043,42.44043,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434924,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,41.64343,41.64343,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434924,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02564227,40.96473,40.78303,0.574512,0.02436016,0,-1,0,0.02436016,105.2632,0,0.5501518,0.6270912,0.02564227,0.02564227,0.02436016,0,0,11.80586,0,0,0,0,2.800006,20,0.1434924,0.6319632,0.02051382,0,0.02564227
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2108577,41.41194,39.91357,0.243471,0.243471,3.748734,0,1.188404,0.243471,86.60486,0,0,0,0.2108577,0,0,3.505263,3.33,11.80586,0,3.540858,0,3.540858,6.159158,43.9939,0.143572,0.2678181,0.1686862,5,0.2108577
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.202225,48.25857,39.33393,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,322.4872,0,0,0,1.202225,0,0,3.505263,3.33,8.265002,3.186772,4.532225,0,4.532225,10.4588,74.70559,0.1436186,0.4100775,0.9617797,5,4.388997
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.843373,52.89751,38.79052,1.491048,1.491048,3.285983,0,1.062073,1.491048,123.6293,0,0,0,1.843373,0,0,1.794935,1.705188,3.732778,7.265774,3.548561,0,3.548561,13.82526,98.75169,0.1436529,1.640153,1.474699,5,9.109147
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.240167,50.04261,40.72869,1.239705,1.239705,0,0,0,1.239705,100.0373,0,0,0,1.240167,1.304953,1.239705,0,0,0.184217,10.45948,0,0.06478506,-0.06478506,13.75698,98.26391,0.1436529,1.363675,0.992134,0,11.69965
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.020246,71.75406,45.39297,1.941143,1.941143,0,-1,0,1.941143,155.5911,0.720737,0,0,3.020246,2.043308,1.941143,0,0,0.2562004,10.39469,0.2562004,0,0.2562004,14.00003,100,0.1436412,2.135257,2.416196,0,13.41494
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.060556,67.37105,49.94857,0.5567668,0.5567668,0,0,0,0.5567668,370.0931,1.474485,0,0,2.060556,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1436412,0.6124435,1.648445,0,12.68583
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.515235,65.97533,53.29055,0,0,0,0,0,0,0,1.515235,0,0,1.515235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436412,0,1.212188,0,12.14051
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.53207,91.91538,55.83553,2.003756,2.003756,0,0,0,2.003756,176.2724,1.422853,0,0,3.53207,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1436412,2.204132,2.825656,0,14.15734
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.743786,84.71743,58.28088,0.4324965,0.4324965,0,0,0,0.4324965,634.4066,2.288527,0,0,2.743786,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1436412,0.4757462,2.195029,0,13.36906
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.744698,86.21129,59.44921,1.919656,1.919656,0,-1,0,1.919656,142.9787,0.7240083,0,0,2.744698,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1436412,2.111621,2.195759,0,13.36997
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.676414,74.53976,59.60318,3.768835,3.33,0,-1,0,3.33,50.34278,0,0.4388348,0.8157183,1.676414,3.505263,3.33,0,0,0,10.62527,0,1.828849,-1.828849,12.07225,86.2302,0.1436412,4.145718,1.341132,0,12.30169
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8944072,67.25917,59.7028,1.6409,1.6409,0,-1,0,1.6409,54.5071,0,0,0,0.8944072,1.727263,1.6409,0,0,2.032054,8.796426,0,0.8328562,-0.8328562,11.19434,79.95944,0.1436412,1.80499,0.7155257,0,9.690832
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05660279,58.88585,58.43484,2.153319,2.153319,0,-1,0,2.153319,2.62863,0,4.440892E-16,0,0.05660279,2.266652,2.153319,0,0,2.95745,7.963569,0,2.210049,-2.210049,8.864749,63.31951,0.1436412,2.368651,0.04528223,0,8.020172
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007614704,55.94934,55.88987,0,0,0,-1,0,0,0,0,0,0,0.007614704,0,0,0,0,5.41306,5.75352,0.007614704,0,0.007614704,8.871972,63.37111,0.1436409,0,0.006091763,0,5.761135
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,53.54414,53.54414,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.405445,5.760374,0,1.227961,-1.227961,7.577589,54.12552,0.1436409,1.283219,0,0,5.760374
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,51.17124,51.17124,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.769846,4.532413,0,2.82434,-2.82434,4.600472,32.86045,0.1436409,2.951436,0,0,4.532413
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,49.06099,49.06099,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.908002,1.708073,0,0.1544202,-0.1544202,4.437699,31.69779,0.1436409,0.1613691,0,0,1.708073
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,46.94169,46.94169,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.07958,1.553652,0,0.4268813,-0.4268813,3.987727,28.48371,0.1436409,0.446091,0,0,1.553652
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,45.54693,45.54693,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.55389,1.126771,0,0.121344,-0.121344,3.859819,27.57008,0.1436409,0.1268045,0,0,1.126771
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,44.45105,44.45105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68872,1.005427,0,0,0,3.859819,27.57008,0.1436409,0,0,0,1.005427
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,43.328,43.328,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.68872,1.005427,0,0.4796728,-0.4796728,3.354199,23.95852,0.1436409,0.5012581,0,0,1.005427
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,42.31364,42.31364,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.22169,0.5257543,0,0.1438911,-0.1438911,3.202525,22.87513,0.1436409,0.1503662,0,0,0.5257543
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,41.47135,41.47135,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.38157,0.3818633,0,0.06741036,-0.06741036,3.131468,22.36758,0.1436409,0.07044382,0,0,0.3818633
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01715899,40.7233,40.60189,0.6830549,0.3150313,0,-1,0,0.3150313,5.446757,0,0.3680236,0.4493699,0.01715899,0.3316119,0.3150313,0,0,11.45647,0.3144529,0,0.3144529,-0.3144529,2.800006,20,0.1436409,0.7513604,0.01372719,0,0.3316119
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1735946,40.94428,39.71432,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,95.68497,0,0,0,0.1735946,0,0,3.505263,3.33,11.80586,0,3.503595,0,3.503595,6.123807,43.74139,0.1437158,0.1995654,0.1388757,5,0.1735946
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.193043,47.96528,39.12562,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,714.1784,0,0,0,1.193043,0,0,3.505263,3.33,8.302265,3.153235,4.523043,0,4.523043,10.41474,74.39087,0.1437427,0.1837562,0.9544341,5,4.346278
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.062436,54.51895,38.5641,1.113882,1.113882,2.921026,0,0.9624402,1.113882,185.1575,0,0,0,2.062436,0,0,1.807145,1.716787,3.779223,7.223973,3.779223,0,3.779223,14.00003,100,0.1437311,1.22527,1.649949,5,9.286409
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.742474,63.01383,40.52943,1.776589,1.776589,0,0,0,1.776589,154.3674,0.8723804,0,0,2.742474,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,1.954248,2.19398,0,13.36775
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.732118,79.89577,45.26617,1.565998,1.565998,0,-1,0,1.565998,238.322,2.083699,0,0,3.732118,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,1.722598,2.985694,0,14.35739
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.225506,79.8131,49.90328,0.5780794,0.5780794,0,0,0,0.5780794,557.9694,2.617002,0,0,3.225506,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,0.6358873,2.580405,0,13.85078
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.216701,84.14303,53.29055,1.03532,1.03532,0,0,0,1.03532,310.6962,2.12689,0,0,3.216701,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,1.138852,2.57336,0,13.84197
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.059086,85.49214,55.83553,0.1924158,0.1924158,0,0,0,0.1924158,1589.831,2.856543,0,0,3.059086,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,0.2116574,2.447269,0,13.68436
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.742914,84.70679,58.28088,0.5214383,0.5214383,0,0,0,0.5214383,526.0284,2.194031,0,0,2.742914,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,0.5735821,2.194331,0,13.36819
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.287842,80.83158,59.44921,0.2496066,0.2496066,0,-1,0,0.2496066,916.5792,2.025098,0,0,2.287842,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,0.2745672,1.830274,0,12.91312
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.675081,74.52639,59.60318,0.6354557,0.6354557,0,-1,0,0.6354557,263.6031,1.00618,0,0,1.675081,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,0.6990013,1.340065,0,12.30035
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8931185,67.24767,59.7028,0.2305483,0.2305483,0,-1,0,0.2305483,387.3889,0.6504361,0,0,0.8931185,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1437311,0.2536031,0.7144948,0,11.51839
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05218882,58.85057,58.43484,0.8079042,0.8079042,0,-1,0,0.8079042,6.459779,0,1.110223E-16,0,0.05218882,0.8504255,0.8079042,0,0,0,10.62527,0,0.7982367,-0.7982367,13.15861,93.98991,0.1437311,0.8886946,0.04175106,0,10.67746
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008785963,55.90413,55.83553,0,0,0,-1,0,0,0,0,0,0,0.008785963,0,0,0,0,0.8869296,9.827038,0.008785963,0,0.008785963,13.16695,94.04944,0.1437307,0,0.007028771,0,9.835823
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,53.4898,53.4898,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8781437,9.834945,0,1.931543,-1.931543,11.13092,79.50643,0.1437307,2.018462,0,0,9.834945
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.024302,7.903402,0,0,0,11.13092,79.50643,0.1437307,0,0,0,7.903402
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,48.97948,48.97948,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.024302,7.903402,0,3.505263,-3.505263,7.436051,53.11454,0.1437307,5.028712,0,0,7.903402
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,46.86924,46.86924,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.919039,4.398139,0,0.08202989,-0.08202989,7.349584,52.49692,0.1437307,0.08572123,0,0,4.398139
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,45.44731,45.44731,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.010184,4.316109,0,0.482975,-0.482975,6.840483,48.8605,0.1437307,0.5047089,0,0,4.316109
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,44.32426,44.32426,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.546823,3.833134,0,0.6026711,-0.6026711,6.205212,44.32286,0.1437307,0.6297913,0,0,3.833134
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,43.20121,43.20121,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.216457,3.230463,0,0.3146021,-0.3146021,5.873592,41.95415,0.1437307,0.3287592,0,0,3.230463
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,42.15967,42.15967,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.566015,2.915861,0,0.800338,-0.800338,5.029962,35.92823,0.1437307,0.8363532,0,0,2.915861
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,41.31738,41.31738,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.455279,2.115523,0,0.4154606,-0.4154606,4.592028,32.80014,0.1437307,0.4341563,0,0,2.115523
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01783109,40.57397,40.44793,0.6855774,0.6855774,0,-1,0,0.6855774,2.600886,0,1.110223E-16,0,0.01783109,0.7216604,0.6855774,0,0,9.916903,1.700062,0,0.7038293,-0.7038293,3.850127,27.50085,0.1437307,0.7541351,0.01426487,0,1.717893
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1795805,40.80444,39.53318,0.01609079,0.01609079,0,0,0,0.01609079,1116.045,0,0,0,0.1795805,0.01693767,0.01609079,0,0,10.69893,0.9962327,0.1626428,0,0.1626428,4.004424,28.60297,0.1437233,0.01769986,0.1436644,0,1.175813
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.199085,47.79177,38.91732,0.3768016,0.3768016,0,0,0,0.3768016,318.2272,0,0,0,1.199085,0.3966332,0.3768016,0,0,10.53629,1.142611,0.8024517,0,0.8024517,4.765696,34.04062,0.1436868,0.4144817,0.959268,0,2.341696
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.068317,54.34679,38.36485,0,0,0,0,0,0,0,0,0,0,2.068317,0,0,0,0,9.73384,1.864818,2.068317,0,2.068317,6.727874,48.05615,0.1435928,0,1.654654,0,3.933135
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.709813,62.48269,40.3483,1.668586,1.668586,0,0,0,1.668586,162.4018,0,0,0,2.709813,1.756406,1.668586,0,0,7.665524,3.726303,0.9534072,0,0.9534072,7.632356,54.51672,0.1435495,1.835444,2.16785,0,6.436116
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.077085,72.05624,45.13937,1.635648,1.635648,0,-1,0,1.635648,188.1264,0,0,0,3.077085,1.721734,1.635648,0,0,6.712116,4.58437,1.35535,0,1.35535,8.918154,63.70097,0.143488,1.799212,2.461668,0,7.661454
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.227878,79.73578,49.82177,2.696826,2.696826,0,0,0,2.696826,119.6917,0,0,0,3.227878,2.838764,2.696826,0,0,5.356766,5.804185,0.3891135,0,0.3891135,9.287299,66.33772,0.1434704,2.966509,2.582302,0,9.032063
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.216622,84.14204,53.29055,2.447836,2.447836,0,0,0,2.447836,131.4068,0,0,0,3.216622,2.576669,2.447836,0,0,4.967652,6.154387,0.6399531,0,0.6399531,9.894412,70.67423,0.1434413,2.692619,2.573298,0,9.37101
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.058546,85.48529,55.83553,0,0,0,0,0,0,0,0,0,0,3.058546,0,0,0,0,4.327699,6.730345,3.058546,0,3.058546,12.796,91.39984,0.1433028,0,2.446837,0,9.788891
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.742017,84.69586,58.28088,0.4884861,0.4884861,0,0,0,0.4884861,561.3296,0.9586676,0,0,2.742017,0.5141959,0.4884861,0,0,1.269153,9.483036,1.269153,0,1.269153,14.00003,100,0.1432454,0.5373347,2.193614,0,12.22505
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.286689,80.81866,59.44921,2.500535,2.500535,0,-1,0,2.500535,91.44798,0,0,0,2.286689,2.632142,2.500535,0,0,0,10.62527,0,0.3454533,-0.3454533,13.63589,97.39901,0.1432454,2.750588,1.829351,0,12.91196
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.674322,74.46783,59.55789,0.03404478,0.03404478,0,-1,0,0.03404478,4918,1.254649,0,0,1.674322,0.03583661,0.03404478,0,0,0.383837,10.27982,0.383837,0,0.383837,14.00003,100,0.1432281,0.03744926,1.339458,0,11.95414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.116394,69.27221,59.7028,0,0,0,-1,0,0,0,1.116394,0,0,1.116394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432281,0,0.8931148,0,11.74167
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05594058,58.82605,58.3805,2.062153,2.062153,0,-1,0,2.062153,2.712727,0,0,0,0.05594058,2.170688,2.062153,0,0,0,10.62527,0,2.114747,-2.114747,11.77089,84.07761,0.1432281,2.268368,0.04475246,0,10.68121
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009064506,55.85194,55.78119,2.334664,2.334664,0,-1,0,2.334664,0.3882575,0,4.440892E-16,0,0.009064506,2.457541,2.334664,0,0,2.349719,8.510527,0,2.448476,-2.448476,9.189968,65.6425,0.1432281,2.56813,0.007251604,0,8.519591
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,53.39017,53.39017,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.070248,6.062051,0,2.358173,-2.358173,6.704236,47.88731,0.1432281,2.46429,0,0,6.062051
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,51.01728,51.01728,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.69044,3.703878,0,0.8627586,-0.8627586,5.794809,41.39141,0.1432281,0.9015828,0,0,3.703878
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,48.90703,48.90703,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.64906,2.84112,0,1.318218,-1.318218,4.405285,31.46626,0.1432281,1.377538,0,0,2.84112
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11375,1.522902,0,0,0,4.405285,31.46626,0.1432281,0,0,0,1.522902
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11375,1.522902,0,0,0,4.405285,31.46626,0.1432281,0,0,0,1.522902
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,44.21558,44.21558,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11375,1.522902,0,0.3679865,-0.3679865,4.017393,28.69561,0.1432281,0.3845459,0,0,1.522902
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,43.07441,43.07441,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52262,1.154915,0,0.2641633,-0.2641633,3.73894,26.70666,0.1432281,0.2760506,0,0,1.154915
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,42.03287,42.03287,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81614,0.8907517,0,0.2020133,-0.2020133,3.526,25.18566,0.1432281,0.2111039,0,0,0.8907517
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,41.19059,41.19059,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.0406,0.6887384,0,0.1540463,-0.1540463,3.363621,24.02581,0.1432281,0.1609784,0,0,0.6887384
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02002985,40.43542,40.29396,0.1400852,0.1400852,0,-1,0,0.1400852,14.29833,0,0,0,0.02002985,0.1474581,0.1400852,0,0,11.21176,0.5346921,0,0.1274282,-0.1274282,3.229299,23.06638,0.1432281,0.1540937,0.01602388,0,0.554722
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2106404,40.84355,39.35204,0.07221234,0.07221234,0,0,0,0.07221234,291.6959,0,0,0,0.2106404,0.07601299,0.07221234,0,0,11.35334,0.4072638,0.1346274,0,0.1346274,3.357018,23.97865,0.143222,0.07943358,0.1685123,0,0.6179042
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.580893,50.66672,38.74524,0.1257309,0.1257309,0,0,0,0.1257309,1257.362,0,0,0,1.580893,0.1323483,0.1257309,0,0,11.21872,0.5284286,1.448544,0,1.448544,4.731228,33.79442,0.1431566,0.138304,1.264714,0,2.109321
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.074087,54.16345,38.15654,1.964366,1.964366,4.821831,0,1.48136,1.964366,105.5856,0,0,0,2.074087,0,0,2.857465,2.714592,9.770173,1.832119,4.788679,0,4.788679,9.274167,66.24392,0.1432819,2.160803,1.65927,5,3.906205
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.714521,62.34608,40.19433,0,0,2.386287,0,0.8164565,0,0,0,0,0,2.714521,0,0,2.386287,2.266973,4.981494,6.141929,4.981494,0,4.981494,14.00003,100,0.1431658,0,2.171617,5,8.85645
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.081382,71.91114,44.98541,0.5422252,0.5422252,0,-1,0,0.5422252,568.2845,2.510619,0,0,3.081382,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,0.5964478,2.465106,0,13.70666
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.230533,79.63834,49.72215,2.082697,2.082697,0,0,0,2.082697,155.1129,1.03822,0,0,3.230533,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,2.290967,2.584426,0,13.85581
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.218996,84.02842,53.18187,1.665799,1.665799,0,0,0,1.665799,193.2403,1.465523,0,0,3.218996,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,1.832379,2.575197,0,13.84427
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.059168,85.42204,55.78119,0.4670261,0.4670261,0,0,0,0.4670261,655.0314,2.567562,0,0,3.059168,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,0.5137287,2.447334,0,13.68444
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.742184,84.62917,58.22654,3.500359,3.500359,1.25,0,0.50625,3.500359,78.34009,0.3733853,0,0,2.742184,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,3.850395,2.193747,5,13.36746
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.286288,80.75992,59.40393,1.470236,1.470236,0,-1,0,1.470236,155.5048,0.7386705,0,0,2.286288,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,1.61726,1.82903,0,12.91156
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.673122,74.45581,59.55789,1.274671,1.274671,0,-1,0,1.274671,131.2592,0.3313634,0,0,1.673122,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1431658,1.402138,1.338498,0,12.2984
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8911526,67.18225,59.65752,2.321429,2.321429,0,-1,0,2.321429,38.38811,0,0,0,0.8911526,2.443609,2.321429,0,0,0,10.62527,0,1.552457,-1.552457,12.3636,88.31122,0.1431658,2.553572,0.7129221,0,11.51643
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06283624,58.83571,58.33522,0,0,0,-1,0,0,0,0,0,0,0.06283624,0,0,0,0,1.724952,9.072818,0.06283624,0,0.06283624,12.42321,88.73701,0.143163,0,0.05026899,0,9.135653
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01137703,55.77031,55.68156,0,0,0,-1,0,0,0,0,0,0,0.01137703,0,0,0,0,1.662116,9.12937,0.01137703,0,0.01137703,12.434,88.81411,0.1431625,0,0.009101626,0,9.140747
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,53.29055,53.29055,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.650739,9.139609,0,0.722301,-0.722301,11.67263,83.37575,0.1431625,0.7548046,0,0,9.139609
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,50.91765,50.91765,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.453295,8.417309,0,0.7657342,-0.7657342,10.86547,77.61037,0.1431625,0.8001922,0,0,8.417309
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,48.8074,48.8074,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.304111,7.651574,0,1.222901,-1.222901,9.576422,68.40288,0.1431625,1.277932,0,0,7.651574
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,46.66093,46.66093,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.66289,6.428673,0,0.1675496,-0.1675496,9.399809,67.14136,0.1431625,0.1750893,0,0,6.428673
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849057,6.261123,0,0,0,9.399809,67.14136,0.1431625,0,0,0,6.261123
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,44.08878,44.08878,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.849057,6.261123,0,0.01297355,-0.01297355,9.386134,67.04368,0.1431625,0.01355736,0,0,6.261123
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,42.94762,42.94762,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.863472,6.24815,0,0.2944483,-0.2944483,9.075758,64.82671,0.1431625,0.3076984,0,0,6.24815
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,41.90608,41.90608,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.190636,5.953701,0,0.2104023,-0.2104023,8.853974,63.24255,0.1431625,0.2198703,0,0,5.953701
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,41.03662,41.03662,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.424417,5.743299,0,0.5616766,-0.5616766,8.261915,59.01357,0.1431625,0.5869521,0,0,5.743299
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02219906,40.29664,40.13999,0.01978406,0.01978406,0,-1,0,0.01978406,112.2068,0,0,0,0.02219906,0.02082532,0.01978406,0,0,6.048501,5.181623,0.001373738,0,0.001373738,8.263219,59.02287,0.1431624,0.02176246,0.01775925,0,5.203822
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2207351,40.74195,39.17996,0.009389548,0.009389548,0,0,0,0.009389548,2350.859,0,0,0,0.2207351,0.009883734,0.009389548,0,0,6.047128,5.182859,0.2108513,0,0.2108513,8.46325,60.45166,0.1431529,0.0103285,0.176588,0,5.403594
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.210037,47.50289,38.5641,0.448824,0.448824,0,0,0,0.448824,269.6016,0,0,0,1.210037,0.4724464,0.448824,0,0,5.836277,5.372625,0.7375902,0,0.7375902,9.16299,65.44979,0.1431198,0.4937064,0.9680293,0,6.582662
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.079298,54.00563,37.9754,1.381985,1.381985,0,0,0,1.381985,150.4573,0,0,0,2.079298,1.454721,1.381985,0,0,5.098687,6.036457,0.6245767,0,0.6245767,9.755515,69.68211,0.1430917,1.520183,1.663438,0,8.115754
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.719029,62.2075,40.04037,0,0,0,0,0,0,0,0,0,0,2.719029,0,0,0,0,4.47411,6.598576,2.719029,0,2.719029,12.33501,88.10706,0.1429695,0,2.175223,0,9.317605
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.084957,71.79202,44.85861,1.16197,1.16197,0,-1,0,1.16197,265.4936,0.1067494,0,0,3.084957,1.223127,1.16197,0,0,1.75508,9.045702,1.75508,0,1.75508,14.00003,100,0.1428908,1.278167,2.467965,0,12.13066
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.233062,79.53937,49.62252,1.403395,1.403395,0,0,0,1.403395,230.3743,1.755804,0,0,3.233062,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1428908,1.543735,2.586449,0,13.85834
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.219794,83.97866,53.13658,0.6375867,0.6375867,0,0,0,0.6375867,504.9971,2.54865,0,0,3.219794,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1428908,0.7013453,2.575835,0,13.84507
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.716751,94.55085,55.7359,1.025724,1.025724,0,0,0,1.025724,362.3539,2.637041,0,0,3.716751,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1428908,1.128296,2.973401,0,14.34202
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.278315,91.5743,58.18125,0.003315607,0.003315607,0,0,0,0.003315607,98875.26,3.274825,0,0,3.278315,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1428908,0.003647168,2.622652,0,13.90359
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.286057,80.69225,59.34959,2.218657,2.218657,0,-1,0,2.218657,103.0379,0,0,0,2.286057,2.335428,2.218657,0,0,0,10.62527,0,0.04937098,-0.04937098,13.94799,99.62827,0.1428908,2.440522,1.828846,0,12.91133
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.672606,74.38952,59.50355,0.5323078,0.5323078,0,-1,0,0.5323078,314.2179,1.057425,0,0,1.672606,0.560324,0.5323078,0,0,0.05485664,10.5759,0.05485664,0,0.05485664,14.00003,100,0.1428883,0.5855386,1.338085,0,12.24851
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.890534,67.1193,59.60318,1.444086,1.444086,0,-1,0,1.444086,61.66767,0,0,0,0.890534,1.52009,1.444086,0,0,0,10.62527,0,0.6295562,-0.6295562,13.33642,95.25993,0.1428883,1.588494,0.7124273,0,11.51581
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05823068,58.7444,58.28088,1.0844,1.0844,0,-1,0,1.0844,5.369854,0,0,0,0.05823068,1.141473,1.0844,0,0,0.6995069,9.995718,0,1.083243,-1.083243,12.19458,87.10397,0.1428883,1.19284,0.04658454,0,10.05395
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01158003,55.72658,55.63627,0,0,0,-1,0,0,0,0,0,0,0.01158003,0,0,0,0,1.90311,8.912476,0.01158003,0,0.01158003,12.20557,87.18243,0.1428878,0,0.009264026,0,8.924055
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,53.23621,53.23621,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.89153,8.922897,0,0.9141285,-0.9141285,11.24199,80.29976,0.1428878,0.9552643,0,0,8.922897
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,50.8452,50.8452,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.907228,8.008769,0,2.456977,-2.456977,8.652107,61.80064,0.1428878,2.567541,0,0,8.008769
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,48.69872,48.69872,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.637203,5.551792,0,1.157473,-1.157473,7.432024,53.08578,0.1428878,1.20956,0,0,5.551792
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,46.58847,46.58847,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.923285,4.394318,0,0.507066,-0.507066,6.897529,49.26797,0.1428878,0.5298839,0,0,4.394318
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,45.11221,45.11221,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.486691,3.887252,0,0.5793563,-0.5793563,6.286834,44.90587,0.1428878,0.6054273,0,0,3.887252
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,43.98915,43.98915,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.130421,3.307896,0,0.1206856,-0.1206856,6.15962,43.9972,0.1428878,0.1261165,0,0,3.307896
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,42.82082,42.82082,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.264516,3.18721,0,0.417913,-0.417913,5.719101,40.85064,0.1428878,0.4367191,0,0,3.18721
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,41.75211,41.75211,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.728864,2.769297,0,0.7840258,-0.7840258,4.892665,34.94754,0.1428878,0.819307,0,0,2.769297
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,40.88265,40.88265,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.600003,1.985271,0,0.4284054,-0.4284054,4.441086,31.72198,0.1428878,0.4476837,0,0,1.985271
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04329451,40.3006,39.99508,0.6066509,0.6066509,0,-1,0,0.6066509,7.136644,0,0,0,0.04329451,0.6385798,0.6066509,0,0,10.07601,1.556866,0,0.5952854,-0.5952854,3.813601,27.23995,0.1428878,0.667316,0.03463561,0,1.60016
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1999009,40.43787,39.026,0.3404028,0.3404028,0,0,0,0.3404028,58.7248,0,0,0,0.1999009,0.3583188,0.3404028,0,0,10.73744,0.9615806,0,0.1584179,-0.1584179,3.646613,26.04719,0.1428878,0.3744431,0.1599207,0,1.161481
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.215186,47.35099,38.38296,0.1076218,0.1076218,0,0,0,0.1076218,1129.127,0,0,0,1.215186,0.1132861,0.1076218,0,0,10.91346,0.8031627,1.1019,0,1.1019,4.691967,33.51398,0.1428384,0.1183839,0.9721486,0,2.018348
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.08417,53.85497,37.80332,0,0,0,0,0,0,0,0,0,0,2.08417,0,0,0,0,9.811558,1.794872,2.08417,0,2.08417,6.669184,47.63693,0.142745,0,1.667336,0,3.879042
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.496085,69.99268,39.86828,2.667991,2.667991,0,0,0,2.667991,131.0381,0,0,0,3.496085,2.808412,2.667991,0,0,7.727388,3.670625,0.6876734,0,0.6876734,7.321568,52.29681,0.1427143,2.93479,2.796868,0,7.16671
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.088928,71.64332,44.70465,2.390185,2.390185,0,-1,0,2.390185,129.2339,0,0,0,3.088928,2.515984,2.390185,0,0,7.039714,4.289531,0.5729442,0,0.5729442,7.865111,56.17925,0.1426887,2.629203,2.471142,0,7.378459
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.236085,79.41106,49.49572,2.047171,2.047171,0,0,0,2.047171,158.0759,0,0,0,3.236085,2.154917,2.047171,0,0,6.46677,4.805181,1.081168,0,1.081168,8.890797,63.50557,0.1426403,2.251888,2.588868,0,8.041265
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.221777,83.87208,53.03695,1.389488,1.389488,0,0,0,1.389488,231.8679,0,0,0,3.221777,1.462619,1.389488,0,0,5.385602,5.778232,1.759158,0,1.759158,10.55968,75.42614,0.1425618,1.528437,2.577421,0,9.000009
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.702192,94.24445,55.68156,0.2019319,0.2019319,0,0,0,0.2019319,1833.386,0,0,0,3.702192,0.2125599,0.2019319,0,0,3.626445,7.361474,3.489632,0,3.489632,13.87024,99.07291,0.1424062,0.2221251,2.961753,0,11.06367
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.74229,84.50449,58.12691,0.235486,0.235486,0,0,0,0.235486,1164.524,2.357597,0,0,2.74229,0.24788,0.235486,0,0,0.1368127,10.50214,0.1368127,0,0.1368127,14.00003,100,0.1424001,0.2590345,2.193832,0,13.24443
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.285855,80.62491,59.29525,0,0,0,-1,0,0,0,2.285855,0,0,2.285855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424001,0,1.828684,0,12.91113
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.672167,74.32401,59.44921,2.128914,2.128914,0,-1,0,2.128914,78.54552,0,0,0,1.672167,2.240962,2.128914,0,0,0,10.62527,0,0.5687955,-0.5687955,13.40047,95.71741,0.1424001,2.341805,1.337733,0,12.29744
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8899919,67.06661,59.55789,2.9466,2.9466,0,-1,0,2.9466,30.20403,0,0,0,0.8899919,3.101684,2.9466,0,0,0.631995,10.05648,0,2.211692,-2.211692,11.06914,79.0651,0.1424001,3.24126,0.7119936,0,10.94647
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0669653,58.75964,58.22654,0,0,0,-1,0,0,0,0,0,0,0.0669653,0,0,0,0,3.089431,7.844787,0.0669653,0,0.0669653,11.13267,79.51888,0.1423971,0,0.05357223,0,7.911752
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01277407,55.62715,55.52759,2.503833,2.503833,0,-1,0,2.503833,0.5101805,0,4.440892E-16,0,0.01277407,2.635614,2.503833,0,0,3.022465,7.905056,0,2.62284,-2.62284,8.367949,59.77095,0.1423971,2.754217,0.01021926,0,7.91783
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,53.08224,53.08224,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.936732,5.282215,0,0.2225548,-0.2225548,8.133356,58.09528,0.1423971,0.2325697,0,0,5.282215
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,50.7184,50.7184,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.184015,5.05966,0,1.482531,-1.482531,6.570632,46.93299,0.1423971,1.549245,0,0,5.05966
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,48.59909,48.59909,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.831272,3.57713,0,1.640037,-1.640037,4.841881,34.58479,0.1423971,1.713839,0,0,3.57713
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,46.46168,46.46168,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.653535,1.937093,0,0.06015699,-0.06015699,4.77847,34.13186,0.1423971,0.06286406,0,0,1.937093
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,44.98541,44.98541,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.720376,1.876936,0,0.2729114,-0.2729114,4.490796,32.07705,0.1423971,0.2851925,0,0,1.876936
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,43.83519,43.83519,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.02361,1.604024,0,0.2077286,-0.2077286,4.271831,30.51301,0.1423971,0.2170764,0,0,1.604024
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,42.66685,42.66685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25442,1.396296,0,0,0,4.271831,30.51301,0.1423971,0,0,0,1.396296
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,41.59814,41.59814,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.25442,1.396296,0,0.3127675,-0.3127675,3.942145,28.15812,0.1423971,0.326842,0,0,1.396296
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,40.72869,40.72869,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.60194,1.083528,0,0.01333067,-0.01333067,3.928093,28.05775,0.1423971,0.01393055,0,0,1.083528
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.026791,40.00265,39.81394,0.372368,0.372368,0,-1,0,0.372368,7.194764,0,0,0,0.026791,0.3919663,0.372368,0,0,10.61675,1.070198,0,0.3651753,-0.3651753,3.543164,25.30827,0.1423971,0.4096048,0.0214328,0,1.096989
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2011824,40.26424,38.84486,0,0,0,0,0,0,0,0,0,0,0.2011824,0,0,0,0,11.0225,0.7050223,0.2011824,0,0.2011824,3.734023,26.67154,0.1423881,0,0.1609459,0,0.9062047
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.592273,50.17993,38.21088,0.3696184,0.3696184,0,0,0,0.3696184,430.7882,0,0,0,1.592273,0.389072,0.3696184,0,0,10.82132,0.8860865,1.203201,0,1.203201,4.875479,34.82478,0.1423346,0.4065802,1.273818,0,2.478359
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.089261,53.66558,37.59501,1.039695,1.039695,0,0,0,1.039695,200.9493,0,0,0,2.089261,1.094416,1.039695,0,0,9.618119,1.968967,0.9948445,0,0.9948445,5.819272,41.56614,0.1422903,1.143665,1.671409,0,4.058228
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.728217,61.87831,39.68715,1.587486,1.587486,0,0,0,1.587486,171.8577,0,0,0,2.728217,1.671038,1.587486,0,0,8.623275,2.864327,1.057179,0,1.057179,6.822199,48.7299,0.1422433,1.746235,2.182573,0,5.592544
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.092738,71.49285,44.55068,0,0,0,-1,0,0,0,0,0,0,3.092738,0,0,0,0,7.566096,3.815788,3.092738,0,3.092738,9.756228,69.6872,0.142106,0,2.47419,0,6.908526
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.238573,79.29984,49.38704,0,0,0,0,0,0,0,0,0,0,3.238573,0,0,0,0,4.473358,6.599252,3.238573,0,3.238573,12.82861,91.63274,0.1419626,0,2.590859,0,9.837826
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.223886,83.75514,52.92827,0,0,0,0,0,0,0,1.989102,0,0,3.223886,0,0,0,0,1.234784,9.513968,1.234784,0,1.234784,14.00003,100,0.1419079,0,2.579109,0,12.73785
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.06153,85.1912,55.58193,1.925159,1.925159,0,0,0,1.925159,159.0274,1.035047,0,0,3.06153,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1419079,2.117675,2.449224,0,13.6868
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.743319,84.39108,58.02728,2.070087,2.070087,0,0,0,2.070087,132.5219,0.5642804,0,0,2.743319,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1419079,2.277095,2.194655,0,13.36859
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.28554,80.56716,59.24996,1.392985,1.392985,0,-1,0,1.392985,164.075,0.81924,0,0,2.28554,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1419079,1.532283,1.828432,0,12.91081
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.671706,74.26848,59.40393,1.358491,1.358491,0,-1,0,1.358491,123.0561,0.2417159,0,0,1.671706,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1419079,1.49434,1.337365,0,12.29698
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.108721,68.98766,59.50355,0,0,0,-1,0,0,0,1.108721,0,0,1.108721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419079,0,0.8869766,0,11.734
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06901219,58.73055,58.18125,0.7433403,0.7433403,0,-1,0,0.7433403,9.284064,0,2.220446E-16,0,0.06901219,0.7824634,0.7433403,0,0,0,10.62527,0,0.7134513,-0.7134513,13.24798,94.62827,0.1419079,0.8176743,0.05520975,0,10.69429
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0158718,55.5516,55.42797,2.008789,2.008789,0,-1,0,2.008789,0.7901182,0,4.440892E-16,0,0.0158718,2.114514,2.008789,0,0,0.7927237,9.911823,0,2.098643,-2.098643,11.03582,78.82713,0.1419079,2.209667,0.01269744,0,9.927694
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,52.98261,52.98261,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.124549,7.81318,0,0.2414626,-0.2414626,10.7813,77.00911,0.1419079,0.2523285,0,0,7.81318
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39284,7.571718,0,0,0,10.7813,77.00911,0.1419079,0,0,0,7.571718
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,48.4723,48.4723,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39284,7.571718,0,1.140043,-1.140043,9.579587,68.42548,0.1419079,1.191344,0,0,7.571718
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,46.33488,46.33488,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.659554,6.431675,0,0.5305772,-0.5305772,9.020309,64.43065,0.1419079,0.5544531,0,0,6.431675
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.249084,5.901098,0,0,0,9.020309,64.43065,0.1419079,0,0,0,5.901098
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,43.68122,43.68122,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.249084,5.901098,0,0.7254171,-0.7254171,8.255652,58.96883,0.1419079,0.7580609,0,0,5.901098
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,42.51289,42.51289,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.055104,5.175681,0,0.2498059,-0.2498059,7.992334,57.08799,0.1419079,0.2610472,0,0,5.175681
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,41.44418,41.44418,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.332666,4.925875,0,0.38998,-0.38998,7.581259,54.15174,0.1419079,0.4075291,0,0,4.925875
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,40.54755,40.54755,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.765977,4.535895,0,0.2897013,-0.2897013,7.275887,51.97052,0.1419079,0.3027378,0,0,4.535895
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04205639,39.9289,39.63281,0,0,0,-1,0,0,0,0,0,0,0.04205639,0,0,0,0,7.087867,4.246194,0.04205639,0,0.04205639,7.315785,52.2555,0.1419061,0,0.03364511,0,4.28825
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2345931,40.27363,38.61844,0.4755878,0.4755878,0,0,0,0.4755878,49.32699,0,5.551115E-17,0,0.2345931,0.5006187,0.4755878,0,0,7.045811,4.284045,0,0.2660256,-0.2660256,7.035369,50.25254,0.1419061,0.5231466,0.1876745,0,4.518638
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.225069,46.99566,37.9754,0.4287527,0.4287527,0,0,0,0.4287527,285.7286,0,0,0,1.225069,0.4513187,0.4287527,0,0,7.341395,4.018019,0.7737504,0,0.7737504,7.769413,55.4957,0.1418719,0.471628,0.9800553,0,5.243088
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.094347,53.4558,37.36859,0.6630974,0.6630974,0,0,0,0.6630974,315.8431,0,0,0,2.094347,0.6979972,0.6630974,0,0,6.567644,4.714395,1.39635,0,1.39635,9.094108,64.95779,0.1418101,0.7294071,1.675478,0,6.808742
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.733052,61.67851,39.47884,1.061455,1.061455,0,0,0,1.061455,257.4816,0,0,0,2.733052,1.117322,1.061455,0,0,5.171294,5.97111,1.615731,0,1.615731,10.62692,75.90646,0.1417388,1.167601,2.186442,0,8.704162
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.096389,71.34063,44.39671,1.265776,1.265776,0,-1,0,1.265776,244.6237,0,0,0,3.096389,1.332396,1.265776,0,0,3.555563,7.425267,1.763993,0,1.763993,12.3004,87.85979,0.141661,1.392354,2.477111,0,10.52166
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.241767,79.15007,49.24213,0.53,0.53,0,0,0,0.53,611.6543,0.8923025,0,0,3.241767,0.5578947,0.53,0,0,1.79157,9.012861,1.79157,0,1.79157,14.00003,100,0.1415821,0.5829999,2.593414,0,12.25463
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.013397,94.84675,52.82865,0.6293792,0.6293792,0,0,0,0.6293792,637.6754,3.350892,0,0,4.013397,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1415821,0.6923171,3.210717,0,14.63867
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.74944,94.68222,55.48231,2.172697,2.172697,0,0,0,2.172697,172.5708,1.462391,0,0,3.74944,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1415821,2.389967,2.999552,0,14.37471
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.743439,84.32387,57.97294,0.966987,0.966987,0,0,0,0.966987,283.7101,1.725558,0,0,2.743439,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1415821,1.063686,2.194751,0,13.36871
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.286136,80.45455,59.15033,1.995801,1.995801,0,-1,0,1.995801,114.5473,0.1852924,0,0,2.286136,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1415821,2.195381,1.828909,0,12.91141
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.672041,74.14964,59.29525,2.003,2.003,0,-1,0,2.003,83.47684,0,0,0,1.672041,2.108421,2.003,0,0,0,10.62527,0,0.4363798,-0.4363798,13.54004,96.7144,0.1415821,2.2033,1.337633,0,12.29732
