Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8896642,66.90101,59.40393,0.914648,0.914648,0,-1,0,0.914648,97.26848,0,0,0,0.8896642,0.9627874,0.914648,0,0,0.4848665,10.18889,0,0.07312318,-0.07312318,13.46297,96.16384,0.1415821,1.006113,0.7117314,0,11.07856
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07107212,58.64699,58.08162,0,0,0,-1,0,0,0,0,0,0,0.07107212,0,0,0,0,0.5661145,10.11577,0.07107212,0,0.07107212,13.53039,96.64545,0.141579,0,0.0568577,0,10.18684
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01753018,55.46481,55.32834,1.135368,1.135368,0,-1,0,1.135368,1.544009,0,0,0,0.01753018,1.195124,1.135368,0,0,0.4950424,10.17974,0,1.177594,-1.177594,12.2891,87.77908,0.141579,1.248905,0.01402415,0,10.19727
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,52.88299,52.88299,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.80348,9.002142,0,2.661141,-2.661141,9.484007,67.74277,0.141579,2.780893,0,0,9.002142
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,50.46481,50.46481,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.760304,6.341001,0,0.7947538,-0.7947538,8.646263,61.7589,0.141579,0.8305178,0,0,6.341001
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,48.31833,48.31833,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.643364,5.546247,0,0.6491475,-0.6491475,7.962001,56.87132,0.141579,0.6783592,0,0,5.546247
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,46.18092,46.18092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.141579,0,0,0,4.897099
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,44.70465,44.70465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.141579,0,0,0,4.897099
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.141579,0,0,0,4.897099
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,42.35892,42.35892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.141579,0,0,0,4.897099
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,41.26304,41.26304,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.364639,4.897099,0,0.07055202,-0.07055202,7.887633,56.34012,0.141579,0.07372686,0,0,4.897099
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,40.40264,40.40264,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.44303,4.826547,0,0.05551575,-0.05551575,7.829114,55.92213,0.141579,0.05801396,0,0,4.826547
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03553144,39.71054,39.46072,0.3622326,0.3622326,0,-1,0,0.3622326,9.809011,0,0,0,0.03553144,0.3812975,0.3622326,0,0,6.504714,4.771031,0,0.345766,-0.345766,7.464645,53.31879,0.141579,0.3984559,0.02842515,0,4.806563
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2412713,40.13818,38.4373,0.1097363,0.1097363,0,0,0,0.1097363,219.8646,0,0,0,0.2412713,0.1155119,0.1097363,0,0,6.888899,4.425265,0.1257594,0,0.1257594,7.583951,54.17097,0.1415735,0.1207099,0.193017,0,4.666537
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.503305,48.98892,37.77615,0,0,0,0,0,0,0,0,0,0,1.503305,0,0,0,0,6.763139,4.538449,1.503305,0,1.503305,9.010111,64.3578,0.1415073,0,1.202644,0,6.041754
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.098981,53.26236,37.16029,0,0,0,0,0,0,0,0,0,0,2.098981,0,0,0,0,5.259834,5.891423,2.098981,0,2.098981,11.00138,78.58112,0.1414151,0,1.679185,0,7.990405
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.737536,61.486,39.27959,0.9953563,0.9953563,0,0,0,0.9953563,275.0307,0,0,0,2.737536,1.047744,0.9953563,0,0,3.160853,7.780507,1.689792,0,1.689792,12.60446,90.03165,0.1413409,1.094892,2.190029,0,10.51804
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.100815,71.14039,44.19746,1.054548,1.054548,0,-1,0,1.054548,294.042,0.5197029,0,0,3.100815,1.110051,1.054548,0,0,1.471061,9.301319,1.471061,0,1.471061,14.00003,100,0.1412764,1.160003,2.480652,0,12.40213
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.24505,78.98962,49.08817,0,0,0,0,0,0,0,3.24505,0,0,3.24505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,0,2.59604,0,13.87032
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.227439,83.53682,52.72902,1.60188,1.60188,0,0,0,1.60188,201.4781,1.541249,0,0,3.227439,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,1.762068,2.581951,0,13.85271
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.064566,84.95716,55.37363,1.452469,1.452469,0,0,0,1.452469,210.99,1.535651,0,0,3.064566,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,1.597716,2.451653,0,13.68984
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.745541,84.15487,57.81898,0.5904674,0.5904674,0,0,0,0.5904674,464.9776,2.123996,0,0,2.745541,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,0.6495141,2.196433,0,13.37082
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.286918,80.33319,59.04165,0.6473927,0.6473927,0,-1,0,0.6473927,353.2505,1.605452,0,0,2.286918,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,0.7121319,1.829534,0,12.91219
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.672362,74.04085,59.19562,0.2899497,0.2899497,0,-1,0,0.2899497,576.7767,1.367152,0,0,1.672362,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,0.3189447,1.33789,0,12.29764
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8898848,66.78815,59.29525,0,0,0,-1,0,0,0,0.8898848,0,0,0.8898848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412764,0,0.7119079,0,11.51516
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07312664,58.55429,57.97294,1.535212,1.535212,0,-1,0,1.535212,4.763292,0,2.220446E-16,0,0.07312664,1.616013,1.535212,0,0,0,10.62527,0,1.542886,-1.542886,12.37368,88.38328,0.1412764,1.688733,0.05850131,0,10.6984
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01927267,55.32427,55.17437,0.9051016,0.9051016,0,-1,0,0.9051016,2.129338,0,0,0,0.01927267,0.9527385,0.9051016,0,0,1.714318,9.082388,0,0.9334658,-0.9334658,11.38972,81.35501,0.1412764,0.9956117,0.01541814,0,9.101661
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,52.72902,52.72902,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.751502,8.148922,0,2.272099,-2.272099,8.994721,64.24788,0.1412764,2.374343,0,0,8.148922
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,50.31084,50.31084,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.276056,5.876823,0,1.649568,-1.649568,7.255924,51.82793,0.1412764,1.723799,0,0,5.876823
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,48.16437,48.16437,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.10891,4.227256,0,0.4836628,-0.4836628,6.746099,48.18633,0.1412764,0.5054276,0,0,4.227256
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,46.02695,46.02695,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.646313,3.743593,0,0.04496639,-0.04496639,6.6987,47.84776,0.1412764,0.04698987,0,0,3.743593
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,44.52351,44.52351,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.696275,3.698627,0,0.1501957,-0.1501957,6.54038,46.71691,0.1412764,0.1569545,0,0,3.698627
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,43.35518,43.35518,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.863159,3.548431,0,0.3521352,-0.3521352,6.169197,44.06561,0.1412764,0.3679813,0,0,3.548431
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,42.15967,42.15967,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.254421,3.196295,0,0.2105349,-0.2105349,5.947274,42.48044,0.1412764,0.220009,0,0,3.196295
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,41.09096,41.09096,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.488348,2.985761,0,0.0501115,-0.0501115,5.894452,42.10314,0.1412764,0.05236652,0,0,2.985761
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,40.19433,40.19433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.544028,2.935649,0,0,0,5.894452,42.10314,0.1412764,0,0,0,2.935649
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03272988,39.50942,39.27959,0.4432181,0.4432181,0,-1,0,0.4432181,7.3846,0,0,0,0.03272988,0.4665453,0.4432181,0,0,8.544028,2.935649,0,0.4338155,-0.4338155,5.43717,38.83685,0.1412764,0.4875399,0.02618391,0,2.968379
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2149367,39.74961,38.23805,0.368434,0.368434,0,0,0,0.368434,58.33792,0,0,0,0.2149367,0.3878253,0.368434,0,0,9.026045,2.501834,0,0.1728885,-0.1728885,5.254929,37.53513,0.1412764,0.4052774,0.1719494,0,2.71677
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.233968,46.63239,37.56784,0,0,0,0,0,0,0,0,0,0,1.233968,0,0,0,0,9.218143,2.328945,1.233968,0,1.233968,6.425574,45.89686,0.1412223,0,0.9871741,0,3.562913
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.10361,53.04854,36.93386,1.301731,1.301731,0,0,0,1.301731,161.6009,0,0,0,2.10361,1.370243,1.301731,0,0,7.984176,3.439516,0.7333665,0,0.7333665,7.121306,50.86637,0.1411902,1.431904,1.682888,0,5.543126
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.741976,61.28234,39.07128,1.626347,1.626347,0,0,0,1.626347,168.5972,0,0,0,2.741976,1.711944,1.626347,0,0,7.250809,4.099546,1.030032,0,1.030032,8.09848,57.84618,0.1411451,1.788982,2.193581,0,6.841522
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.104711,70.95698,44.01633,1.20749,1.20749,0,-1,0,1.20749,257.121,0,0,0,3.104711,1.271042,1.20749,0,0,6.220777,5.026575,1.833669,0,1.833669,9.838052,70.27166,0.1410649,1.328239,2.483769,0,8.131286
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.248837,78.79996,48.90703,0.2372115,0.2372115,0,0,0,0.2372115,1369.595,0,0,0,3.248837,0.2496963,0.2372115,0,0,4.387108,6.676877,2.999141,0,2.999141,12.68329,90.59472,0.140934,0.2609327,2.59907,0,9.925714
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.231641,83.31478,52.52071,2.599492,2.599492,0,0,0,2.599492,124.3182,0,0,0,3.231641,2.736307,2.599492,0,0,1.387968,9.376103,0.4953338,0,0.4953338,13.1532,93.95125,0.1409124,2.859441,2.585313,0,12.60774
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.067141,84.7884,55.21966,0.8532741,0.8532741,0,0,0,0.8532741,359.4555,1.276324,0,0,3.067141,0.8981833,0.8532741,0,0,0.8926338,9.821904,0.8926338,0,0.8926338,14.00003,100,0.1408735,0.9386016,2.453712,0,12.88904
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.746561,84.04143,57.71935,0.8300968,0.8300968,0,0,0,0.8300968,330.8724,1.872775,0,0,2.746561,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1408735,0.9131065,2.197249,0,13.37184
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.287597,80.22156,58.94203,1.37037,1.37037,0,-1,0,1.37037,166.9329,0.845103,0,0,2.287597,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1408735,1.507407,1.830078,0,12.91287
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.672775,73.93298,59.09599,1.054829,1.054829,0,-1,0,1.054829,158.5826,0.5624287,0,0,1.672775,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1408735,1.160312,1.33822,0,12.29805
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.890195,66.68565,59.19562,1.759741,1.759741,0,-1,0,1.759741,50.58671,0,0,0,0.890195,1.852359,1.759741,0,0,0,10.62527,0,0.9621637,-0.9621637,12.98582,92.75566,0.1408735,1.935715,0.712156,0,11.51547
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07519186,58.41618,57.81898,0.1668641,0.1668641,0,-1,0,0.1668641,45.06173,0,0,0,0.07519186,0.1756465,0.1668641,0,0,1.069071,9.663111,0,0.1004546,-0.1004546,12.87993,91.99931,0.1408735,0.1835506,0.06015349,0,9.738302
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02109314,55.18431,55.02041,3.287296,3.287296,0,-1,0,3.287296,0.6416562,0,4.440892E-16,0.2860259,0.02109314,3.460312,3.287296,0,0,1.180687,9.562655,0,3.439219,-3.439219,9.254675,66.10469,0.1408735,3.616026,0.01687451,0,9.583749
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,52.52071,52.52071,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.002041,6.123437,0,1.785176,-1.785176,7.372935,52.66372,0.1408735,1.865508,0,0,6.123437
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,50.1297,50.1297,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.985569,4.338262,0,1.554671,-1.554671,5.734168,40.95826,0.1408735,1.624631,0,0,4.338262
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,47.99229,47.99229,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.712982,2.783591,0,1.636679,-1.636679,4.008957,28.63535,0.1408735,1.710329,0,0,2.783591
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,45.85487,45.85487,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.53151,1.146912,0,0.3249455,-0.3249455,3.666434,26.18876,0.1408735,0.3395681,0,0,1.146912
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,44.32426,44.32426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89256,0.8219664,0,0,0,3.666434,26.18876,0.1408735,0,0,0,0.8219664
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,43.14687,43.14687,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.89256,0.8219664,0,0.3880151,-0.3880151,3.257431,23.26731,0.1408735,0.4054757,0,0,0.8219664
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,41.95136,41.95136,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.32369,0.4339513,0,0.1230508,-0.1230508,3.127723,22.34084,0.1408735,0.128588,0,0,0.4339513
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,40.88265,40.88265,0.5512813,0.2953555,0,-1,0,0.2953555,0,0,0.2559258,0.3110539,0,0.3109005,0.2953555,0,0,11.46041,0.3109005,0,0.3109005,-0.3109005,2.800006,20,0.1408735,0.6064094,0,0,0.3109005
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,39.99508,39.99508,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408735,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06611744,39.51747,39.05317,0.3537942,0.06281157,0,-1,0,0.06281157,105.2632,0,0.2909826,0.3766113,0.06611744,0.06611744,0.06281157,0,0,11.80586,0,0,0,0,2.800006,20,0.1408735,0.3891736,0.05289395,0,0.06611744
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3456049,40.47121,38.02974,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,83.09986,0,0,0,0.3456049,0,0,3.505263,3.33,11.80586,0,3.675605,0,3.675605,6.286991,44.90699,0.1409638,0.4574802,0.2764839,5,0.3456049
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.049583,44.96977,37.34142,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,215.3811,0,0,0,1.049583,0,0,3.505263,3.33,8.130256,3.308044,4.379583,0,4.379583,10.44183,74.58434,0.14103,0.5360458,0.8396664,5,4.357627
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.395094,55.33768,36.70744,0,0,1.426924,0,0.5545503,0,0,0,0,0,2.395094,0,0,1.426924,1.355578,3.750672,7.249669,3.750672,0,3.750672,14.00003,100,0.1408835,0,1.916076,5,9.644764
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.451453,68.20228,38.84486,2.17997,2.17997,0,0,0,2.17997,158.3257,1.156748,0,0,3.451453,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,2.397967,2.761162,0,14.07673
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.108826,70.75336,43.81707,1.829887,1.829887,0,-1,0,1.829887,169.8917,1.18263,0,0,3.108826,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,2.012876,2.487061,0,13.7341
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.25313,78.58114,48.69872,0,0,0,0,0,0,0,3.25313,0,0,3.25313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,0,2.602504,0,13.8784
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.234498,83.14758,52.36675,0.06259785,0.06259785,0,0,0,0.06259785,5167.108,3.168606,0,0,3.234498,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,0.06885763,2.587599,0,13.85977
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.069476,84.6285,55.07475,2.128364,2.128364,0,0,0,2.128364,144.2177,0.8290936,0,0,3.069476,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,2.3412,2.455581,0,13.69475
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.748667,83.87254,57.56538,0.2899242,0.2899242,0,0,0,0.2899242,948.0641,2.443484,0,0,2.748667,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,0.3189166,2.198933,0,13.37394
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.289198,80.05518,58.78806,0.2931736,0.2931736,0,-1,0,0.2931736,780.8334,1.980594,0,0,2.289198,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,0.322491,1.831358,0,12.91447
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.994793,77.05421,58.94203,1.614305,1.614305,0,-1,0,1.614305,123.5698,0.2955246,0,0,1.994793,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1408835,1.775736,1.595835,0,12.62007
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8144957,65.85434,59.04165,1.768,1.768,0,-1,0,1.768,46.06876,0,0,0,0.8144957,1.861053,1.768,0,0,0,10.62527,0,1.046557,-1.046557,12.89686,92.12024,0.1408835,1.9448,0.6515966,0,11.43977
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07195421,58.29034,57.71935,0,0,0,-1,0,0,0,0,0,0,0.07195421,0,0,0,0,1.162841,9.578717,0.07195421,0,0.07195421,12.96512,92.60783,0.1408804,0,0.05756336,0,9.650671
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03428736,55.13278,54.86644,1.327731,1.327731,0,-1,0,1.327731,2.582403,0,2.220446E-16,0,0.03428736,1.397611,1.327731,0,0,1.090887,9.643476,0,1.363324,-1.363324,11.52805,82.34306,0.1408804,1.460504,0.02742989,0,9.677763
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,52.36675,52.36675,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.605692,8.280151,0,0.07362324,-0.07362324,11.45045,81.78873,0.1408804,0.07693629,0,0,8.280151
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,49.94857,49.94857,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.687495,8.206529,0,1.179628,-1.179628,10.20701,72.90706,0.1408804,1.232711,0,0,8.206529
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,47.81115,47.81115,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.998193,7.0269,0,1.331069,-1.331069,8.803939,62.88515,0.1408804,1.390967,0,0,7.0269
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,45.67373,45.67373,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.477159,5.695831,0,0.4883782,-0.4883782,8.289143,59.20805,0.1408804,0.5103552,0,0,5.695831
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,44.11595,44.11595,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.019802,5.207453,0,0.5022167,-0.5022167,7.75976,55.42675,0.1408804,0.5248165,0,0,5.207453
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,42.94762,42.94762,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.57782,4.705236,0,0.3183288,-0.3183288,7.424212,53.02998,0.1408804,0.3326536,0,0,4.705236
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,41.75211,41.75211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.931519,4.386907,0,0,0,7.424212,53.02998,0.1408804,0,0,0,4.386907
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,40.65623,40.65623,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.931519,4.386907,0,0.007211637,-0.007211637,7.41661,52.97568,0.1408804,0.007536161,0,0,4.386907
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,39.7596,39.7596,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.939532,4.379696,0,0.2464691,-0.2464691,7.156809,51.11996,0.1408804,0.2575602,0,0,4.379696
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04133993,39.10726,38.81769,0,0,0,-1,0,0,0,0,0,0,0.04133993,0,0,0,0,7.213386,4.133226,0.04133993,0,0.04133993,7.196027,51.40009,0.1408786,0,0.03307195,0,4.174566
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2415745,39.49957,37.80332,0,0,0,0,0,0,0,0,0,0,0.2415745,0,0,0,0,7.172046,4.170433,0.2415745,0,0.2415745,7.425205,53.03708,0.1408681,0,0.1932596,0,4.412007
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.242182,46.21547,37.115,0.08061519,0.08061519,0,0,0,0.08061519,1540.879,0,0,0,1.242182,0.0848581,0.08061519,0,0,6.930472,4.387849,1.157324,0,1.157324,8.523139,60.87944,0.1408179,0.08867671,0.9937459,0,5.630032
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.112514,52.58731,36.45385,0,0,0,0,0,0,0,0,0,0,2.112514,0,0,0,0,5.773148,5.429441,2.112514,0,2.112514,10.52725,75.19447,0.1407263,0,1.690012,0,7.541956
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.750888,60.83243,38.61844,0.8810188,0.8810188,0,0,0,0.8810188,312.2394,0,0,0,2.750888,0.9273883,0.8810188,0,0,3.660633,7.330704,1.8235,0,1.8235,12.25717,87.55104,0.1406473,0.9691207,2.200711,0,10.08159
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.113536,70.51109,43.5816,0.2894284,0.2894284,0,-1,0,0.2894284,1075.754,0.9717413,0,0,3.113536,0.3046614,0.2894284,0,0,1.837133,8.971854,1.837133,0,1.837133,14.00003,100,0.1405679,0.3183712,2.490829,0,12.08539
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.256488,78.39815,48.52664,0.2954014,0.2954014,0,0,0,0.2954014,1102.394,2.945539,0,0,3.256488,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1405679,0.3249415,2.60519,0,13.88176
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.237074,82.98879,52.22184,0.310021,0.310021,0,0,0,0.310021,1044.147,2.910736,0,0,3.237074,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1405679,0.3410231,2.589659,0,13.86235
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.071983,84.45896,54.92078,1.017009,1.017009,0,0,0,1.017009,302.0604,2.001446,0,0,3.071983,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1405679,1.11871,2.457586,0,13.69726
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.417038,92.48107,57.41142,0,0,0,0,0,0,0,3.417038,0,0,3.417038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405679,0,2.733631,0,14.04231
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.888199,86.96664,58.63409,1.771809,1.771809,0,-1,0,1.771809,163.0085,1.023136,0,0,2.888199,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1405679,1.94899,2.310559,0,13.51347
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.675105,73.61015,58.78806,0,0,0,-1,0,0,0,1.675105,0,0,1.675105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405679,0,1.340084,0,12.30038
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.099002,68.2477,58.89674,1.102177,1.102177,0,-1,0,1.102177,99.71188,0,0,0,1.099002,1.160186,1.102177,0,0,0,10.62527,0,0.06118497,-0.06118497,13.93553,99.53932,0.1405679,1.212395,0.8792012,0,11.72428
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07926828,58.194,57.56538,0.9965764,0.9965764,0,-1,0,0.9965764,7.954059,0,1.110223E-16,0,0.07926828,1.049028,0.9965764,0,0,0.0679833,10.56409,0,0.9697595,-0.9697595,12.91332,92.23779,0.1405679,1.096234,0.06341462,0,10.64336
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02496329,54.90609,54.71247,0.8347158,0.8347158,0,-1,0,0.8347158,2.990633,0,1.110223E-16,0,0.02496329,0.8786483,0.8347158,0,0,1.145494,9.59433,0,0.853685,-0.853685,12.01345,85.81021,0.1405679,0.9181874,0.01997063,0,9.619293
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1405679,0,0,0,8.740644
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,49.74932,49.74932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1405679,0,0,0,8.740644
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1405679,0,0,0,8.740644
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,45.46542,45.46542,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.094033,8.740644,0,0.1146622,-0.1146622,11.89259,84.9469,0.1405679,0.119822,0,0,8.740644
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,43.9167,43.9167,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.221435,8.625982,0,0.3787375,-0.3787375,11.49337,82.0953,0.1405679,0.3957807,0,0,8.625982
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,42.73931,42.73931,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.642255,8.247245,0,0.6342956,-0.6342956,10.82476,77.31955,0.1405679,0.6628389,0,0,8.247245
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,41.51663,41.51663,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.347028,7.612949,0,0.1009208,-0.1009208,10.71838,76.5597,0.1405679,0.1054623,0,0,7.612949
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,40.42075,40.42075,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.459162,7.512029,0,0.9285318,-0.9285318,9.73962,69.56858,0.1405679,0.9703157,0,0,7.512029
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,39.53318,39.53318,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.490864,6.583497,0,0.3652188,-0.3652188,9.354646,66.81876,0.1405679,0.3816537,0,0,6.583497
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04077154,38.84922,38.5641,0.4089905,0.4089905,0,-1,0,0.4089905,9.968823,0,5.551115E-17,0,0.04077154,0.4305163,0.4089905,0,0,4.896662,6.218278,0,0.3897447,-0.3897447,8.943819,63.88429,0.1405679,0.4498895,0.03261723,0,6.259049
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3699571,40.15812,37.54973,0.4312507,0.4312507,0,0,0,0.4312507,85.78702,0,0,0,0.3699571,0.4539481,0.4312507,0,0,5.329712,5.828533,0,0.08399098,-0.08399098,8.855285,63.25191,0.1405679,0.4743758,0.2959657,0,6.198491
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.129097,37.75814,36.86141,0.6140943,0.6140943,0,0,0,0.6140943,21.02234,0,0,0,0.129097,0.6464151,0.6140943,0,0,5.423036,5.744542,0,0.5173181,-0.5173181,8.309983,59.35691,0.1405679,0.6755037,0.1032776,0,5.873639
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.005424,43.43673,36.20026,1.226335,1.226335,0,0,0,1.226335,81.98605,0,0,0,1.005424,1.290879,1.226335,0,0,5.997833,5.227224,0,0.2854553,-0.2854553,8.009088,57.20765,0.1405679,1.348968,0.8043388,0,6.232648
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.40772,48.85557,38.36485,0.5061336,0.5061336,0,0,0,0.5061336,278.1321,0,0,0,1.40772,0.5327722,0.5061336,0,0,6.315006,4.941769,0.874948,0,0.874948,8.839136,63.13656,0.14053,0.556747,1.126176,0,6.349489
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.473068,74.22782,43.35518,0.6744263,0.6744263,0,-1,0,0.6744263,514.9663,0,0,0,3.473068,0.7099225,0.6744263,0,0,5.440058,5.729222,2.763146,0,2.763146,11.46049,81.86045,0.1404107,0.741869,2.778455,0,9.202291
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.259944,78.20463,48.3455,1.151853,1.151853,0,0,0,1.151853,283.0175,0,0,0,3.259944,1.212476,1.151853,0,0,2.676912,8.216053,2.047468,0,2.047468,13.40289,95.7347,0.1403225,1.267038,2.607955,0,11.476
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.741693,89.55083,52.06787,0,0,0,0,0,0,0,3.112249,0,0,3.741693,0,0,0,0,0.629444,10.05877,0.629444,0,0.629444,14.00003,100,0.1402953,0,2.993355,0,13.80047
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.43422,89.08389,54.8121,0.4780967,0.4780967,0,0,0,0.4780967,718.3107,2.93096,0,0,3.43422,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1402953,0.5259063,2.747376,0,14.05949
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.531104,80.93172,57.25745,1.326548,1.326548,0,0,0,1.326548,190.8037,1.134737,0,0,2.531104,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1402953,1.459203,2.024883,0,13.15638
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.858259,86.45926,58.53447,0.6255758,0.6255758,0,-1,0,0.6255758,456.9005,2.199758,0,0,2.858259,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1402953,0.6881334,2.286607,0,13.48353
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.707105,73.81686,58.68843,1.611109,1.611109,0,-1,0,1.611109,105.9584,0.01120039,0,0,1.707105,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1402953,1.77222,1.365684,0,12.33238
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4439589,62.41265,58.78806,0.1021451,0.1021451,0,-1,0,0.1021451,434.6355,0.3364377,0,0,0.4439589,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1402953,0.1123596,0.3551671,0,11.06923
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2313857,59.25979,57.41142,0.9073648,0.9073648,0,-1,0,0.9073648,25.50084,0,1.110223E-16,0,0.2313857,0.9551208,0.9073648,0,0,0,10.62527,0,0.7237351,-0.7237351,13.23714,94.55084,0.1402953,0.9981012,0.1851086,0,10.85666
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08940942,55.25359,54.55851,1.312584,1.312584,0,-1,0,1.312584,6.811711,0,0,0,0.08940942,1.381667,1.312584,0,0,0.8041501,9.901539,0,1.292258,-1.292258,11.87498,84.82115,0.1402953,1.443842,0.07152753,0,9.990949
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,51.98636,51.98636,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.239992,8.609282,0,0.8082387,-0.8082387,11.02303,78.73575,0.1402953,0.8446094,0,0,8.609282
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,49.54101,49.54101,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.138035,7.801043,0,2.185973,-2.185973,8.718808,62.27708,0.1402953,2.284342,0,0,7.801043
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,47.43076,47.43076,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.566894,5.615069,0,3.505263,-3.505263,5.023937,35.88519,0.1402953,4.024223,0,0,5.615069
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,45.29334,45.29334,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.461631,2.109806,0,0.8188866,-0.8188866,4.160755,29.71962,0.1402953,0.8557366,0,0,2.109806
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,43.73556,43.73556,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.3715,1.29092,0,0.04054049,-0.04054049,4.118021,29.41438,0.1402953,0.04236481,0,0,1.29092
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,42.54006,42.54006,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.41655,1.250379,0,0.9121094,-0.9121094,3.156573,22.54691,0.1402953,0.9531543,0,0,1.250379
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,41.31738,41.31738,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43001,0.3382699,0,0.1250902,-0.1250902,3.024717,21.60508,0.1402953,0.1307192,0,0,0.3382699
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,40.2215,40.2215,0.8742456,0.2025207,0,-1,0,0.2025207,0,0,0.6717249,0.7591494,0,0.2131797,0.2025207,0,0,11.56899,0.2131797,0,0.2131797,-0.2131797,2.800006,20,0.1402953,0.9616702,0,0,0.2131797
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,39.33393,39.33393,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402953,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04220061,38.65962,38.36485,0.1644467,0.04009058,0,-1,0,0.04009058,105.2632,0,0.1243561,0.1728732,0.04220061,0.04220061,0.04009058,0,0,11.80586,0,0,0,0,2.800006,20,0.1402953,0.1808913,0.03376048,0,0.04220061
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2344473,39.00979,37.36859,0,0,0,0,0,0,0,0,0,0,0.2344473,0,0,0,0,11.80586,0,0.2344473,0,0.2344473,3.022422,21.58868,0.1402853,0,0.1875579,0,0.2344473
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.079705,44.47569,36.6531,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,193.9181,0,0,0,1.079705,0,0,3.505263,3.33,11.57141,0.2110026,4.409705,0,4.409705,7.205836,51.47015,0.1403571,0.6124627,0.8637643,5,1.290708
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.250374,53.25451,35.99195,2.100011,2.100011,4.650043,0,1.434462,2.100011,107.1601,0,0,0,2.250374,0,0,2.550032,2.422531,7.161707,4.179738,4.672904,0,4.672904,11.63894,83.13513,0.140472,2.310012,1.800299,5,6.430111
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.53564,68.2377,38.15654,0.8780375,0.8780375,0,0,0,0.8780375,402.6753,0.1225869,0,0,3.53564,0.92425,0.8780375,0,0,2.488803,8.385351,2.488803,0,2.488803,14.00003,100,0.1403651,0.9658412,2.828512,0,11.92099
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.12176,70.05876,43.14687,0.103948,0.103948,0,-1,0,0.103948,3003.193,3.012341,0,0,3.12176,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,0.1143428,2.497408,0,13.74703
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.263709,77.99134,48.14625,1.777645,1.777645,0,0,0,1.777645,183.5973,1.392503,0,0,3.263709,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,1.95541,2.610967,0,13.88898
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.243083,82.62243,51.88673,0.8202006,0.8202006,0,0,0,0.8202006,395.4012,2.379714,0,0,3.243083,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,0.9022206,2.594466,0,13.86836
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.075696,84.17461,54.66719,0.8135038,0.8135038,0,0,0,0.8135038,378.0801,2.219376,0,0,3.075696,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,0.8948542,2.460557,0,13.70097
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.175463,88.70417,57.11254,1.780952,1.780952,0,0,0,1.780952,178.3015,1.300777,0,0,3.175463,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,1.959047,2.54037,0,13.80074
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.327741,79.9958,58.3805,1.340591,1.340591,0,-1,0,1.340591,173.6354,0.9165921,0,0,2.327741,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,1.474651,1.862193,0,12.95302
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.677232,73.34641,58.53447,1.219153,1.219153,0,-1,0,1.219153,137.5735,0.393913,0,0,1.677232,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,1.341068,1.341786,0,12.30251
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8689535,65.90489,58.63409,0.5149881,0.5149881,0,-1,0,0.5149881,168.7327,0.3268607,0,0,0.8689535,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1403651,0.566487,0.6951628,0,11.49423
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2024305,58.87022,57.25745,0.2572925,0.2572925,0,-1,0,0.2572925,78.67719,0,0,0,0.2024305,0.2708342,0.2572925,0,0,0,10.62527,0,0.06840371,-0.06840371,13.92792,99.48497,0.1403651,0.2830218,0.1619444,0,10.8277
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03014449,54.63792,54.40454,0,0,0,-1,0,0,0,0,0,0,0.03014449,0,0,0,0,0.07600412,10.55687,0.03014449,0,0.03014449,13.95652,99.68924,0.1403638,0,0.02411559,0,10.58702
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,51.81428,51.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04585963,10.584,0,0,0,13.95652,99.68924,0.1403638,0,0,0,10.584
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,49.36893,49.36893,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04585963,10.584,0,0.8333853,-0.8333853,13.07806,93.41451,0.1403638,0.8708877,0,0,10.584
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,47.24962,47.24962,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9718434,9.750615,0,2.603489,-2.603489,10.33374,73.81227,0.1403638,2.720646,0,0,9.750615
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,45.11221,45.11221,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.864609,7.147126,0,0.5445457,-0.5445457,9.759737,69.71227,0.1403638,0.5690503,0,0,7.147126
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469659,6.602581,0,0,0,9.759737,69.71227,0.1403638,0,0,0,6.602581
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,42.35892,42.35892,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.469659,6.602581,0,0.5038772,-0.5038772,9.228603,65.91846,0.1403638,0.5265517,0,0,6.602581
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,41.13625,41.13625,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.029523,6.098703,0,0.3588527,-0.3588527,8.85034,63.21658,0.1403638,0.375001,0,0,6.098703
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,40.04037,40.04037,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.428248,5.739851,0,0.2176895,-0.2176895,8.620874,61.57755,0.1403638,0.2274856,0,0,5.739851
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,39.12562,39.12562,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.670125,5.522161,0,0.07276493,-0.07276493,8.544173,61.02969,0.1403638,0.07603936,0,0,5.522161
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.148682,39.22592,38.18371,0.217557,0.217557,0,-1,0,0.217557,68.34163,0,0,0,0.148682,0.2290074,0.217557,0,0,5.750976,5.449396,0,0.08032539,-0.08032539,8.459503,60.4249,0.1403638,0.2393127,0.1189456,0,5.598078
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2191203,38.69116,37.16029,0.192784,0.192784,0,0,0,0.192784,113.661,0,0,0,0.2191203,0.2029306,0.192784,0,0,5.840226,5.369071,0.01618975,0,0.01618975,8.474862,60.53461,0.1403631,0.2120624,0.1752963,0,5.588191
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9339647,43.16442,36.45385,0.262623,0.262623,0,0,0,0.262623,355.6294,0,0,0,0.9339647,0.2764453,0.262623,0,0,5.824036,5.383642,0.6575194,0,0.6575194,9.098639,64.99016,0.1403349,0.2888853,0.7471717,0,6.317606
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9712598,42.75311,35.7927,1.534175,1.534175,0,0,0,1.534175,63.30829,0,0,0,0.9712598,1.614921,1.534175,0,0,5.166517,5.975409,0,0.643661,-0.643661,8.420161,60.14389,0.1403349,1.687592,0.7770079,0,6.946669
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.76296,60.13442,37.93012,0,0,0,0,0,0,0,0,0,0,2.76296,0,0,0,0,5.881696,5.331748,2.76296,0,2.76296,11.04134,78.86652,0.1402164,0,2.210368,0,8.094708
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.387921,72.7312,42.94762,0.8764817,0.8764817,0,-1,0,0.8764817,386.5365,0,0,0,3.387921,0.9226122,0.8764817,0,0,3.118736,7.818412,2.465309,0,2.465309,13.38013,95.57219,0.1401109,0.9641298,2.710337,0,11.20633
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.421974,79.62331,47.93795,1.505842,1.505842,0,0,0,1.505842,227.2466,1.183451,0,0,3.421974,1.585096,1.505842,0,0,0.6534268,10.03719,0.6534268,0,0.6534268,14.00003,100,0.1400829,1.656426,2.737579,0,13.45916
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.536778,64.43092,51.7056,0,0,0,0,0,0,0,1.536778,0,0,1.536778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400829,0,1.229422,0,12.16205
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.222539,85.76926,54.45888,0.9234307,0.9234307,0,0,0,0.9234307,348.9746,2.250507,0,0,3.222539,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1400829,1.015774,2.578031,0,13.84781
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.165293,88.3614,56.95857,3.178375,3.178375,1.25,0,0.50625,3.178375,99.58841,1.135425,0,0,3.165293,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1400829,3.496212,2.532234,5,13.79057
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.728501,73.50972,58.22654,1.781827,1.781827,0,-1,0,1.781827,97.00725,0,0,0,1.728501,1.875607,1.781827,0,0,0,10.62527,0,0.147106,-0.147106,13.84496,98.89241,0.1400829,1.96001,1.382801,0,12.35378
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.058284,67.32563,58.3805,1.731098,1.731098,0,-1,0,1.731098,61.13368,0,2.220446E-16,0,1.058284,1.822208,1.731098,0,0,0.1634511,10.47817,0,0.7639245,-0.7639245,13.03972,93.14066,0.1400829,1.904208,0.8466272,0,11.53645
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9123386,66.12594,58.48013,2.007252,2.007252,0,-1,0,2.007252,45.45213,0,0,0,0.9123386,2.112896,2.007252,0,0,1.012256,9.714244,0,1.200558,-1.200558,11.77422,84.10139,0.1400829,2.207977,0.7298709,0,10.62658
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2122201,58.80251,57.11254,1.385839,1.385839,0,-1,0,1.385839,15.31347,0,0,0,0.2122201,1.458778,1.385839,0,0,2.346209,8.513686,0,1.246558,-1.246558,10.46023,74.71579,0.1400829,1.524423,0.1697761,0,8.725906
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06477026,54.70698,54.20529,0.1505296,0.1505296,0,-1,0,0.1505296,43.02826,0,0,0,0.06477026,0.1584522,0.1505296,0,0,3.731273,7.267128,0,0.09368192,-0.09368192,10.36148,74.01044,0.1400829,0.1655825,0.05181621,0,7.331898
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,51.60597,51.60597,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.835365,7.173446,0,1.64425,-1.64425,8.62829,61.63052,0.1400829,1.718241,0,0,7.173446
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,49.16062,49.16062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.662309,5.529196,0,0,0,8.62829,61.63052,0.1400829,0,0,0,5.529196
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,47.05037,47.05037,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.662309,5.529196,0,1.352152,-1.352152,7.202996,51.44987,0.1400829,1.412999,0,0,5.529196
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,44.93107,44.93107,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.164701,4.177044,0,0.262772,-0.262772,6.92601,49.4714,0.1400829,0.2745968,0,0,4.177044
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,43.35518,43.35518,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.456669,3.914272,0,0.3056206,-0.3056206,6.603858,47.17032,0.1400829,0.3193735,0,0,3.914272
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,42.15967,42.15967,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.796248,3.608651,0,0.3629844,-0.3629844,6.221239,44.43733,0.1400829,0.3793187,0,0,3.608651
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,40.93699,40.93699,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.199564,3.245667,0,0.4647526,-0.4647526,5.731346,40.93811,0.1400829,0.4856665,0,0,3.245667
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,39.84111,39.84111,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.715956,2.780914,0,0.1434451,-0.1434451,5.580142,39.85808,0.1400829,0.1499001,0,0,2.780914
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,38.91732,38.91732,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.87534,2.637469,0,0.4809142,-0.4809142,5.073214,36.23717,0.1400829,0.5025554,0,0,2.637469
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04551502,38.27446,37.95729,0.6372091,0.6372091,0,-1,0,0.6372091,7.14287,0,0,0,0.04551502,0.6707464,0.6372091,0,0,9.409688,2.156555,0,0.6252313,-0.6252313,4.414162,31.52967,0.1400829,0.7009299,0.03641201,0,2.20207
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2642612,38.78114,36.93386,0,0,0,0,0,0,0,0,0,0,0.2642612,0,0,0,0,10.10439,1.531323,0.2642612,0,0.2642612,4.664862,33.32038,0.1400716,0,0.2114089,0,1.795585
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.255507,45.36654,36.21837,0.08334415,0.08334415,0,0,0,0.08334415,1506.413,0,0,0,1.255507,0.08773069,0.08334415,0,0,9.840129,1.769158,1.167776,0,1.167776,5.772712,41.23358,0.1400217,0.09167857,1.004406,0,3.024666
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.127117,51.67764,35.53005,2.860506,2.860506,5,0,1.53,2.860506,74.36156,0,0,0,2.127117,0,0,2.139494,2.032519,8.672352,2.820157,4.159636,0,4.159636,9.718889,69.4205,0.1401909,3.146557,1.701693,5,4.947274
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.767015,59.87354,37.67653,1.506085,1.506085,3.164501,0,1.028909,1.506085,183.7224,-2.220446E-16,0,0,2.767015,0,0,1.658416,1.575495,4.512716,6.563829,4.34251,0,4.34251,13.83856,98.84663,0.1401823,1.656693,2.213612,5,9.330845
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.129773,69.58176,42.69402,1.701596,1.701596,0,-1,0,1.701596,183.9316,1.168414,0,0,3.129773,1.791154,1.701596,0,0,0.1702059,10.47209,0.1702059,0,0.1702059,14.00003,100,0.1401751,1.871756,2.503819,0,13.60186
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.271758,77.52419,47.71152,2.355062,2.355062,0,0,0,2.355062,138.9245,0.7927452,0,0,3.271758,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,2.590568,2.617406,0,13.89703
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.354381,83.5222,51.50635,0,0,0,0,0,0,0,3.354381,0,0,3.354381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,0,2.683505,0,13.97966
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.497485,89.19421,54.25963,1.100275,1.100275,0,0,0,1.100275,317.8737,2.3393,0,0,3.497485,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,1.210302,2.797988,0,14.12276
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.079065,86.95148,56.75027,0.07490262,0.07490262,0,0,0,0.07490262,4110.757,3.00022,0,0,3.079065,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,0.08239288,2.463252,0,13.70434
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.832697,85.48832,58.02728,0.7272697,0.7272697,0,-1,0,0.7272697,389.4975,2.06715,0,0,2.832697,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,0.7999967,2.266158,0,13.45797
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.104122,77.32538,58.18125,0,0,0,-1,0,0,0,2.104122,0,0,2.104122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,0,1.683297,0,12.7294
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.053928,67.1799,58.28088,0.2582971,0.2582971,0,-1,0,0.2582971,408.0295,0.7820366,0,0,1.053928,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1401751,0.2841268,0.8431426,0,11.6792
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08733653,57.64861,56.95857,1.089037,1.089037,0,-1,0,1.089037,8.01961,0,2.220446E-16,0,0.08733653,1.146355,1.089037,0,0,0,10.62527,0,1.059018,-1.059018,12.88373,92.02642,0.1401751,1.197941,0.06986922,0,10.71261
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0332063,54.26248,54.00604,3.477575,3.33,0,-1,0,3.33,0.9971861,0,0.1475748,0.4953323,0.0332063,3.505263,3.33,0,0,1.176687,9.566256,0,3.472057,-3.472057,9.223856,65.88455,0.1401751,3.825332,0.02656504,0,9.599463
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,51.40672,51.40672,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.034528,6.094199,0,3.505263,-3.505263,5.528984,39.49266,0.1401751,4.066556,0,0,6.094199
