Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01384944,37.08401,36.9882,0.44242,0.3516466,0,-1,0,0.3516466,3.938454,0,0.09077344,0.145541,0.01384944,0.3701543,0.3516466,0,0,11.40997,0.3563049,0,0.3563049,-0.3563049,2.800006,20,0.1399958,0.486662,0.01107955,0,0.3701543
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06965669,36.44473,35.96478,0,0,0,-1,0,0,0,0,0,0,0.06965669,0,0,0,0,11.80586,0,0.06965669,0,0.06965669,2.866088,20.47201,0.1399929,0,0.05572535,0,0.06965669
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2697136,36.81302,34.95041,0.08045024,0.08045024,0,0,0,0.08045024,335.2552,0,0,0,0.2697136,0.08468446,0.08045024,0,0,11.7362,0.06269103,0.1850291,0,0.1850291,3.041622,21.72583,0.1399852,0.08849526,0.2157709,0,0.3324046
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.571209,45.64987,34.18058,0.4471964,0.4471964,0,0,0,0.4471964,351.3465,0,0,0,1.571209,0.470733,0.4471964,0,0,11.55117,0.2292172,1.100476,0,1.100476,4.085625,29.18298,0.1399397,0.491916,1.256967,0,1.800426
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.60679,53.47263,33.44697,1.081859,1.081859,0,0,0,1.081859,240.9548,0,0,0,2.60679,1.138799,1.081859,0,0,10.4507,1.219646,1.467992,0,1.467992,5.478284,39.13052,0.139879,1.190045,2.085432,0,3.826436
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.791643,57.67153,35.61156,0.3152871,0.3152871,0,0,0,0.3152871,885.429,0,0,0,2.791643,0.3318811,0.3152871,0,0,8.982707,2.540838,2.459762,0,2.459762,7.81182,55.7986,0.1397773,0.3468158,2.233315,0,5.332481
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.159183,67.3671,40.65623,1.649579,1.649579,0,-1,0,1.649579,191.5145,0,0,0,3.159183,1.736399,1.649579,0,0,6.522944,4.754624,1.422784,0,1.422784,9.161592,65.4398,0.1397186,1.814537,2.527347,0,7.913807
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.301937,75.44782,45.8277,0.3985485,0.3985485,0,0,0,0.3985485,828.4905,0,0,0,3.301937,0.4195248,0.3985485,0,0,5.10016,6.03513,2.882412,0,2.882412,11.89609,84.97188,0.1395998,0.4384034,2.641549,0,9.337067
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.280586,80.20829,49.69498,0.9679271,0.9679271,0,0,0,0.9679271,338.929,0.04396665,0,0,3.280586,1.018871,0.9679271,0,0,2.217748,8.629301,2.217748,0,2.217748,14.00003,100,0.1395085,1.06472,2.624469,0,11.90989
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.112063,81.83354,52.52071,1.610754,1.610754,0,0,0,1.610754,193.2053,1.416532,0,0,3.112063,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1395085,1.77183,2.48965,0,13.73734
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.786242,81.24385,55.12003,1.511714,1.511714,0,0,0,1.511714,184.3101,1.194964,0,0,2.786242,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1395085,1.662885,2.228993,0,13.41152
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.321484,77.60973,56.44233,0,0,0,-1,0,0,0,2.321484,0,0,2.321484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395085,0,1.857188,0,12.94676
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.702647,71.48194,56.65064,1.150409,1.150409,0,-1,0,1.150409,148.0037,0.4916904,0,0,1.702647,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1395085,1.265449,1.362117,0,12.32792
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.918114,64.45357,56.84989,1.993448,1.993448,0,-1,0,1.993448,46.05658,0,0,0,0.918114,2.098366,1.993448,0,0,0,10.62527,0,1.180252,-1.180252,12.75593,91.11362,0.1395085,2.192793,0.7344912,0,11.54339
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1047549,56.30245,55.48231,1.301297,1.301297,0,-1,0,1.301297,8.050035,0,2.220446E-16,0,0.1047549,1.369786,1.301297,0,0,1.311392,9.445022,0,1.265031,-1.265031,11.42247,81.58893,0.1395085,1.431427,0.08380388,0,9.549777
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.0510486,52.81153,52.42109,6.467345,3.33,0,-1,0,3.33,1.532991,0,3.137345,3.78408,0.0510486,3.505263,3.33,0,0,2.716982,8.179991,0,3.454215,-3.454215,7.781411,55.58139,0.1395085,7.114079,0.04083888,0,8.231039
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,49.62252,49.62252,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.554998,4.725776,0,2.163283,-2.163283,5.50111,39.29356,0.1395085,2.260631,0,0,4.725776
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,47.24962,47.24962,4.798178,2.434368,0,-1,0,2.434368,0,0,2.36381,2.843627,0,2.562493,2.434368,0,0,8.958646,2.562493,0,2.562493,-2.562493,2.800006,20,0.1395085,5.277995,0,0,2.562493
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,45.13937,45.13937,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,43.04724,43.04724,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,41.41701,41.41701,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,40.13999,40.13999,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,38.87203,38.87203,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,37.72181,37.72181,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01398099,36.8493,36.75273,0.07874713,0.01328195,0,-1,0,0.01328195,105.2632,0,0.06546519,0.08396546,0.01398099,0.01398099,0.01328195,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.08662184,0.0111848,0,0.01398099
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06564987,36.16275,35.71119,0.5130966,0.06236738,0,-1,0,0.06236738,105.2632,0,0.4507293,0.5519329,0.06564987,0.06564987,0.06236738,0,0,11.80586,0,0,0,0,2.800006,20,0.1395085,0.5644063,0.0525199,0,0.06564987
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2537118,36.46328,34.71494,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,207.2684,4.440892E-16,0,0,0.2537118,0,0,3.505263,3.33,11.80586,0,3.583712,0,3.583712,6.199813,44.28429,0.1395737,0.1346481,0.2029694,5,0.2537118
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.630282,45.87159,33.95416,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,368.1245,0,0,0,1.630282,0,0,3.505263,3.33,8.222148,3.225341,4.960282,0,4.960282,10.90555,77.89663,0.1396108,0.4871479,1.304226,5,4.855623
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.147899,49.27061,33.22055,0,0,1.25,0,0.50625,0,0,0.0774029,0,0,2.147899,0,0,1.172597,1.113967,3.261866,7.689595,3.261866,0,3.261866,14.00003,100,0.139477,0,1.718319,5,9.837494
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.793933,57.39452,35.35797,1.728667,1.728667,0,0,0,1.728667,161.6235,0.9742826,0,0,2.793933,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,1.901534,2.235146,0,13.41921
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.162026,67.10572,40.42075,1.892682,1.892682,0,-1,0,1.892682,167.0659,1.16973,0,0,3.162026,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,2.08195,2.529621,0,13.7873
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.305504,75.18633,45.59222,1.638548,1.638548,0,0,0,1.638548,201.7337,1.580716,0,0,3.305504,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,1.802403,2.644403,0,13.93078
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.283779,79.9866,49.49572,0.3063864,0.3063864,0,0,0,0.3063864,1071.777,2.961267,0,0,3.283779,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,0.337025,2.627023,0,13.90905
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.859782,91.6679,52.32146,1.163496,1.163496,0,0,0,1.163496,331.7399,2.635049,0,0,3.859782,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,1.279846,3.087825,0,14.48506
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.228753,86.46727,54.92078,0,0,0,0,0,0,0,3.228753,0,0,3.228753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,0,2.583002,0,13.85403
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.324906,77.40949,56.24308,0.6304649,0.6304649,0,-1,0,0.6304649,368.7607,1.661259,0,0,2.324906,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,0.6935114,1.859925,0,12.95018
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.706125,71.28222,56.44233,0.9404479,0.9404479,0,-1,0,0.9404479,181.4163,0.7161803,0,0,1.706125,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.139477,1.034493,1.3649,0,12.3314
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.180151,66.57232,56.65064,1.396017,1.396017,0,-1,0,1.396017,84.53698,0,0,0,1.180151,1.469492,1.396017,0,0,0,10.62527,0,0.2893411,-0.2893411,13.69504,97.82149,0.139477,1.535619,0.9441208,0,11.80542
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.0956417,56.07599,55.32834,1.261791,1.261791,0,-1,0,1.261791,7.579839,0,2.220446E-16,0,0.0956417,1.328201,1.261791,0,0,0.3214901,10.33593,0,1.232559,-1.232559,12.3958,88.54128,0.139477,1.38797,0.07651336,0,10.43157
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05295475,52.62636,52.22184,0.7218449,0.7218449,0,-1,0,0.7218449,7.336029,0,0,0,0.05295475,0.7598367,0.7218449,0,0,1.691,9.103374,0,0.706882,-0.706882,11.65069,83.21902,0.139477,0.7940294,0.0423638,0,9.156329
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006839447,49.46539,49.41421,0.1908537,0.1908537,0,-1,0,0.1908537,3.583608,0,2.775558E-17,0,0.006839447,0.2008986,0.1908537,0,0,2.476424,8.396492,0,0.1940591,-0.1940591,11.44613,81.7579,0.139477,0.209939,0.005471558,0,8.403332
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,47.0232,47.0232,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.692046,8.202433,0,2.320989,-2.320989,8.999592,64.28267,0.139477,2.425434,0,0,8.202433
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,44.9039,44.9039,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.270923,5.881444,0,2.649244,-2.649244,6.207044,44.33594,0.139477,2.76846,0,0,5.881444
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,42.82082,42.82082,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.214527,3.2322,0,0.3713181,-0.3713181,5.81564,41.5402,0.139477,0.3880275,0,0,3.2322
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,41.16341,41.16341,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.627103,2.860882,0,0.2599459,-0.2599459,5.541633,39.58301,0.139477,0.2716435,0,0,2.860882
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,39.91357,39.91357,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.915932,2.600936,0,0.2871482,-0.2871482,5.238952,37.42101,0.139477,0.3000698,0,0,2.600936
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,38.61844,38.61844,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.234985,2.313788,0,0.3374883,-0.3374883,4.883208,34.87999,0.139477,0.3526753,0,0,2.313788
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,37.46822,37.46822,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.609972,1.976299,0,0.1487416,-0.1487416,4.726421,33.76008,0.139477,0.155435,0,0,1.976299
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02953866,36.70299,36.49913,0,0,0,-1,0,0,0,0,0,0,0.02953866,0,0,0,0,9.775241,1.827558,0.02953866,0,0.02953866,4.754444,33.96024,0.1394758,0,0.02363093,0,1.857096
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2379291,37.10365,35.4576,0,0,0,-1,0,0,0,0,0,0,0.2379291,0,0,0,0,9.745702,1.854143,0.2379291,0,0.2379291,4.980163,35.57252,0.139466,0,0.1903433,0,2.092072
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2527929,36.20055,34.46134,0.2395421,0.2395421,0,0,0,0.2395421,105.5317,0,0,0,0.2527929,0.2521496,0.2395421,0,0,9.507772,2.068279,0.0006432882,0,0.0006432882,4.980773,35.57688,0.139466,0.2634963,0.2022343,0,2.321072
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.074894,41.30663,33.67339,0.1775037,0.1775037,0,0,0,0.1775037,605.5615,0,0,0,1.074894,0.186846,0.1775037,0,0,9.50713,2.068858,0.8880479,0,0.8880479,5.823249,41.59455,0.1394296,0.195254,0.8599151,0,3.143752
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.156351,41.14306,32.93979,0,0,0,0,0,0,0,0,0,0,1.156351,0,0,0,0,8.619081,2.868101,1.156351,0,1.156351,6.92026,49.43033,0.1393823,0,0.9250807,0,4.024452
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.508076,46.14805,35.10438,0.4934267,0.4934267,0,0,0,0.4934267,305.6333,0,0,0,1.508076,0.5193965,0.4934267,0,0,7.462731,3.908817,0.9886798,0,0.9886798,7.858204,56.12992,0.1393418,0.5427693,1.206461,0,5.416893
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6245985,44.69889,40.16716,2.359368,2.359368,0,-1,0,2.359368,26.47313,0,0,0,0.6245985,2.483546,2.359368,0,0,6.474051,4.798628,0,1.858947,-1.858947,5.898702,42.1335,0.1393418,2.595305,0.4996788,0,5.423227
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5914223,49.7725,45.33863,2.653013,2.653013,5,0,1.53,2.653013,22.29248,0,0,0,0.5914223,0,0,2.346987,2.229638,8.539548,2.939681,2.82106,0,2.82106,8.574995,61.24984,0.1394853,2.918314,0.4731378,5,3.531104
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.577409,62.11164,49.26025,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,6193.937,0,0,0,1.577409,0,0,3.505263,3.33,5.718487,5.478636,4.907409,0,4.907409,13.23057,94.50389,0.1394875,0.02801367,1.261927,5,7.056044
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.235249,82.7989,52.09504,3.326573,3.326573,1.25,0,0.50625,3.326573,97.25471,0.2383039,0,0,3.235249,2.185866,2.076573,0,0,0.8110786,9.895304,0.8110786,0,0.8110786,14.00003,100,0.1394543,3.65923,2.588199,5,13.13055
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.143829,85.03455,54.66719,1.242129,1.242129,0,0,0,1.242129,253.0999,1.836324,0,0,3.143829,1.307505,1.242129,0,0,0,10.62527,0,0,0,14.00003,100,0.1394543,1.366342,2.515063,0,13.7691
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.05021,74.27485,56.04383,0.8575792,0.8575792,0,-1,0,0.8575792,239.0694,1.147495,0,0,2.05021,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1394543,0.9433372,1.640168,0,12.67548
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.607156,70.10236,56.24308,0.6708528,0.6708528,0,-1,0,0.6708528,239.5691,0.9009953,0,0,1.607156,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1394543,0.737938,1.285725,0,12.23243
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9251322,64.08424,56.44233,1.92103,1.92103,0,-1,0,1.92103,48.15812,0,0,0,0.9251322,2.022137,1.92103,0,0,0,10.62527,0,1.097005,-1.097005,12.84368,91.74041,0.1394543,2.113133,0.7401057,0,11.55041
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2348935,56.96735,55.12003,0,0,0,-1,0,0,0,0,0,0,0.2348935,0,0,0,0,1.218894,9.528269,0.2348935,0,0.2348935,13.06652,93.33212,0.1394448,0,0.1879148,0,9.763163
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1738743,53.37556,52.0407,0.5303178,0.5303178,0,-1,0,0.5303178,32.78682,0,0,0,0.1738743,0.5582293,0.5303178,0,0,0.9840009,9.739674,0,0.3843549,-0.3843549,12.66138,90.43822,0.1394448,0.5833496,0.1390995,0,9.913548
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01951277,49.33366,49.18779,1.235791,1.235791,0,-1,0,1.235791,1.57897,0,2.220446E-16,0,0.01951277,1.300833,1.235791,0,0,1.411062,9.355318,0,1.28132,-1.28132,11.31075,80.79089,0.1394448,1.35937,0.01561022,0,9.374831
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,46.8149,46.8149,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.834751,8.073998,0,1.12007,-1.12007,10.13009,72.35764,0.1394448,1.170473,0,0,8.073998
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,44.67747,44.67747,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.079273,6.953928,0,2.377586,-2.377586,7.623894,54.45628,0.1394448,2.484577,0,0,6.953928
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,42.58534,42.58534,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.721035,4.576342,0,0.2847436,-0.2847436,7.323748,52.31238,0.1394448,0.297557,0,0,4.576342
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,40.95511,40.95511,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.037417,4.291599,0,0.1887831,-0.1887831,7.124753,50.89099,0.1394448,0.1972783,0,0,4.291599
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,39.68715,39.68715,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.247176,4.102816,0,0.005920971,-0.005920971,7.118512,50.84641,0.1394448,0.006187415,0,0,4.102816
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,38.38296,38.38296,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.253755,4.096895,0,0.357429,-0.357429,6.741748,48.15525,0.1394448,0.3735133,0,0,4.096895
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,37.24179,37.24179,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.650898,3.739466,0,0.2004426,-0.2004426,6.530464,46.64608,0.1394448,0.2094626,0,0,3.739466
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01579932,36.38153,36.27271,0,0,0,-1,0,0,0,0,0,0,0.01579932,0,0,0,0,7.873612,3.539023,0.01579932,0,0.01579932,6.545452,46.75314,0.1394441,0,0.01263946,0,3.554822
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07516885,35.71964,35.204,0,0,0,-1,0,0,0,0,0,0,0.07516885,0,0,0,0,7.857813,3.553242,0.07516885,0,0.07516885,6.616764,47.2625,0.139441,0,0.06013508,0,3.628411
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2477143,35.90897,34.20775,0.07439507,0.07439507,0,0,0,0.07439507,332.9714,0,0,0,0.2477143,0.07831059,0.07439507,0,0,7.782644,3.620894,0.1694037,0,0.1694037,6.777474,48.41043,0.1394341,0.08183458,0.1981714,0,3.868609
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.271804,42.52065,33.4198,0.3079965,0.3079965,0,0,0,0.3079965,412.928,0,0,0,1.271804,0.3242068,0.3079965,0,0,7.613241,3.773358,0.9475968,0,0.9475968,7.676443,54.83163,0.1393954,0.3387961,1.017443,0,5.045161
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.150488,48.68546,32.67714,0.6529695,0.6529695,0,0,0,0.6529695,329.3398,0,0,0,2.150488,0.6873364,0.6529695,0,0,6.665644,4.626195,1.463152,0,1.463152,9.064511,64.74638,0.1393358,0.7182665,1.720391,0,6.776683
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.798186,56.82711,34.84173,1.701884,1.701884,0,0,0,1.701884,164.4169,0,0,0,2.798186,1.791457,1.701884,0,0,5.202492,5.943032,1.006729,0,1.006729,10.01958,71.56827,0.1392948,1.872072,2.238549,0,8.741218
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.168127,66.54282,39.91357,0,0,0,-1,0,0,0,0,0,0,3.168127,0,0,0,0,4.195763,6.849088,3.168127,0,3.168127,13.02513,93.03643,0.1391658,0,2.534501,0,10.01721
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.313269,74.62435,45.08503,0,0,0,0,0,0,0,2.285632,0,0,3.313269,0,0,0,0,1.027636,9.700401,1.027636,0,1.027636,14.00003,100,0.1391241,0,2.650615,0,13.01367
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.291577,79.47773,49.03382,1.461233,1.461233,0,0,0,1.461233,225.2603,1.753438,0,0,3.291577,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,1.607356,2.633262,0,13.91685
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.123182,81.14791,51.88673,0,0,0,0,0,0,0,3.123182,0,0,3.123182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,2.498545,0,13.74846
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.798077,80.55383,54.45888,1.282691,1.282691,0,0,0,1.282691,218.1411,1.447876,0,0,2.798077,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,1.410961,2.238462,0,13.42335
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.332181,77.00288,55.83553,1.946977,1.946977,0,-1,0,1.946977,119.7848,0.282732,0,0,2.332181,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,2.141675,1.865745,0,12.95746
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.712768,70.95071,56.08912,0,0,0,-1,0,0,0,1.712768,0,0,1.712768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391241,0,1.370214,0,12.33804
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9285471,63.96089,56.29742,1.928129,1.928129,0,-1,0,1.928129,48.15794,0,2.220446E-16,0,0.9285471,2.029609,1.928129,0,0,0,10.62527,0,1.101062,-1.101062,12.83941,91.70986,0.1391241,2.120942,0.7428377,0,11.55382
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1103057,55.78136,54.92078,0.2423402,0.2423402,0,-1,0,0.2423402,45.51688,0,0,0,0.1103057,0.255095,0.2423402,0,0,1.223403,9.524212,0,0.1447893,-0.1447893,12.68678,90.61971,0.1391241,0.2665743,0.08824458,0,9.634518
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05670691,52.26455,51.83239,2.869131,2.869131,0,-1,0,2.869131,1.976449,0,4.440892E-16,0,0.05670691,3.020138,2.869131,0,0,1.38428,9.379422,0,2.963431,-2.963431,9.563055,68.3074,0.1391241,3.156044,0.04536552,0,9.43613
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008013163,49.03927,48.97948,3.496627,3.33,0,-1,0,3.33,0.2406355,4.440892E-16,0.1666273,0.5162901,0.008013163,3.505263,3.33,0,0,4.67698,6.415992,0,3.49725,-3.49725,5.876629,41.97584,0.1391241,3.84629,0.00641053,0,6.424005
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,46.58847,46.58847,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1855957,0,2.831005,2.689455,0,0,8.562814,2.918742,0,2.831005,-2.831005,2.892488,20.66059,0.1391241,2.9584,0,0,2.918742
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70837,0.08773658,0,0,0,2.892488,20.66059,0.1391241,0,0,0,0.08773658
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,42.35892,42.35892,0.4865602,0.08334976,0,-1,0,0.08334976,0,0,0.4032105,0.4518665,0,0.08773658,0.08334976,0,0,11.70837,0.08773658,0,0.08773658,-0.08773658,2.800006,20,0.1391241,0.5352163,0,0,0.08773658
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,40.72869,40.72869,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391241,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391241,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,38.15654,38.15654,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391241,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,37.01537,37.01537,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391241,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0217839,36.16896,36.01912,0.1505733,0.02069471,0,-1,0,0.02069471,105.2632,0,0.1298786,0.1614917,0.0217839,0.0217839,0.02069471,0,0,11.80586,0,0,0,0,2.800006,20,0.1391241,0.1656306,0.01742712,0,0.0217839
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06877472,35.42133,34.95041,0.1300408,0.06533598,0,-1,0,0.06533598,105.2632,0,0.0647048,0.1299777,0.06877472,0.06877472,0.06533598,0,0,11.80586,0,0,0,0,2.800006,20,0.1391241,0.1430449,0.05501977,0,0.06877472
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2469652,35.64752,33.95416,0,0,0,0,0,0,0,0,0,0,0.2469652,0,0,0,0,11.80586,0,0.2469652,0,0.2469652,3.034297,21.67351,0.139114,0,0.1975721,0,0.2469652
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.271683,42.25071,33.16621,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,254.9987,4.440892E-16,0,0,1.271683,0,0,3.505263,3.33,11.5589,0.2222687,4.601683,0,4.601683,7.399837,52.85587,0.139171,0.5485718,1.017346,5,1.493952
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.151589,48.38128,32.39638,0,0,3.505263,0,1.121937,0,0,0,0,0,2.151589,0,0,3.505263,3.33,6.957212,4.363783,5.481588,0,5.481588,12.60013,90.00074,0.139148,0,1.721271,5,6.515372
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.800309,56.52755,34.57002,1.915707,1.915707,0,0,0,1.915707,146.1763,0,0,0,2.800309,2.016534,1.915707,0,0,1.475624,9.297213,0.7837758,0,0.7837758,13.34368,95.31184,0.1391163,2.107278,2.240247,0,12.09752
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.17102,66.2599,39.65998,1.430079,1.430079,0,-1,0,1.430079,221.7375,0.9738263,0,0,3.17102,1.505346,1.430079,0,0,0.6918477,10.00261,0.6918477,0,0.6918477,14.00003,100,0.1390882,1.573087,2.536816,0,13.17363
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.315838,74.39821,44.88578,0.2033814,0.2033814,0,0,0,0.2033814,1630.355,3.101753,0,0,3.315838,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1390882,0.2237195,2.652671,0,13.94111
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.294718,79.25563,48.83457,1.327558,1.327558,0,0,0,1.327558,248.1788,1.897288,0,0,3.294718,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1390882,1.460314,2.635774,0,13.91999
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.126663,80.93237,51.68748,1.174991,1.174991,0,0,0,1.174991,266.101,1.88983,0,0,3.126663,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1390882,1.292491,2.501331,0,13.75194
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.800828,80.3931,54.30492,1.996559,1.996559,0,0,0,1.996559,140.2828,0.6991869,0,0,2.800828,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1390882,2.196214,2.240662,0,13.4261
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.335167,76.85181,55.68156,0.4038449,0.4038449,0,-1,0,0.4038449,578.2335,1.910067,0,0,2.335167,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1390882,0.4442294,1.868133,0,12.96044
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.716545,70.76394,55.88987,1.088906,1.088906,0,-1,0,1.088906,157.6394,0.5703279,0,0,1.716545,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1390882,1.197797,1.373236,0,12.34182
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9321769,63.8298,56.14346,1.370889,1.370889,0,-1,0,1.370889,67.99799,0,0,0,0.9321769,1.443041,1.370889,0,0,0,10.62527,0,0.510864,-0.510864,13.46153,96.15359,0.1390882,1.507978,0.7457415,0,11.55745
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1120963,55.64053,54.76682,0.3467342,0.3467342,0,-1,0,0.3467342,32.32916,0,0,0,0.1120963,0.3649834,0.3467342,0,0,0.5676266,10.11441,0,0.2528871,-0.2528871,13.19496,94.24955,0.1390882,0.3814076,0.089677,0,10.22651
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05854514,52.10601,51.66031,0,0,0,-1,0,0,0,0,0,0,0.05854514,0,0,0,0,0.8486122,9.861523,0.05854514,0,0.05854514,13.2505,94.64627,0.1390859,0,0.04683611,0,9.920069
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01012309,48.82849,48.75306,1.623172,1.623172,0,-1,0,1.623172,0.6236612,0,0,0,0.01012309,1.708602,1.623172,0,0,0.7900671,9.914214,0,1.698479,-1.698479,11.46015,81.85806,0.1390859,1.785489,0.008098475,0,9.924336
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,46.36205,46.36205,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.677266,8.215734,0,1.318093,-1.318093,10.07076,71.93385,0.1390859,1.377407,0,0,8.215734
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,44.24275,44.24275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141814,6.897642,0,0,0,10.07076,71.93385,0.1390859,0,0,0,6.897642
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,42.1325,42.1325,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.141814,6.897642,0,0.4136437,-0.4136437,9.63474,68.81943,0.1390859,0.4322577,0,0,6.897642
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,40.50227,40.50227,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.601418,6.483998,0,0.08284936,-0.08284936,9.547409,68.19564,0.1390859,0.08657758,0,0,6.483998
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,39.19808,39.19808,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.693473,6.401148,0,0.2370095,-0.2370095,9.297579,66.41114,0.1390859,0.2476749,0,0,6.401148
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,37.90295,37.90295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956817,6.164139,0,0,0,9.297579,66.41114,0.1390859,0,0,0,6.164139
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,36.75273,36.75273,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.956817,6.164139,0,1.048001,-1.048001,8.192889,58.52052,0.1390859,1.095161,0,0,6.164139
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06712164,36.2274,35.76553,0.5189193,0.5189193,0,-1,0,0.5189193,12.93489,0,0,0,0.06712164,0.5462309,0.5189193,0,0,6.121262,5.116138,0,0.4791092,-0.4791092,7.687863,54.9132,0.1390859,0.5708113,0.05369731,0,5.18326
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1384221,35.64593,34.69682,0.224173,0.224173,0,-1,0,0.224173,61.7479,0,0,0,0.1384221,0.2359716,0.224173,0,0,6.653606,4.637029,0,0.09754948,-0.09754948,7.585037,54.17873,0.1390859,0.2465903,0.1107377,0,4.775451
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.253983,35.43983,33.70057,0.4030362,0.4030362,0,0,0,0.4030362,63.01741,0,0,0,0.253983,0.4242486,0.4030362,0,0,6.761994,4.53948,0,0.1702656,-0.1702656,7.405561,52.89676,0.1390859,0.4433398,0.2031864,0,4.793462
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.271321,41.979,32.91262,0.01635841,0.01635841,0,0,0,0.01635841,7771.666,0,0,0,1.271321,0.01721938,0.01635841,0,0,6.951178,4.369214,1.254102,0,1.254102,8.595306,61.39492,0.1390351,0.01799425,1.017057,0,5.640535
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.152153,48.10306,32.14279,2.731938,2.731938,0,0,0,2.731938,78.77753,0,0,0,2.152153,2.875725,2.731938,0,0,5.697076,5.497905,0,0.7235711,-0.7235711,7.832596,55.947,0.1390351,3.005132,1.721723,0,7.650059
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.802129,56.23595,34.30738,1.947035,1.947035,0,0,0,1.947035,143.9177,0,0,0,2.802129,2.049511,1.947035,0,0,6.501044,4.774334,0.752618,0,0.752618,8.546592,61.04696,0.1390047,2.141739,2.241703,0,7.576463
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.173814,65.97607,39.40638,0.5825025,0.5825025,0,-1,0,0.5825025,544.8584,0,0,0,3.173814,0.6131606,0.5825025,0,0,5.748426,5.451691,2.560653,0,2.560653,10.97584,78.39871,0.1389012,0.6407528,2.539051,0,8.625504
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.319173,74.13446,44.65031,0.9283856,0.9283856,0,0,0,0.9283856,357.5209,0,0,0,3.319173,0.977248,0.9283856,0,0,3.187773,7.756279,2.341925,0,2.341925,13.19759,94.26829,0.1388067,1.021224,2.655338,0,11.07545
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.297428,79.05205,48.65343,0.1218247,0.1218247,0,0,0,0.1218247,2706.699,2.323343,0,0,3.297428,0.1282365,0.1218247,0,0,0.8458479,9.864011,0.8458479,0,0.8458479,14.00003,100,0.1387726,0.1340071,2.637942,0,13.16144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.12977,80.73576,51.50635,0.6592281,0.6592281,0,0,0,0.6592281,474.7628,2.435846,0,0,3.12977,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1387726,0.7251509,2.503816,0,13.75504
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.804538,80.18686,54.10566,0,0,0,0,0,0,0,2.804538,0,0,2.804538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387726,0,2.24363,0,13.42981
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.338978,76.65572,55.48231,0.4962619,0.4962619,0,-1,0,0.4962619,471.3193,1.816597,0,0,2.338978,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1387726,0.5458881,1.871183,0,12.96425
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.719945,70.62427,55.7359,0,0,0,-1,0,0,0,1.719945,0,0,1.719945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387726,0,1.375956,0,12.34522
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9359683,63.70007,55.98949,1.130778,1.130778,0,-1,0,1.130778,82.77208,0,2.220446E-16,0,0.9359683,1.190292,1.130778,0,0,0,10.62527,0,0.2543241,-0.2543241,13.73195,98.08514,0.1387726,1.243856,0.7487746,0,11.56124
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1138662,55.49952,54.61285,2.332506,2.332506,0,-1,0,2.332506,4.88171,0,0,0,0.1138662,2.45527,2.332506,0,0,0.2825823,10.37095,0,2.341404,-2.341404,11.26389,80.4562,0.1387726,2.565757,0.09109295,0,10.48482
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.060365,51.93821,51.47918,2.862979,2.862979,0,-1,0,2.862979,2.108468,0,0,0,0.060365,3.013662,2.862979,0,0,2.884142,8.029547,0,2.953297,-2.953297,8.150843,58.22019,0.1387726,3.149276,0.048292,0,8.089911
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01133223,48.65627,48.57193,1.90128,1.90128,0,-1,0,1.90128,0.5960314,0,4.440892E-16,0,0.01133223,2.001347,1.90128,0,0,6.165583,5.07625,0,1.990015,-1.990015,6.053183,43.23693,0.1387726,2.091408,0.009065781,0,5.087582
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,46.18092,46.18092,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.376711,3.086235,0,0.7080297,-0.7080297,5.306854,37.90602,0.1387726,0.7398911,0,0,3.086235
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,44.07067,44.07067,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.16341,2.378205,0,1.710975,-1.710975,3.503327,25.02372,0.1387726,1.787969,0,0,2.378205
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,41.95136,41.95136,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.06449,0.6672294,0,0.2589809,-0.2589809,3.230337,23.07379,0.1387726,0.270635,0,0,0.6672294
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,40.29396,40.29396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35225,0.4082485,0,0,0,3.230337,23.07379,0.1387726,0,0,0,0.4082485
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,38.99883,38.99883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35225,0.4082485,0,0,0,3.230337,23.07379,0.1387726,0,0,0,0.4082485
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,37.67653,37.67653,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.35225,0.4082485,0,0.2384559,-0.2384559,2.978983,21.27841,0.1387726,0.2491864,0,0,0.4082485
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,36.52631,36.52631,0.5165221,0.161303,0,-1,0,0.161303,0,0,0.3552191,0.4068713,0,0.1697926,0.161303,0,0,11.6172,0.1697926,0,0.1697926,-0.1697926,2.800006,20,0.1387726,0.5681743,0,0,0.1697926
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0198174,35.64782,35.51194,0.3712134,0.01882653,0,-1,0,0.01882653,105.2632,0,0.3523869,0.4045694,0.0198174,0.0198174,0.01882653,0,0,11.80586,0,0,0,0,2.800006,20,0.1387726,0.4083348,0.01585392,0,0.0198174
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07430155,34.94144,34.43417,0.3748624,0.07058647,0,-1,0,0.07058647,105.2632,0,0.3042759,0.3982313,0.07430155,0.07430155,0.07058647,0,0,11.80586,0,0,0,0,2.800006,20,0.1387726,0.4123486,0.05944124,0,0.07430155
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2446132,35.14625,33.47414,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.73913,0,0,0,0.2446132,0,0,3.505263,3.33,11.80586,0,3.574613,0,3.574613,6.191182,44.22264,0.1388732,0.5756944,0.1956906,5,0.2446132
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.270594,41.7238,32.67714,0,0,3.505263,0,1.121937,0,0,0,0,0,1.270594,0,0,3.505263,3.33,8.231247,3.217152,4.600594,0,4.600594,10.55569,75.39762,0.1388863,0,1.016475,5,4.487746
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.67608,52.28592,31.88919,2.313181,2.313181,3.220025,0,1.044067,2.313181,115.6883,0,0,0,2.67608,0,0,0.9068439,0.8615017,3.630653,7.357687,3.537582,0,3.537582,13.91173,99.36932,0.1389171,2.5445,2.140864,5,10.03377
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.941953,57.23229,34.05378,1.347831,1.347831,0,0,0,1.347831,218.2732,1.430113,0,0,2.941953,1.418769,1.347831,0,0,0.09307082,10.54151,0.09307082,0,0.09307082,14.00003,100,0.1389133,1.482614,2.353563,0,13.48346
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.707922,61.08525,39.17996,0.5894645,0.5894645,0,-1,0,0.5894645,459.3867,2.087433,0,0,2.707922,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1389133,0.648411,2.166337,0,13.3332
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.950166,69.81075,44.42389,0,0,0,0,0,0,0,2.950166,0,0,2.950166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389133,0,2.360133,0,13.57544
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.301179,78.80203,48.42701,2.072778,2.072778,0,0,0,2.072778,159.2635,1.119307,0,0,3.301179,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1389133,2.280056,2.640943,0,13.92645
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.13351,80.51173,51.29804,0.8672066,0.8672066,0,0,0,0.8672066,361.3337,2.220661,0,0,3.13351,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1389133,0.9539273,2.506808,0,13.75878
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.972297,81.98004,53.9517,1.061007,1.061007,0,0,0,1.061007,280.1392,1.855447,0,0,2.972297,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1389133,1.167108,2.377838,0,13.59757
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.426691,77.42382,55.32834,0.1335267,0.1335267,0,-1,0,0.1335267,1817.382,2.286137,0,0,2.426691,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1389133,0.1468794,1.941353,0,13.05196
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.092988,74.18024,55.58193,2.284396,2.284396,0,-1,0,2.284396,91.62107,0,0,0,2.092988,2.404628,2.284396,0,0,0,10.62527,0,0.3116394,-0.3116394,13.67153,97.6536,0.1389133,2.512836,1.674391,0,12.71826
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.93992,63.57169,55.83553,0,0,0,-1,0,0,0,0.593654,0,0,0.93992,0,0,0,0,0.3462659,10.31363,0.3462659,0,0.3462659,14.00003,100,0.1388994,0,0.751936,0,11.25355
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1043891,55.32515,54.51322,1.00725,1.00725,0,-1,0,1.00725,10.36377,0,0,0,0.1043891,1.060263,1.00725,0,0,0,10.62527,0,0.9558741,-0.9558741,12.99245,92.80302,0.1388994,1.107975,0.08351126,0,10.72966
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05793099,51.76524,51.32521,0.4451059,0.4451059,0,-1,0,0.4451059,13.0151,0,5.551115E-17,0,0.05793099,0.4685325,0.4451059,0,0,1.062082,9.6694,0,0.4106015,-0.4106015,12.55964,89.71151,0.1388994,0.4896165,0.04634479,0,9.727331
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01173705,48.4871,48.39985,1.203954,1.203954,0,-1,0,1.203954,0.9748748,0,2.220446E-16,0,0.01173705,1.267321,1.203954,0,0,1.518306,9.258799,0,1.255584,-1.255584,11.23614,80.25795,0.1388994,1.32435,0.009389639,0,9.270535
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,45.99978,45.99978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913399,8.003215,0,0,0,11.23614,80.25795,0.1388994,0,0,0,8.003215
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,43.86236,43.86236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913399,8.003215,0,0,0,11.23614,80.25795,0.1388994,0,0,0,8.003215
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,41.75211,41.75211,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.913399,8.003215,0,0.3532991,-0.3532991,10.86372,77.59789,0.1388994,0.3691976,0,0,8.003215
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,40.09471,40.09471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305954,7.649916,0,0,0,10.86372,77.59789,0.1388994,0,0,0,7.649916
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,38.79052,38.79052,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.305954,7.649916,0,0.1053286,-0.1053286,10.7527,76.80484,0.1388994,0.1100684,0,0,7.649916
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,37.46822,37.46822,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.422985,7.544588,0,0.5512775,-0.5512775,10.1716,72.65415,0.1388994,0.576085,0,0,7.544588
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,36.29988,36.29988,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.035516,6.99331,0,0.5268865,-0.5268865,9.616215,68.68711,0.1388994,0.5505964,0,0,6.99331
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02212285,35.45514,35.30363,0.3403659,0.3403659,0,-1,0,0.3403659,6.499724,0,0,0,0.02212285,0.3582799,0.3403659,0,0,4.620945,6.466424,0,0.3361571,-0.3361571,9.261874,66.15611,0.1388994,0.3744025,0.01769827,0,6.488546
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07489525,34.71838,34.20775,0.3489996,0.3489996,0,-1,0,0.3489996,21.45998,0,5.551115E-17,0,0.07489525,0.367368,0.3489996,0,0,4.994453,6.130266,0,0.2924727,-0.2924727,8.95358,63.95402,0.1388994,0.3838996,0.0599162,0,6.205162
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2595899,35.01169,33.23867,0,0,0,0,0,0,0,0,0,0,0.2595899,0,0,0,0,5.319423,5.837794,0.2595899,0,0.2595899,9.199849,65.71307,0.138889,0,0.2076719,0,6.097383
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.210791,41.03434,32.45072,0.1636834,0.1636834,0,0,0,0.1636834,739.715,0,0,0,1.210791,0.1722983,0.1636834,0,0,5.059833,6.071424,1.038492,0,1.038492,10.18505,72.75021,0.1388473,0.1800518,0.9686326,0,7.282215
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.667576,51.98089,31.68994,2.569594,2.569594,0,0,0,2.569594,103.8131,0,0,0,2.667576,2.704836,2.569594,0,0,4.02134,7.006068,0,0.03726004,-0.03726004,10.14577,72.46967,0.1388473,2.826554,2.134061,0,9.673643
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.957461,57.14075,33.85453,0.7557993,0.7557993,0,0,0,0.7557993,391.3024,0,0,0,2.957461,0.7955782,0.7557993,0,0,4.06274,6.968808,2.161882,0,2.161882,12.19672,87.11922,0.1387605,0.8313792,2.365968,0,9.926269
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.178197,65.45216,38.94448,1.533627,1.533627,0,-1,0,1.533627,207.234,0,0,0,3.178197,1.614345,1.533627,0,0,1.900858,8.914502,1.563852,0,1.563852,13.68032,97.71635,0.1386978,1.68699,2.542557,0,12.0927
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.325291,73.62423,44.19746,0.5441373,0.5441373,0,0,0,0.5441373,611.1125,2.415509,0,0,3.325291,0.5727761,0.5441373,0,0,0.3370059,10.32197,0.3370059,0,0.3370059,14.00003,100,0.1386843,0.598551,2.660233,0,13.64726
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.304507,78.57063,48.21871,0.7449304,0.7449304,0,0,0,0.7449304,443.5994,2.52037,0,0,3.304507,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1386843,0.8194235,2.643605,0,13.92978
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.714953,87.78217,51.09879,2.563764,2.563764,0,0,0,2.563764,144.9023,1.016253,0,0,3.714953,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1386843,2.820141,2.971962,0,14.34023
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.682063,78.33365,53.74339,0,0,0,0,0,0,0,2.682063,0,0,2.682063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386843,0,2.145651,0,13.30734
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.514636,78.20741,55.17437,1.472788,1.472788,0,-1,0,1.472788,170.7399,0.9643328,0,0,2.514636,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1386843,1.620067,2.011708,0,13.13991
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.073248,73.79869,55.42797,0.1931561,0.1931561,0,-1,0,0.1931561,1073.354,1.869926,0,0,2.073248,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1386843,0.2124717,1.658598,0,12.69852
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.076872,64.60988,55.68156,0.4858775,0.4858775,0,-1,0,0.4858775,221.6345,0.5654223,0,0,1.076872,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1386843,0.5344652,0.8614978,0,11.70215
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.132752,55.33752,54.30492,0.2605027,0.2605027,0,-1,0,0.2605027,50.95992,0,0,0,0.132752,0.2742134,0.2605027,0,0,0,10.62527,0,0.1414614,-0.1414614,13.85091,98.93491,0.1386843,0.286553,0.1062016,0,10.75803
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2045246,52.73474,51.17124,1.842208,1.842208,0,-1,0,1.842208,11.10215,0,2.220446E-16,0,0.2045246,1.939166,1.842208,0,0,0.1571793,10.48381,0,1.734641,-1.734641,12.02244,85.87441,0.1386843,2.026428,0.1636197,0,10.68834
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04450624,48.54972,48.21871,2.482979,2.482979,0,-1,0,2.482979,1.792454,0,4.440892E-16,0,0.04450624,2.613662,2.482979,0,0,2.084558,8.749171,0,2.569155,-2.569155,9.314315,66.53069,0.1386843,2.731277,0.03560499,0,8.793677
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,45.8277,45.8277,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.939176,6.180016,0,0.2135699,-0.2135699,9.089192,64.92267,0.1386843,0.2231805,0,0,6.180016
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,43.68122,43.68122,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.176476,5.966446,0,0.277131,-0.277131,8.797071,62.83609,0.1386843,0.2896019,0,0,5.966446
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,41.57097,41.57097,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.484399,5.689315,0,0.4295012,-0.4295012,8.344337,59.60228,0.1386843,0.4488288,0,0,5.689315
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.961623,5.259814,0,0,0,8.344337,59.60228,0.1386843,0,0,0,5.259814
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,38.61844,38.61844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.961623,5.259814,0,0,0,8.344337,59.60228,0.1386843,0,0,0,5.259814
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,37.29613,37.29613,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.961623,5.259814,0,0.2890246,-0.2890246,8.039678,57.42616,0.1386843,0.3020307,0,0,5.259814
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,36.14592,36.14592,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.282761,4.970789,0,0.07326019,-0.07326019,7.962455,56.87456,0.1386843,0.0765569,0,0,4.970789
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05348862,35.48889,35.12249,0.1800282,0.1800282,0,-1,0,0.1800282,29.71124,0,0,0,0.05348862,0.1895034,0.1800282,0,0,6.364161,4.897529,0,0.1360148,-0.1360148,7.819082,55.85048,0.1386843,0.1980311,0.0427909,0,4.951018
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1602906,35.12215,34.02661,0.2308711,0.2308711,0,-1,0,0.2308711,69.42863,0,2.775558E-17,0,0.1602906,0.2430222,0.2308711,0,0,6.515289,4.761514,0,0.08273155,-0.08273155,7.731876,55.22757,0.1386843,0.2539582,0.1282325,0,4.921805
