Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1969644,34.42519,33.0847,0,0,0,0,0,0,0,0,0,0,0.1969644,0,0,0,0,6.607213,4.678783,0.1969644,0,0.1969644,7.918733,56.56226,0.1386764,0,0.1575715,0,4.875747
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6728806,36.91946,32.26958,0.1174574,0.1174574,0,0,0,0.1174574,572.8723,0,0,0,0.6728806,0.1236393,0.1174574,0,0,6.410248,4.85605,0.5492413,0,0.5492413,8.439789,60.28408,0.1386544,0.1292031,0.5383045,0,5.528932
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.363631,41.1851,31.50881,0,0,0,0,0,0,0,0,0,0,1.363631,0,0,0,0,5.861007,5.350368,1.363631,0,1.363631,9.733443,69.52445,0.1385998,0,1.090905,0,6.713999
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6097487,37.9129,33.67339,0.2855293,0.2855293,0,0,0,0.2855293,213.5503,0,0,0,0.6097487,0.3005572,0.2855293,0,0,4.497375,6.577636,0.3091915,0,0.3091915,10.02677,71.61963,0.1385874,0.3140822,0.487799,0,7.187385
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.276039,48.21516,38.74524,1.340464,1.340464,0,-1,0,1.340464,95.19382,0,0,0,1.276039,1.411014,1.340464,0,0,4.188184,6.855908,0,0.1349757,-0.1349757,9.884491,70.60336,0.1385874,1.47451,1.020831,0,8.131948
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.147951,52.76658,43.98915,1.885516,1.885516,0,0,0,1.885516,60.8826,0,0,0,1.147951,1.984754,1.885516,0,0,4.338157,6.720933,0,0.8368024,-0.8368024,9.002423,64.30289,0.1385874,2.074068,0.9183609,0,7.868884
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1627482,49.20792,47.99229,2.454403,2.454403,0,0,0,2.454403,6.630867,0,0,0,0.1627482,2.583582,2.454403,0,0,5.267938,5.88413,0,2.420834,-2.420834,6.450641,46.07592,0.1385874,2.699843,0.1301985,0,6.046879
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.557989,63.72782,50.89048,2.94982,2.94982,0,0,0,2.94982,52.81641,0,0,0,1.557989,3.105074,2.94982,0,0,7.957753,3.463297,0,1.547085,-1.547085,4.81987,34.42758,0.1385874,3.244802,1.246391,0,5.021286
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7035236,59.16025,53.54414,1.496041,1.496041,0,0,0,1.496041,47.02568,0,2.220446E-16,0,0.7035236,1.57478,1.496041,0,0,9.676736,1.916212,0,0.8712565,-0.8712565,3.901485,27.8677,0.1385874,1.645645,0.5628189,0,2.619736
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6605083,60.2795,54.96607,1.490286,1.490286,0,-1,0,1.490286,44.32091,0,2.220446E-16,0.5211103,0.6605083,1.568722,1.490286,0,0,10.6448,1.044956,0,0.9082139,-0.9082139,2.944144,21.02956,0.1385874,1.639315,0.5284067,0,1.705464
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.184395,56.66688,55.21966,2.377309,0.3050798,0,-1,0,0.3050798,60.44155,0,2.072229,2.4501,0.184395,0.3211367,0.3050798,0,0,11.65392,0.1367417,0,0.1367417,-0.1367417,2.800006,20,0.1385874,2.61504,0.147516,0,0.3211367
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2384206,57.40826,55.52759,0,0,0,-1,0,0,0,0,0,0,0.2384206,0,0,0,0,11.80586,0,0.2384206,0,0.2384206,3.026191,21.61561,0.1385778,0,0.1907365,0,0.2384206
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08633895,54.82021,54.15095,0.4317865,0.2858717,0,-1,0,0.2858717,30.202,0,0.1459149,0.2547112,0.08633895,0.3009175,0.2858717,0,0,11.56744,0.2145786,0,0.2145786,-0.2145786,2.800006,20,0.1385778,0.4749652,0.06907116,0,0.3009175
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1889818,52.44104,50.99916,1.245495,0.1795327,0,-1,0,0.1795327,105.2632,0,1.065963,1.334138,0.1889818,0.1889818,0.1795327,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,1.370045,0.1511854,0,0.1889818
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05079367,48.41502,48.03757,0.9856092,0.04825398,0,-1,0,0.04825398,105.2632,0,0.9373552,1.074519,0.05079367,0.05079367,0.04825398,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,1.08417,0.04063493,0,0.05079367
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,43.53631,43.53631,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,41.41701,41.41701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,39.7596,39.7596,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,38.46447,38.46447,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,37.14217,37.14217,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02498679,35.12119,34.95041,0.03892731,0.02373745,0,-1,0,0.02373745,105.2632,0,0.01518986,0.03807255,0.02498679,0.02498679,0.02373745,0,0,11.80586,0,0,0,0,2.800006,20,0.1385778,0.04282004,0.01998943,0,0.02498679
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2694516,35.7027,33.85453,0,0,0,-1,0,0,0,0,0,0,0.2694516,0,0,0,0,11.80586,0,0.2694516,0,0.2694516,3.05563,21.82588,0.1385671,0,0.2155613,0,0.2694516
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3524466,35.32447,32.91262,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,44.5989,4.440892E-16,0,0,0.3524466,0,0,3.505263,3.33,11.53641,0.2425065,3.682447,0,3.682447,6.549106,46.77923,0.1386863,0.8692844,0.2819573,5,0.5949531
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.158898,40.30289,32.12467,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,412.2784,4.440892E-16,0,0,1.158898,0,0,3.505263,3.33,7.853962,3.556708,4.488898,0,4.488898,10.80765,77.19733,0.1387286,0.3092057,0.9271186,5,4.715607
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.383743,41.14415,31.32767,2.086101,2.086101,3.968355,0,1.248361,2.086101,66.33156,0,0,0,1.383743,0,0,1.882254,1.788142,3.365064,7.596717,3.171885,0,3.171885,13.81676,98.69096,0.1388393,2.294711,1.106995,5,8.98046
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.342111,43.13349,33.49226,0,0,0,0,0,0,0,1.148932,0,0,1.342111,0,0,0,0,0.1931788,10.45141,0.1931788,0,0.1931788,14.00003,100,0.1388316,0,1.073689,0,11.79352
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.274836,56.35316,38.53693,1.251353,1.251353,0,-1,0,1.251353,181.7901,0.9576223,0,0,2.274836,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,1.376488,1.819869,0,12.90011
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.281897,72.54816,43.73556,0,0,0,0,0,0,0,3.281897,0,0,3.281897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,0,2.625517,0,13.90717
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.088485,75.46592,47.75681,0,0,0,0,0,0,0,3.088485,0,0,3.088485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,0,2.470788,0,13.71376
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.012623,78.27205,50.66406,0,0,0,0,0,0,0,3.012623,0,0,3.012623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,0,2.410098,0,13.6379
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.9712,81.18003,53.33583,0.2326858,0.2326858,0,0,0,0.2326858,1276.915,2.726268,0,0,2.9712,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,0.2559544,2.37696,0,13.59647
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.353946,75.96513,54.76682,2.036757,2.036757,0,-1,0,2.036757,115.5733,0.2099918,0,0,2.353946,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,2.240432,1.883157,0,12.97922
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.735403,70.03235,55.07475,0.9037534,0.9037534,0,-1,0,0.9037534,192.0218,0.784084,0,0,1.735403,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1388316,0.9941288,1.388323,0,12.36068
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8797799,62.51627,55.32834,1.126632,1.126632,0,-1,0,1.126632,78.0894,0,0,0,0.8797799,1.185928,1.126632,0,0,0,10.62527,0,0.3061481,-0.3061481,13.67732,97.69495,0.1388316,1.239295,0.7038239,0,11.50505
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1178878,54.92046,54.00604,2.347072,2.347072,0,-1,0,2.347072,5.022759,0,4.440892E-16,0,0.1178878,2.470602,2.347072,0,0,0.3401646,10.31913,0,2.352714,-2.352714,11.19734,79.98085,0.1388316,2.581779,0.09431022,0,10.43701
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06217679,51.28882,50.81802,3.75974,3.33,0,-1,0,3.33,1.867171,0,0.4297401,0.8057141,0.06217679,3.505263,3.33,0,0,2.954292,7.966412,0,3.443086,-3.443086,7.568009,54.0571,0.1388316,4.135714,0.04974143,0,8.028588
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01666951,47.98902,47.86549,0.9084594,0.9084594,0,-1,0,0.9084594,1.83492,0,0,0,0.01666951,0.956273,0.9084594,0,0,6.779943,4.523325,0,0.9396035,-0.9396035,6.57758,46.98262,0.1388316,0.9993052,0.01333561,0,4.539995
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,45.44731,45.44731,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.823947,3.583722,0,1.170239,-1.170239,5.34404,38.17164,0.1388316,1.2229,0,0,3.583722
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,43.328,43.328,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.124212,2.413483,0,1.003819,-1.003819,4.285923,30.61367,0.1388316,1.04899,0,0,2.413483
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,41.23587,41.23587,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.23957,1.409665,0,0.1914624,-0.1914624,4.084104,29.17211,0.1388316,0.2000782,0,0,1.409665
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,39.58752,39.58752,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.4523,1.218202,0,0.4362402,-0.4362402,3.624266,25.88756,0.1388316,0.455871,0,0,1.218202
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,38.28334,38.28334,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.03906515,0,0.7482575,0.7108446,0,0,10.93701,0.781962,0,0.7482575,-0.7482575,2.835533,20.25377,0.1388316,0.7819291,0,0,0.781962
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,36.93386,36.93386,0.3437784,0.03201931,0,-1,0,0.03201931,0,0,0.3117591,0.3461369,0,0.03370454,0.03201931,0,0,11.76841,0.03370454,0,0.03370454,-0.03370454,2.800006,20,0.1388316,0.3781562,0,0,0.03370454
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,35.7927,35.7927,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388316,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02839044,34.96313,34.76928,0.1831568,0.02697092,0,-1,0,0.02697092,105.2632,0,0.1561859,0.1960783,0.02839044,0.02839044,0.02697092,0,0,11.80586,0,0,0,0,2.800006,20,0.1388316,0.2014725,0.02271236,0,0.02839044
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2765975,35.56903,33.67339,0,0,0,-1,0,0,0,0,0,0,0.2765975,0,0,0,0,11.80586,0,0.2765975,0,0.2765975,3.062409,21.87431,0.1388205,0,0.221278,0,0.2765975
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4910312,36.10783,32.73148,0.08830891,0.08830891,0,0,0,0.08830891,556.0381,0,0,0,0.4910312,0.09295674,0.08830891,0,0,11.52926,0.2489377,0.3980744,0,0.3980744,3.440056,24.57178,0.1388046,0.0971398,0.3928249,0,0.7399689
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5868717,35.97562,31.94353,0.09765513,0.09765513,0,0,0,0.09765513,600.9636,0,0,0,0.5868717,0.1027949,0.09765513,0,0,11.13119,0.6072047,0.4840769,0,0.4840769,3.899291,27.85202,0.1387853,0.1074206,0.4694974,0,1.194076
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9860676,38.01595,31.15559,0,0,0,0,0,0,0,0,0,0,0.9860676,0,0,0,0,10.64711,1.042874,0.9860676,0,0.9860676,4.834757,34.53391,0.1387459,0,0.7888541,0,2.028941
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.801009,38.89634,33.29301,1.315078,1.315078,0,0,0,1.315078,60.90963,0,0,0,0.801009,1.384292,1.315078,0,0,9.661044,1.930335,0,0.5832835,-0.5832835,4.219922,30.14224,0.1387459,1.446586,0.6408072,0,2.731344
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7300041,43.59719,38.33768,1.289874,1.289874,0,-1,0,1.289874,56.59498,0,0,0.000462317,0.7300041,1.357762,1.289874,0,0,10.30914,1.347051,0,0.6277584,-0.6277584,3.558207,25.41571,0.1387459,1.418862,0.5840033,0,2.077055
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1629635,44.71883,43.53631,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.50964,0,0,0,0.1629635,0,0,3.505263,3.33,11.00665,0.7192929,3.492964,0,3.492964,6.871923,49.08507,0.1388843,1.023778,0.1303708,5,0.8822563
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.278549,57.63087,47.53039,0,0,3.505263,0,1.121937,0,0,0,0,0,1.278549,0,0,3.505263,3.33,7.513682,3.86296,4.608549,0,4.608549,11.24398,80.31396,0.138897,0,1.022839,5,5.141509
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6513827,55.53843,50.46481,1.448695,1.448695,0,0,0,1.448695,44.9634,0,2.220446E-16,0,0.6513827,1.524943,1.448695,0,0,2.905133,8.010654,0,0.8735598,-0.8735598,10.32316,73.73673,0.138897,1.593565,0.5211061,0,8.662037
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4633979,56.77625,53.13658,1.960675,1.960675,0,0,0,1.960675,23.63461,0,2.220446E-16,0,0.4633979,2.063868,1.960675,0,0,3.875755,7.137094,0,1.60047,-1.60047,8.63612,61.68645,0.138897,2.156742,0.3707184,0,7.600492
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.313021,65.51457,54.55851,0,0,0,-1,0,0,0,0,0,0,1.313021,0,0,0,0,5.654056,5.536624,1.313021,0,1.313021,9.881762,70.58387,0.1388447,0,1.050417,0,6.849645
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.128292,64.1937,54.86644,2.604872,2.604872,0,-1,0,2.604872,43.31466,0,4.440892E-16,0,1.128292,2.741971,2.604872,0,0,4.341034,6.718343,0,1.613679,-1.613679,8.180794,58.43412,0.1388447,2.865359,0.9026333,0,7.846635
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6221754,60.17586,55.17437,2.140852,2.140852,0,-1,0,2.140852,29.06205,0,4.440892E-16,0,0.6221754,2.253529,2.140852,0,0,6.134011,5.104664,0,1.631353,-1.631353,6.461197,46.15131,0.1388447,2.354937,0.4977403,0,5.72684
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2473356,55.72667,53.79773,1.191812,1.191812,0,-1,0,1.191812,20.75291,0,0,0,0.2473356,1.254539,1.191812,0,0,7.946626,3.473311,0,1.007203,-1.007203,5.399511,38.56786,0.1388447,1.310993,0.1978685,0,3.720647
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.115039,51.48189,50.60972,2.232551,2.232551,0,-1,0,2.232551,5.152806,0,4.440892E-16,0.09114609,0.115039,2.350054,2.232551,0,0,9.065741,2.466108,0,2.235015,-2.235015,3.043599,21.73995,0.1388447,2.455806,0.09203123,0,2.581147
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04879098,48.01882,47.65718,0,0,0,-1,0,0,0,0,0,0,0.04879098,0,0,0,0,11.54909,0.2310933,0.04879098,0,0.04879098,3.089886,22.07057,0.1388427,0,0.03903278,0,0.2798843
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,45.26617,45.26617,1.175855,0.2612549,0,-1,0,0.2612549,0,0,0.9146004,1.032186,0,0.2750052,0.2612549,0,0,11.5003,0.2750052,0,0.2750052,-0.2750052,2.800006,20,0.1388427,1.293441,0,0,0.2750052
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,43.14687,43.14687,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,41.09096,41.09096,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,39.40638,39.40638,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,36.75273,36.75273,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,35.61156,35.61156,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06980073,35.04687,34.57002,0.3292833,0.0663107,0,-1,0,0.0663107,105.2632,0,0.2629726,0.3489495,0.06980073,0.06980073,0.0663107,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0.3622116,0.05584059,0,0.06980073
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1948725,34.80345,33.47414,0.3199125,0.1851288,0,-1,0,0.1851288,105.2632,0,0.1347837,0.314878,0.1948725,0.1948725,0.1851288,0,0,11.80586,0,0,0,0,2.800006,20,0.1388427,0.3519038,0.155898,0,0.1948725
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2020518,33.90298,32.53223,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,219.111,0,0,0,0.2020518,0,0,3.505263,3.33,11.80586,0,3.532052,0,3.532052,6.150804,43.93423,0.1389062,0.1014358,0.1616415,5,0.2020518
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3406211,34.0481,31.73523,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.30454,0,0,0,0.3406211,0,0,3.505263,3.33,8.273808,3.178847,3.670621,0,3.670621,9.633061,68.80744,0.1389939,0.4784949,0.2724969,5,3.519468
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.894542,37.13722,30.94728,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4333.477,0,0,0,0.894542,0,0,3.505263,3.33,4.603187,6.482406,4.224542,0,4.224542,13.64081,97.43419,0.1390233,0.02270685,0.7156336,5,7.376948
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.154958,41.28541,33.0847,0.6992715,0.6992715,0,0,0,0.6992715,165.1659,0.04023729,0,0,1.154958,0.7360753,0.6992715,0,0,0.3786452,10.28449,0.3786452,0,0.3786452,14.00003,100,0.1390083,0.7691987,0.9239662,0,11.43945
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6672749,42.88822,38.1022,1.158079,1.158079,0,-1,0,1.158079,57.6191,0,0,0,0.6672749,1.219031,1.158079,0,0,0,10.62527,0,0.551756,-0.551756,13.41843,95.84571,0.1390083,1.273887,0.5338199,0,11.29255
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.058458,51.28815,43.27366,0.08649804,0.08649804,0,0,0,0.08649804,1223.679,0.3543455,0,0,1.058458,0.09105057,0.08649804,0,0,0.6130623,10.07352,0.6130623,0,0.6130623,14.00003,100,0.138984,0.09514784,0.8467667,0,11.13198
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.608737,60.21221,47.27679,0.8541446,0.8541446,0,0,0,0.8541446,188.3448,0.7096378,0,0,1.608737,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.138984,0.939559,1.28699,0,12.23401
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.240363,69.42751,50.20216,1.786825,1.786825,0,0,0,1.786825,125.3823,0.359494,0,0,2.240363,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.138984,1.965508,1.79229,0,12.86564
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.706281,67.30296,52.88299,1.723881,1.723881,0,0,0,1.723881,98.97903,0,2.220446E-16,0,1.706281,1.814612,1.723881,0,0,0,10.62527,0,0.1083309,-0.1083309,13.88584,99.18436,0.138984,1.896269,1.365025,0,12.33156
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.171542,64.03311,54.35926,1.293897,1.293897,0,-1,0,1.293897,90.54368,0,0,0,1.171542,1.361996,1.293897,0,0,0.1203676,10.51694,0,0.1904548,-0.1904548,13.68508,97.75037,0.138984,1.423286,0.9372333,0,11.68849
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.301181,65.52528,54.66719,0.7478033,0.7478033,0,-1,0,0.7478033,174.0004,0.1820356,0,0,1.301181,0.7871614,0.7478033,0,0,0.3319841,10.32649,0.3319841,0,0.3319841,14.00003,100,0.1389708,0.8225837,1.040945,0,11.62767
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4960046,58.87251,54.92078,0,0,0,-1,0,0,0,0.4960046,0,0,0.4960046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389708,0,0.3968037,0,11.12128
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4059291,56.83329,53.64376,0,0,0,-1,0,0,0,0.4059291,0,0,0.4059291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389708,0,0.3247432,0,11.0312
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1899344,51.88143,50.43764,2.42841,2.42841,0,-1,0,2.42841,7.821347,0,0,0,0.1899344,2.556221,2.42841,0,0,0,10.62527,0,2.366286,-2.366286,11.50574,82.18372,0.1389708,2.671251,0.1519475,0,10.81521
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04666531,47.80333,47.45793,1.279542,1.279542,0,-1,0,1.279542,3.647032,0,2.220446E-16,0,0.04666531,1.346887,1.279542,0,0,2.629207,8.258988,0,1.300221,-1.300221,10.13519,72.39407,0.1389708,1.407496,0.03733225,0,8.305654
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,45.05787,45.05787,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.073897,6.958767,0,2.195454,-2.195454,7.820978,55.86402,0.1389708,2.294249,0,0,6.958767
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,42.94762,42.94762,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.51329,4.763313,0,1.33444,-1.33444,6.414355,45.81673,0.1389708,1.39449,0,0,4.763313
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,40.88265,40.88265,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.996002,3.428873,0,0.3043128,-0.3043128,6.093581,43.52549,0.1389708,0.3180069,0,0,3.428873
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,39.19808,39.19808,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.334127,3.12456,0,0.1168454,-0.1168454,5.970415,42.64574,0.1389708,0.1221035,0,0,3.12456
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,37.90295,37.90295,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.463955,3.007715,0,0.7589774,-0.7589774,5.170382,36.93123,0.1389708,0.7931314,0,0,3.007715
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,36.55347,36.55347,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.307263,2.248737,0,0.3350717,-0.3350717,4.817186,34.40841,0.1389708,0.3501499,0,0,2.248737
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,35.38514,35.38514,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.679565,1.913666,0,0.330968,-0.330968,4.468315,31.91647,0.1389708,0.3458615,0,0,1.913666
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03094906,34.57254,34.36172,0.4264903,0.4264903,0,-1,0,0.4264903,7.256686,0,0,0,0.03094906,0.4489372,0.4264903,0,0,10.04731,1.582698,0,0.4179881,-0.4179881,4.027717,28.76935,0.1389708,0.4691393,0.02475925,0,1.613647
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08215674,33.79567,33.23867,0.7578354,0.7578354,0,-1,0,0.7578354,10.84097,0,0,0,0.08215674,0.7977214,0.7578354,0,0,10.51174,1.164709,0,0.7155647,-0.7155647,3.273446,23.38171,0.1389708,0.8336189,0.06572539,0,1.246866
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2341976,33.91286,32.32392,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.30162,0,0,0,0.2341976,0,0,3.505263,3.33,11.30681,0.4491447,3.564198,0,3.564198,6.65474,47.53376,0.1390627,0.4833199,0.1873581,5,0.6833423
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.259721,40.40414,31.50881,0,0,3.505263,0,1.121937,0,0,0,0,0,1.259721,0,0,3.505263,3.33,7.742613,3.656923,4.589721,0,4.589721,11.00893,78.63507,0.1390758,0,1.007777,5,4.916644
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.146521,46.4727,30.72086,2.155354,2.155354,3.111406,0,1.014414,2.155354,99.5902,0,0,0,2.146521,0,0,0.9560521,0.9082495,3.152892,7.787671,3.054771,0,3.054771,13.90694,99.33511,0.1391156,2.370889,1.717217,5,9.934193
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.804454,54.55917,32.85828,2.659402,2.659402,0,0,0,2.659402,105.4543,0,0,0,2.804454,2.799371,2.659402,0,0,0.09812114,10.53697,0.005083097,0,0.005083097,13.91176,99.36954,0.1391154,2.925343,2.243563,0,13.34142
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.185959,64.21759,37.87578,1.751894,1.751894,0,-1,0,1.751894,181.858,1.248823,0,0,3.185959,1.844099,1.751894,0,0,0.09303804,10.54154,0.09303804,0,0.09303804,14.00003,100,0.1391117,1.927083,2.548768,0,13.7275
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.340942,72.29678,43.02007,1.141818,1.141818,0,0,0,1.141818,292.5984,2.139028,0,0,3.340942,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,1.256,2.672753,0,13.96622
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.458443,78.85915,47.0232,1.659239,1.659239,0,0,0,1.659239,208.4355,1.711875,0,0,3.458443,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,1.825163,2.766754,0,14.08372
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.27344,80.45297,49.94857,2.192855,2.192855,0,0,0,2.192855,149.2775,0.9651715,0,0,3.27344,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,2.41214,2.618752,0,13.89871
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.310818,84.46578,52.62939,0.4641792,0.4641792,0,0,0,0.4641792,713.263,2.822209,0,0,3.310818,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,0.5105971,2.648654,0,13.93609
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.206348,73.63154,54.10566,1.72954,1.72954,0,-1,0,1.72954,127.5685,0.3857804,0,0,2.206348,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,1.902494,1.765079,0,12.83162
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.05231,72.40303,54.40454,0,0,0,-1,0,0,0,2.05231,0,0,2.05231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,0,1.641848,0,12.67758
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.001611,62.91881,54.71247,0.6457512,0.6457512,0,-1,0,0.6457512,155.1078,0.3218727,0,0,1.001611,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1391117,0.7103264,0.8012887,0,11.62689
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1256953,54.41621,53.44451,1.627869,1.627869,0,-1,0,1.627869,7.72146,0,2.220446E-16,0,0.1256953,1.713547,1.627869,0,0,0,10.62527,0,1.587851,-1.587851,12.32629,88.04472,0.1391117,1.790656,0.1005562,0,10.75097
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07243899,50.77598,50.22933,1.955706,1.955706,0,-1,0,1.955706,3.703982,0,2.220446E-16,0,0.07243899,2.058638,1.955706,0,0,1.764279,9.037423,0,1.986199,-1.986199,10.23265,73.0902,0.1391117,2.151276,0.05795119,0,9.109862
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0211184,47.40553,47.24962,2.002398,2.002398,0,-1,0,2.002398,1.054655,0,0,0,0.0211184,2.107787,2.002398,0,0,3.971167,7.051224,0,2.086668,-2.086668,8.033107,57.37922,0.1391117,2.202637,0.01689472,0,7.072343
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,44.85861,44.85861,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.289687,4.964556,0,1.375522,-1.375522,6.583179,47.02261,0.1391117,1.437421,0,0,4.964556
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,42.76648,42.76648,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.818045,3.589034,0,2.099596,-2.099596,4.370011,31.2143,0.1391117,2.194078,0,0,3.589034
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,40.6834,40.6834,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15093,1.489438,0,0.6612319,-0.6612319,3.673011,26.23574,0.1391117,0.6909873,0,0,1.489438
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,38.99883,38.99883,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88563,0.8282057,0,0.494172,-0.494172,3.152108,22.51501,0.1391117,0.5164097,0,0,0.8282057
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43471,0.3340337,0,0,0,3.152108,22.51501,0.1391117,0,0,0,0.3340337
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,36.34517,36.34517,0.7935135,0.317332,0,-1,0,0.317332,0,0,0.4761814,0.5555328,0,0.3340337,0.317332,0,0,11.43471,0.3340337,0,0.3340337,-0.3340337,2.800006,20,0.1391117,0.8728648,0,0,0.3340337
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391117,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03056024,34.34317,34.13529,0.3883933,0.02903223,0,-1,0,0.02903223,105.2632,0,0.3593611,0.4214262,0.03056024,0.03056024,0.02903223,0,0,11.80586,0,0,0,0,2.800006,20,0.1391117,0.4272327,0.02444819,0,0.03056024
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0838211,33.60705,33.03941,0.5252429,0.07963004,0,-1,0,0.07963004,105.2632,0,0.4456129,0.5618412,0.0838211,0.0838211,0.07963004,0,0,11.80586,0,0,0,0,2.800006,20,0.1391117,0.5777673,0.06705688,0,0.0838211
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2276281,33.6393,32.0975,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,97.5685,0,0,0,0.2276281,0,0,3.505263,3.33,11.80586,0,3.557628,0,3.557628,6.175068,44.10754,0.1391857,0.2566308,0.1821024,5,0.2276281
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.257173,40.17416,31.30955,0,0,3.505263,0,1.121937,0,0,0,0,0,1.257173,0,0,3.505263,3.33,8.248232,3.201865,4.587173,0,4.587173,10.52684,75.19158,0.1391986,0,1.005738,5,4.459038
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.145302,46.21087,30.49444,2.053197,2.053197,3.493166,0,1.118634,2.053197,104.486,0,0,0,2.145302,0,0,1.439969,1.367971,3.661059,7.330321,3.513273,0,3.513273,13.85983,98.99856,0.139253,2.258516,1.716242,5,9.475623
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.804616,54.29582,32.63186,3.682478,3.682478,1.25,0,0.50625,3.682478,76.16109,0.09632614,0,0,2.804616,2.560503,2.432478,0,0,0.1477863,10.49227,0.1477863,0,0.1477863,14.00003,100,0.1392471,4.050726,2.243693,5,13.29688
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.188104,63.92813,37.62218,0.8064089,0.8064089,0,-1,0,0.8064089,395.3458,2.339252,0,0,3.188104,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,0.8870497,2.550483,0,13.81338
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.343785,72.03998,42.79365,0.9763274,0.9763274,0,0,0,0.9763274,342.486,2.316072,0,0,3.343785,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,1.07396,2.675028,0,13.96906
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.329165,76.98071,46.76961,0.5153638,0.5153638,0,0,0,0.5153638,645.9833,2.786676,0,0,3.329165,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,0.5669002,2.663332,0,13.95444
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.163985,78.80925,49.69498,2.483056,2.483056,0,0,0,2.483056,127.423,0.5502419,0,0,3.163985,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,2.731362,2.531188,0,13.78926
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.839652,78.41875,52.36675,0.6569041,0.6569041,0,0,0,0.6569041,432.2781,2.148174,0,0,2.839652,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,0.7225945,2.271722,0,13.46493
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.373093,75.13554,53.89736,0.6662526,0.6662526,0,-1,0,0.6662526,356.1853,1.671775,0,0,2.373093,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,0.7328778,1.898475,0,12.99837
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.755382,69.24944,54.20529,1.241345,1.241345,0,-1,0,1.241345,141.4097,0.4487027,0,0,1.755382,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,1.36548,1.404305,0,12.38066
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9734122,62.4632,54.51322,0.7428475,0.7428475,0,-1,0,0.7428475,131.0379,0.1914674,0,0,0.9734122,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1392471,0.8171322,0.7787297,0,11.59869
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.12732,54.21917,53.23621,1.187393,1.187393,0,-1,0,1.187393,10.72265,0,2.220446E-16,0,0.12732,1.249887,1.187393,0,0,0,10.62527,0,1.122567,-1.122567,12.81674,91.54794,0.1392471,1.306132,0.101856,0,10.75259
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07405855,50.61554,50.05725,0.379732,0.379732,0,-1,0,0.379732,19.50285,0,5.551115E-17,0,0.07405855,0.3997178,0.379732,0,0,1.247297,9.502707,0,0.3256593,-0.3256593,12.47346,89.09599,0.1392471,0.4177051,0.05924684,0,9.576765
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.0226636,47.23562,47.06849,1.562854,1.562854,0,-1,0,1.562854,1.450142,0,2.220446E-16,0,0.0226636,1.645109,1.562854,0,0,1.609141,9.177048,0,1.622446,-1.622446,10.76326,76.88024,0.1392471,1.719139,0.01813088,0,9.199711
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,44.67747,44.67747,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.411858,7.554602,0,0.9321635,-0.9321635,9.780668,69.86178,0.1392471,0.9741108,0,0,7.554602
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,42.56723,42.56723,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.447596,6.622438,0,3.083966,-3.083966,6.529882,46.64193,0.1392471,3.222745,0,0,6.622438
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,40.50227,40.50227,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.874225,3.538472,0,0.6431764,-0.6431764,5.851915,41.79931,0.1392471,0.6721194,0,0,3.538472
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,38.81769,38.81769,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.588865,2.895295,0,0.3488362,-0.3488362,5.484209,39.17284,0.1392471,0.3645339,0,0,2.895295
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,37.49539,37.49539,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.976461,2.546459,0,0.6068904,-0.6068904,4.844491,34.60344,0.1392471,0.6342005,0,0,2.546459
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,36.14592,36.14592,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.650784,1.939569,0,0.6709605,-0.6709605,4.137236,29.55163,0.1392471,0.7011538,0,0,1.939569
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,34.9957,34.9957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3963,1.268608,0,0,0,4.137236,29.55163,0.1392471,0,0,0,1.268608
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03344701,34.18145,33.95416,0.6550936,0.6550936,0,-1,0,0.6550936,5.105685,0,1.110223E-16,0,0.03344701,0.6895722,0.6550936,0,0,10.3963,1.268608,0,0.6561251,-0.6561251,3.44562,24.61152,0.1392471,0.7206029,0.02675761,0,1.302055
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09137028,33.44928,32.83111,0,0,0,-1,0,0,0,0,0,0,0.09137028,0,0,0,0,11.12532,0.6124831,0.09137028,0,0.09137028,3.532301,25.23067,0.1392435,0,0.07309622,0,0.7038534
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2241573,33.43275,31.91636,0.2179231,0.2179231,0,0,0,0.2179231,102.8607,2.775558E-17,0,0,0.2241573,0.2293927,0.2179231,0,0,11.03395,0.6947164,0,0.005235409,-0.005235409,3.526782,25.19125,0.1392435,0.2397154,0.1793258,0,0.9188737
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.254478,39.93358,31.10125,0.2163417,0.2163417,0,0,0,0.2163417,579.8596,0,0,0,1.254478,0.2277281,0.2163417,0,0,11.03977,0.689481,1.02675,0,1.02675,4.500843,32.14882,0.1392029,0.2379759,1.003583,0,1.943959
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.143371,45.99371,30.3133,0.0906982,0.0906982,0,0,0,0.0906982,2363.19,0,0,0,2.143371,0.09547178,0.0906982,0,0,10.01302,1.613556,2.047899,0,2.047899,6.443651,46.02599,0.1391221,0.09976801,1.714697,0,3.756927
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.804817,54.02238,32.39638,2.034665,2.034665,0,0,0,2.034665,137.8516,0,0,0,2.804817,2.141752,2.034665,0,0,7.965121,3.456666,0.6630648,0,0.6630648,7.07269,50.51911,0.1390959,2.238132,2.243854,0,6.261483
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.189636,63.66595,37.39576,1.712462,1.712462,0,-1,0,1.712462,186.2602,0,0,0,3.189636,1.802592,1.712462,0,0,7.302056,4.053424,1.387044,0,1.387044,8.388556,59.91813,0.1390412,1.883708,2.551709,0,7.24306
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.347216,71.75525,42.54006,1.333062,1.333062,0,0,0,1.333062,251.0923,0,0,0,3.347216,1.403223,1.333062,0,0,5.915012,5.301764,1.943993,0,1.943993,10.23279,73.0912,0.1389647,1.466368,2.677773,0,8.64898
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.333596,76.70416,46.51602,0.3305593,0.3305593,0,0,0,0.3305593,1008.471,0,0,0,3.333596,0.3479572,0.3305593,0,0,3.971019,7.051357,2.985638,0,2.985638,13.06521,93.32277,0.1388472,0.3636153,2.666877,0,10.38495
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.168467,78.57104,49.46855,1.479388,1.479388,0,0,0,1.479388,214.1741,0.6258361,0,0,3.168467,1.557251,1.479388,0,0,0.9853804,9.738432,0.9853804,0,0.9853804,14.00003,100,0.1388085,1.627327,2.534774,0,12.9069
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.843855,78.22948,52.17655,2.144325,2.144325,0,0,0,2.144325,132.6224,0.5866708,0,0,2.843855,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1388085,2.358757,2.275084,0,13.46913
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.378738,74.89406,53.64376,0,0,0,-1,0,0,0,2.378738,0,0,2.378738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388085,0,1.90299,0,13.00401
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.760505,69.0751,54.00604,1.739619,1.739619,0,-1,0,1.739619,101.2006,0,0,0,1.760505,1.831178,1.739619,0,0,0,10.62527,0,0.0706732,-0.0706732,13.92553,99.46789,0.1388085,1.913581,1.408404,0,12.38578
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.038065,62.80305,54.30492,1.481649,1.481649,0,-1,0,1.481649,70.06149,0,0,0,1.038065,1.55963,1.481649,0,0,0.07852578,10.5546,0,0.521565,-0.521565,13.37575,95.54091,0.1388085,1.629813,0.830452,0,11.59267
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.11847,53.94995,53.03695,1.765574,1.765574,0,-1,0,1.765574,6.71,0,2.220446E-16,0,0.11847,1.858498,1.765574,0,0,0.6580425,10.03304,0,1.740028,-1.740028,11.5416,82.43986,0.1388085,1.942131,0.09477598,0,10.15151
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07002589,50.376,49.84894,6.271846,3.33,0,-1,0,3.33,2.10288,4.440892E-16,2.941846,3.569031,0.07002589,3.505263,3.33,0,0,2.591407,8.293008,0,3.435237,-3.435237,7.920545,56.57521,0.1388085,6.899031,0.05602071,0,8.363033
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02375804,47.04422,46.86924,0.537851,0.537851,0,-1,0,0.537851,4.417216,1.110223E-16,0,0,0.02375804,0.566159,0.537851,0,0,6.408338,4.85777,0,0.542401,-0.542401,7.348804,52.49136,0.1388085,0.5916361,0.01900643,0,4.881528
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,44.47823,44.47823,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.011005,4.315369,0,1.521949,-1.521949,5.744529,41.03227,0.1388085,1.590437,0,0,4.315369
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,42.38609,42.38609,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.70206,2.793421,0,1.099531,-1.099531,4.585522,32.75367,0.1388085,1.14901,0,0,2.793421
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,40.32113,40.32113,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.92376,1.69389,0,0.3303416,-0.3303416,4.237311,30.26645,0.1388085,0.345207,0,0,1.69389
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,38.64561,38.64561,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.29081,1.363548,0,0.2579939,-0.2579939,3.965362,28.32396,0.1388085,0.2696037,0,0,1.363548
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,37.34142,37.34142,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.57747,1.105554,0,0.281679,-0.281679,3.668446,26.20313,0.1388085,0.2943545,0,0,1.105554
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,35.99195,35.99195,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.89044,0.8238752,0,0.6005734,-0.6005734,3.035386,21.68129,0.1388085,0.6275991,0,0,0.8238752
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,34.82362,34.82362,0.2655675,0.2121367,0,-1,0,0.2121367,0,0,0.05343079,0.07998754,0,0.2233018,0.2121367,0,0,11.55775,0.2233018,0,0.2233018,-0.2233018,2.800006,20,0.1388085,0.2921243,0,0,0.2233018
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03223988,33.99186,33.77302,0.1582774,0.03062789,0,-1,0,0.03062789,105.2632,0,0.1276495,0.1679795,0.03223988,0.03223988,0.03062789,0,0,11.80586,0,0,0,0,2.800006,20,0.1388085,0.1741051,0.0257919,0,0.03223988
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08551072,33.25499,32.67714,0,0,0,-1,0,0,0,0,0,0,0.08551072,0,0,0,0,11.80586,0,0.08551072,0,0.08551072,2.881128,20.57945,0.1388052,0,0.06840858,0,0.08551072
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2267272,33.2949,31.7624,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.51973,0,0,0,0.2267272,0,0,3.505263,3.33,11.72035,0.07695965,3.556727,0,3.556727,6.255336,44.68088,0.1388916,0.4190205,0.1813817,5,0.3036868
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.1539,39.02569,30.94728,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,281.3927,0,0,0,1.1539,0,0,3.505263,3.33,8.163622,3.278014,4.4839,0,4.4839,10.50914,75.06511,0.1389441,0.4510741,0.9231196,5,4.431913
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.141284,45.77539,30.13216,0.8054065,0.8054065,2.424816,0,0.8269747,0.8054065,265.8638,0,0,0,2.141284,0,0,1.619409,1.538439,3.679723,7.313524,3.679723,0,3.679723,14.00003,100,0.1389004,0.8859471,1.713027,5,9.454807
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.145923,56.99757,32.25147,1.645868,1.645868,0,0,0,1.645868,191.1406,1.41343,0,0,3.145923,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,1.810455,2.516738,0,13.7712
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.773914,69.61733,37.18745,0.4173068,0.4173068,0,-1,0,0.4173068,904.3499,3.334643,0,0,3.773914,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,0.4590375,3.019131,0,14.39919
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.349618,71.51685,42.33175,1.634738,1.634738,0,0,0,1.634738,204.9024,1.628841,0,0,3.349618,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,1.798212,2.679695,0,13.97489
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.33763,76.44651,46.28054,0.3836177,0.3836177,0,0,0,0.3836177,870.0407,2.933822,0,0,3.33763,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,0.4219794,2.670104,0,13.9629
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.870499,87.31863,49.24213,1.728863,1.728863,0,0,0,1.728863,223.8754,2.050643,0,0,3.870499,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,1.90175,3.0964,0,14.49577
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.848499,78.02264,51.96825,0,0,0,0,0,0,0,2.848499,0,0,2.848499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,0,2.278799,0,13.47377
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.382886,74.75506,53.4898,0.4431982,0.4431982,0,-1,0,0.4431982,537.6569,1.916361,0,0,2.382886,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,0.487518,1.906309,0,13.00816
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.765864,68.89277,53.79773,1.211967,1.211967,0,-1,0,1.211967,145.7023,0.4901094,0,0,1.765864,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,1.333164,1.412691,0,12.39114
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.206666,64.121,54.15095,0,0,0,-1,0,0,0,1.206666,0,0,1.206666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389004,0,0.9653329,0,11.83194
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1304452,53.88786,52.88299,0.6174598,0.6174598,0,-1,0,0.6174598,21.1261,0,1.110223E-16,0,0.1304452,0.6499577,0.6174598,0,0,0,10.62527,0,0.5195125,-0.5195125,13.45241,96.08848,0.1389004,0.6792058,0.1043562,0,10.75572
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06999993,50.22131,49.69498,2.51129,2.51129,0,-1,0,2.51129,2.787409,0,4.440892E-16,0,0.06999993,2.643464,2.51129,0,0,0.5772362,10.10576,0,2.573464,-2.573464,10.73975,76.71231,0.1389004,2.762419,0.05599994,0,10.17576
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02579721,46.90511,46.71527,3.57374,3.33,0,-1,0,3.33,0.7746909,4.440892E-16,0.2437403,0.6011143,0.02579721,3.505263,3.33,0,0,3.43664,7.532298,0,3.479466,-3.479466,7.072066,50.51465,0.1389004,3.931114,0.02063777,0,7.558095
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,44.35143,44.35143,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.302713,4.052832,0,0.8446779,-0.8446779,6.181697,44.15489,0.1389004,0.8826883,0,0,4.052832
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,42.2593,42.2593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.241244,3.208154,0,0,0,6.181697,44.15489,0.1389004,0,0,0,3.208154
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,40.16716,40.16716,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.241244,3.208154,0,0.3883568,-0.3883568,5.772333,41.23087,0.1389004,0.4058328,0,0,3.208154
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,38.49164,38.49164,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.672752,2.819798,0,0.4757529,-0.4757529,5.270845,37.64882,0.1389004,0.4971618,0,0,2.819798
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,37.18745,37.18745,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.201366,2.344044,0,0.417417,-0.417417,4.830849,34.506,0.1389004,0.4362008,0,0,2.344044
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,35.83798,35.83798,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.665163,1.926628,0,0.7001165,-0.7001165,4.092862,29.23467,0.1389004,0.7316217,0,0,1.926628
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44307,1.226511,0,0,0,4.092862,29.23467,0.1389004,0,0,0,1.226511
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03327236,33.85377,33.62811,0.3959703,0.3959703,0,-1,0,0.3959703,8.40274,0,5.551115E-17,0,0.03327236,0.4168108,0.3959703,0,0,10.44307,1.226511,0,0.3835385,-0.3835385,3.688577,26.34692,0.1389004,0.4355673,0.02661788,0,1.259783
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1848286,33.75787,32.50506,0.1128957,0.1128957,0,-1,0,0.1128957,163.7162,0,0,0,0.1848286,0.1188376,0.1128957,0,0,10.86922,0.8429726,0.06599096,0,0.06599096,3.751181,26.7941,0.1388978,0.1241853,0.1478629,0,1.027801
