Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2187686,33.06698,31.59032,0.09305772,0.09305772,0,0,0,0.09305772,235.0892,0,0,0,0.2187686,0.0979555,0.09305772,0,0,10.80323,0.9023645,0.1208131,0,0.1208131,3.865795,27.61276,0.1388931,0.1023635,0.1750149,0,1.121133
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.442237,40.98755,30.76614,0.447019,0.447019,0,0,0,0.447019,322.6344,0,0,0,1.442237,0.4705463,0.447019,0,0,10.68242,1.011096,0.971691,0,0.971691,4.787621,34.19723,0.138855,0.4917209,1.15379,0,2.453334
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.474008,48.32453,29.95103,1.689565,1.689565,0,0,0,1.689565,146.4287,0,0,0,2.474008,1.77849,1.689565,0,0,9.710729,1.885618,0.6955181,0,0.6955181,5.447448,38.91027,0.1388278,1.858522,1.979206,0,4.359626
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.932949,54.80252,32.07033,0.8736317,0.8736317,0,0,0,0.8736317,335.7191,0,0,0,2.932949,0.9196123,0.8736317,0,0,9.015211,2.511585,2.013337,0,2.013337,7.357467,52.55323,0.138749,0.9609948,2.346359,0,5.444533
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.191617,63.18656,36.9882,0.7703933,0.7703933,0,-1,0,0.7703933,414.2841,0,0,0,3.191617,0.8109403,0.7703933,0,0,7.001874,4.323587,2.380677,0,2.380677,9.615974,68.68539,0.138656,0.8474326,2.553293,0,7.515204
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.678517,64.25783,42.10533,1.002792,1.002792,0,0,0,1.002792,267.1058,0,0,0,2.678517,1.055571,1.002792,0,0,4.621198,6.466196,1.622946,0,1.622946,11.15564,79.68296,0.1385927,1.103071,2.142813,0,9.144712
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.94904,83.84028,46.05412,0.2395141,0.2395141,0,0,0,0.2395141,1648.771,0.6986676,0,0,3.94904,0.2521201,0.2395141,0,0,2.998252,7.926847,2.998252,0,2.998252,14.00003,100,0.1384759,0.2634655,3.159232,0,11.87589
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.542706,82.56754,49.00665,1.664148,1.664148,0,0,0,1.664148,212.8841,1.790971,0,0,3.542706,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1384759,1.830563,2.834165,0,14.16798
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.853228,77.81674,51.75994,1.070354,1.070354,0,0,0,1.070354,266.5685,1.726539,0,0,2.853228,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1384759,1.17739,2.282582,0,13.4785
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.387874,74.57108,53.29055,0.8636521,0.8636521,0,-1,0,0.8636521,276.4856,1.478766,0,0,2.387874,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1384759,0.9500173,1.910299,0,13.01315
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.770731,68.76662,53.64376,1.528152,1.528152,0,-1,0,1.528152,115.874,0.1621495,0,0,1.770731,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1384759,1.680968,1.416585,0,12.39601
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9896496,62.06632,54.00604,0.8588424,0.8588424,0,-1,0,0.8588424,115.2306,0.08560493,0,0,0.9896496,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1384759,0.9447266,0.7917197,0,11.61492
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1216076,53.66442,52.72902,0.5347714,0.5347714,0,-1,0,0.5347714,22.74011,0,0,0,0.1216076,0.5629173,0.5347714,0,0,0,10.62527,0,0.4413097,-0.4413097,13.53485,96.67728,0.1384759,0.5882486,0.0972861,0,10.74688
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09540876,50.25856,49.54101,1.04555,1.04555,0,-1,0,1.04555,9.125226,0,0,0,0.09540876,1.100578,1.04555,0,0,0.490344,10.18396,0,1.00517,-1.00517,12.4753,89.10914,0.1384759,1.150105,0.076327,0,10.27937
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04137618,46.8657,46.5613,3.882786,3.33,0,-1,0,3.33,1.242528,0,0.552786,0.9410646,0.04137618,3.505263,3.33,0,0,1.607199,9.178795,0,3.463887,-3.463887,8.824047,63.02879,0.1384759,4.271065,0.03310094,0,9.220171
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,44.21558,44.21558,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.455963,5.714908,0,3.14771,-3.14771,5.50607,39.32899,0.1384759,3.289356,0,0,5.714908
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,42.1325,42.1325,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.953418,2.567198,0,0.7829951,-0.7829951,4.680721,33.43365,0.1384759,0.8182299,0,0,2.567198
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,40.04037,40.04037,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.823412,1.784203,0,0.3073358,-0.3073358,4.356761,31.11966,0.1384759,0.3211659,0,0,1.784203
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,38.36485,38.36485,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.1649,1.476867,0,0.4643053,-0.4643053,3.86734,27.6238,0.1384759,0.4851991,0,0,1.476867
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,37.06066,37.06066,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68079,1.012562,0,0.6738042,-0.6738042,3.157088,22.55058,0.1384759,0.7041254,0,0,1.012562
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,35.71119,35.71119,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42946,0.3387579,0,0.1387988,-0.1387988,3.010781,21.50554,0.1384759,0.1450448,0,0,0.3387579
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58368,0.1999591,0,0,0,3.010781,21.50554,0.1384759,0,0,0,0.1999591
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06882432,33.95934,33.49226,0.6805878,0.2553443,0,-1,0,0.2553443,26.95354,0,0.4252435,0.5456088,0.06882432,0.2687834,0.2553443,0,0,11.58368,0.1999591,0,0.1999591,-0.1999591,2.800006,20,0.1384759,0.7486466,0.05505946,0,0.2687834
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1986874,33.72474,32.37826,0.4565538,0.1887531,0,-1,0,0.1887531,105.2632,0,0.2678007,0.4644585,0.1986874,0.1986874,0.1887531,0,0,11.80586,0,0,0,0,2.800006,20,0.1384759,0.5022091,0.1589499,0,0.1986874
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.369949,33.96521,31.45447,0.325137,0.325137,3.8304,0,1.210699,0.325137,113.7825,0,0,0,0.369949,0,0,3.505263,3.33,11.80586,0,3.699949,0,3.699949,6.310085,45.07195,0.1385518,0.3576507,0.2959592,5,0.369949
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4699058,33.82578,30.63935,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,71.84987,0,0,0,0.4699058,0,0,3.505263,3.33,8.105911,3.329954,3.799906,0,3.799906,9.914992,70.82124,0.1386517,0.7194117,0.3759246,5,3.79986
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3050275,31.8683,29.82423,1.942836,1.942836,5,0,1.53,1.942836,15.70012,0,0,0,0.3050275,0,0,3.057164,2.904306,4.306005,6.749869,3.209333,0,3.209333,12.95963,92.56863,0.1388116,2.13712,0.244022,5,7.054897
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8726078,37.95801,31.88919,1.062163,1.062163,0,0,0,1.062163,82.15384,0,0,0,0.8726078,1.118066,1.062163,0,0,1.096672,9.638269,0,0.2454586,-0.2454586,12.7009,90.72051,0.1388116,1.168379,0.6980862,0,10.51088
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.164103,45.28479,36.80707,0,0,0,-1,0,0,0,0,0,0,1.164103,0,0,0,0,1.369404,9.392811,1.164103,0,1.164103,13.80526,98.60882,0.1387663,0,0.9312826,0,10.55691
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.065921,49.87545,41.87891,2.002572,2.002572,0,0,0,2.002572,53.22757,0,0,0,1.065921,2.107971,2.002572,0,0,0.2053008,10.4405,0,1.04205,-1.04205,12.70685,90.763,0.1387663,2.20283,0.8527365,0,11.50642
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.646729,58.98462,45.85487,1.376315,1.376315,0,0,0,1.376315,119.6476,0,0,0,1.646729,1.448753,1.376315,0,0,1.363134,9.398453,0.1979759,0,0.1979759,12.89466,92.10454,0.1387586,1.513947,1.317383,0,11.04518
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.114331,57.60928,48.8074,0,0,0,0,0,0,0,0,0,0,1.114331,0,0,0,0,1.165159,9.576632,1.114331,0,1.114331,13.95181,99.65558,0.1387153,0,0.8914651,0,10.69096
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.271707,61.87745,51.53352,0.9275388,0.9275388,0,0,0,0.9275388,137.1056,0.2445237,0,0,1.271707,0.9763566,0.9275388,0,0,0.05082721,10.57953,0.05082721,0,0.05082721,14.00003,100,0.1387133,1.020293,1.017366,0,11.85124
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.797465,68.39204,53.08224,1.620255,1.620255,0,-1,0,1.620255,110.9372,0.09193384,0,0,1.797465,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1387133,1.78228,1.437972,0,12.42274
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.234273,63.60584,53.44451,1.459189,1.459189,0,-1,0,1.459189,84.58627,0,0,0,1.234273,1.535988,1.459189,0,0,0,10.62527,0,0.3017148,-0.3017148,13.68199,97.72832,0.1387133,1.605108,0.9874188,0,11.85955
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8686935,60.8116,53.79773,1.747992,1.747992,0,-1,0,1.747992,49.69666,0,0,0,0.8686935,1.839991,1.747992,0,0,0.3352387,10.32356,0,0.9712976,-0.9712976,12.65816,90.41521,0.1387133,1.922791,0.6949548,0,11.19225
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4100432,55.71841,52.52071,2.907325,2.907325,0,-1,0,2.907325,14.1038,0,0,0,0.4100432,3.060342,2.907325,0,0,1.414458,9.352262,0,2.650299,-2.650299,9.864495,70.46054,0.1387133,3.198057,0.3280346,0,9.762305
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1393256,50.43611,49.38704,3.742322,3.33,0,-1,0,3.33,4.183951,0,0.4123218,0.786554,0.1393256,3.505263,3.33,0,0,4.359234,6.701963,0,3.365938,-3.365938,6.316485,45.11766,0.1387133,4.116554,0.1114604,0,6.841289
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09473912,47.1054,46.40734,5.118017,3.259227,0,-1,0,3.259227,2.906798,0,1.85879,2.442594,0.09473912,3.430765,3.259227,0,0,8.099165,3.336026,0,3.336026,-3.336026,2.800006,20,0.1387133,5.629818,0.0757913,0,3.430765
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,44.07067,44.07067,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,41.97853,41.97853,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,39.91357,39.91357,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,38.23805,38.23805,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,36.90669,36.90669,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,34.41606,34.41606,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387133,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03515635,33.5854,33.34735,0,0,0,-1,0,0,0,0,0,0,0.03515635,0,0,0,0,11.80586,0,0.03515635,0,0.03515635,2.833358,20.23823,0.1387119,0,0.02812508,0,0.03515635
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2653083,34.02554,32.2243,0.1606888,0.1606888,0,-1,0,0.1606888,165.1069,0,0,0.09629039,0.2653083,0.1691461,0.1606888,0,0,11.7707,0.03164071,0.09616224,0,0.09616224,2.924585,20.88985,0.1387082,0.1767576,0.2122467,0,0.296949
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3182222,33.43514,31.28238,0,0,0,0,0,0,0,0,0,0,0.3182222,0,0,0,0,11.67454,0.1181867,0.3182222,0,0.3182222,3.226477,23.04622,0.1386958,0,0.2545778,0,0.4364089
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.338124,39.8857,30.46727,0.4412161,0.4412161,0,0,0,0.4412161,303.2809,0,0,0,1.338124,0.464438,0.4412161,0,0,11.35632,0.4045867,0.8736858,0,0.8736858,4.055329,28.96658,0.1386619,0.4853377,1.070499,0,1.74271
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.741,42.07559,29.65215,1.395617,1.395617,4.59918,0,1.420576,1.395617,124.7478,0,0,0,1.741,0,0,3.203564,3.043386,10.48263,1.190904,4.784386,0,4.784386,8.594195,61.38699,0.1387605,1.535178,1.3928,5,2.931904
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.469207,59.49247,31.73523,1.16401,1.16401,3.510369,0,1.123331,1.16401,298.0392,0,0,0,3.469207,0,0,2.346359,2.229041,5.698247,5.496851,5.698247,0,5.698247,14.00003,100,0.1387312,1.280411,2.775365,5,8.966058
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.192856,62.73348,36.60781,0.6245614,0.6245614,0,-1,0,0.6245614,511.2157,2.535423,0,0,3.192856,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0.6870176,2.554285,0,13.81813
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.174895,80.58929,41.64343,0.7945271,0.7945271,0,0,0,0.7945271,525.4566,3.338551,0,0,4.174895,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0.8739799,3.339916,0,14.80017
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.731877,80.33777,45.59222,0,0,0,0,0,0,0,3.731877,0,0,3.731877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0,2.985501,0,14.35715
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.800051,73.26704,48.55381,1.765361,1.765361,0,0,0,1.765361,158.6107,0.9417762,0,0,2.800051,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,1.941898,2.240041,0,13.42533
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.298821,82.5424,51.29804,0,0,0,0,0,0,0,3.298821,0,0,3.298821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0,2.639057,0,13.9241
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.398327,74.19724,52.88299,1.247127,1.247127,0,-1,0,1.247127,192.3082,1.085562,0,0,2.398327,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,1.371839,1.918662,0,13.0236
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.781993,68.41694,53.23621,0.006971392,0.006971392,0,-1,0,0.006971392,25561.51,1.774655,0,0,1.781993,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0.007668531,1.425594,0,12.40727
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9391192,61.24924,53.64376,0.750138,0.750138,0,-1,0,0.750138,125.1929,0.1495002,0,0,0.9391192,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0.8251517,0.7512953,0,11.56439
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1441829,53.47439,52.36675,0,0,0,-1,0,0,0,0.1441829,0,0,0.1441829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387312,0,0.1153463,0,10.76946
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2703967,51.26201,49.21496,0.743906,0.743906,0,-1,0,0.743906,36.34824,0,1.110223E-16,0,0.2703967,0.7830589,0.743906,0,0,0,10.62527,0,0.5126622,-0.5126622,13.45963,96.14005,0.1387312,0.8182966,0.2163174,0,10.89567
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08625957,46.86987,46.23526,0,0,0,-1,0,0,0,0,0,0,0.08625957,0,0,0,0,0.5696247,10.11261,0.08625957,0,0.08625957,13.54147,96.72458,0.1387278,0,0.06900766,0,10.19887
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,43.9167,43.9167,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4833651,10.19025,0,1.283268,-1.283268,12.18878,87.06257,0.1387278,1.341015,0,0,10.19025
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,41.82457,41.82457,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.909218,8.906978,0,1.910087,-1.910087,10.17538,72.68111,0.1387278,1.99604,0,0,8.906978
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,39.7596,39.7596,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.031537,6.996891,0,0.2672891,-0.2672891,9.893629,70.66864,0.1387278,0.2793171,0,0,6.996891
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,38.08408,38.08408,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.328525,6.729602,0,0.1585428,-0.1585428,9.72651,69.47494,0.1387278,0.1656772,0,0,6.729602
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,36.75273,36.75273,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.504683,6.571059,0,0.1726493,-0.1726493,9.544522,68.17502,0.1387278,0.1804185,0,0,6.571059
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,35.43042,35.43042,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.696516,6.39841,0,0.1310434,-0.1310434,9.40639,67.18837,0.1387278,0.1369404,0,0,6.39841
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,34.26209,34.26209,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.84212,6.267366,0,0.6649669,-0.6649669,8.705453,62.18169,0.1387278,0.6948905,0,0,6.267366
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08101343,33.74245,33.19338,0.5160075,0.5160075,0,-1,0,0.5160075,15.70005,0,0,0,0.08101343,0.5431658,0.5160075,0,0,5.580972,5.6024,0,0.4621524,-0.4621524,8.218302,58.70204,0.1387278,0.5676082,0.06481074,0,5.683413
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1884028,33.31678,32.04316,0,0,0,-1,0,0,0,0,0,0,0.1884028,0,0,0,0,6.094474,5.140247,0.1884028,0,0.1884028,8.397037,59.97871,0.1387205,0,0.1507222,0,5.32865
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5111259,34.61094,31.12842,0,0,0,0,0,0,0,0,0,0,0.5111259,0,0,0,0,5.906072,5.30981,0.5111259,0,0.5111259,8.881933,63.44225,0.1387007,0,0.4089008,0,5.820936
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4714541,33.50399,30.3133,0.1249014,0.1249014,0,0,0,0.1249014,377.4611,0,0,0,0.4714541,0.1314751,0.1249014,0,0,5.394946,5.769823,0.3399789,0,0.3399789,9.204466,65.74605,0.1386876,0.1373915,0.3771632,0,6.241277
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7033438,34.28075,29.49818,3.823141,3.823141,5,0,1.53,3.823141,18.39701,0,0,0,0.7033438,0,0,1.176859,1.118016,5.054967,6.075804,1.82136,0,1.82136,10.93236,78.08812,0.1387732,4.205455,0.5626751,5,6.779148
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.255399,40.42936,31.56315,0,0,2.082325,0,0.7334746,0,0,0,0,0,1.255399,0,0,2.082325,1.978208,3.233607,7.715028,3.233607,0,3.233607,14.00003,100,0.1387185,0,1.004319,5,8.970427
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7901054,42.03614,36.39951,0.02053714,0.02053714,0,-1,0,0.02053714,3847.202,0.7684873,0,0,0.7901054,0.02161804,0.02053714,0,0,0,10.62527,0,0,0,14.00003,100,0.1387185,0.02259086,0.6320843,0,11.41538
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8075164,47.37747,41.41701,1.771942,1.771942,0,0,0,1.771942,45.5724,2.220446E-16,0,0,0.8075164,1.865202,1.771942,0,0,0,10.62527,0,1.057685,-1.057685,12.88513,92.03646,0.1387185,1.949136,0.6460131,0,11.43279
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.872411,60.41526,45.33863,0.3260932,0.3260932,0,0,0,0.3260932,574.1953,0.3539497,0,0,1.872411,0.343256,0.3260932,0,0,1.175206,9.567589,1.175206,0,1.175206,14.00003,100,0.1386731,0.3587025,1.497929,0,11.44
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.535804,60.70976,48.31833,0.75666,0.75666,0,0,0,0.75666,202.9715,0.7393201,0,0,1.535804,0.7964842,0.75666,0,0,0,10.62527,0,0,0,14.00003,100,0.1386731,0.832326,1.228643,0,12.16108
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.7543,75.85472,51.07162,0.9782807,0.9782807,0,0,0,0.9782807,281.5449,1.724531,0,0,2.7543,1.029769,0.9782807,0,0,0,10.62527,0,0,0,14.00003,100,0.1386731,1.076109,2.20344,0,13.37957
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.016394,70.00549,52.62939,0,0,0,-1,0,0,0,2.016394,0,0,2.016394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386731,0,1.613115,0,12.64167
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.917236,69.49782,53.03695,0.3555799,0.3555799,0,-1,0,0.3555799,539.1857,1.542941,0,0,1.917236,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1386731,0.3911379,1.533789,0,12.54251
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.036325,61.87365,53.44451,0.7617005,0.7617005,0,-1,0,0.7617005,136.0541,0.2345351,0,0,1.036325,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1386731,0.8378706,0.8290601,0,11.6616
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3349048,54.77174,52.17655,0,0,0,-1,0,0,0,0.3349048,0,0,0.3349048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386731,0,0.2679238,0,10.96018
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2748173,51.11229,49.03382,0.7952745,0.7952745,0,-1,0,0.7952745,34.55628,0,0,0,0.2748173,0.8371311,0.7952745,0,0,0,10.62527,0,0.5623138,-0.5623138,13.4073,95.76622,0.1386731,0.874802,0.2198538,0,10.90009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1056249,46.83102,46.05412,3.11345,3.11345,0,-1,0,3.11345,3.392535,0,4.440892E-16,0.09479472,0.1056249,3.277316,3.11345,0,0,0.6247931,10.06296,0,3.171691,-3.171691,10.06404,71.88587,0.1386731,3.424795,0.0844999,0,10.16858
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148894,6.89127,0,0,0,10.06404,71.88587,0.1386731,0,0,0,6.89127
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,41.6706,41.6706,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.148894,6.89127,0,1.369395,-1.369395,8.620572,61.57539,0.1386731,1.431018,0,0,6.89127
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,39.60564,39.60564,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.670444,5.521874,0,0.2936369,-0.2936369,8.311051,59.36454,0.1386731,0.3068506,0,0,5.521874
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.996707,5.228238,0,0,0,8.311051,59.36454,0.1386731,0,0,0,5.228238
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,36.62593,36.62593,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.996707,5.228238,0,0.5803556,-0.5803556,7.699303,54.99492,0.1386731,0.6064716,0,0,5.228238
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,35.27646,35.27646,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.641547,4.647882,0,0.595691,-0.595691,7.07139,50.50983,0.1386731,0.6224971,0,0,4.647882
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,34.10812,34.10812,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.303426,4.052191,0,0.5613362,-0.5613362,6.47969,46.28341,0.1386731,0.5865963,0,0,4.052191
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03836508,33.29874,33.03941,0,0,0,-1,0,0,0,0,0,0,0.03836508,0,0,0,0,7.927133,3.490855,0.03836508,0,0.03836508,6.516086,46.54338,0.1386716,0,0.03069206,0,3.52922
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1148519,32.66254,31.88919,0,0,0,-1,0,0,0,0,0,0,0.1148519,0,0,0,0,7.888768,3.525383,0.1148519,0,0.1148519,6.625044,47.32165,0.1386672,0,0.09188148,0,3.640235
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1945625,32.28151,30.97445,0.9210977,0.9210977,0,0,0,0.9210977,21.12289,0,1.110223E-16,0,0.1945625,0.9695765,0.9210977,0,0,7.773916,3.62875,0,0.775014,-0.775014,5.808107,41.4864,0.1386672,1.013207,0.15565,0,3.823312
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.505067,40.81447,30.15933,0.1472351,0.1472351,0,0,0,0.1472351,1022.22,0,0,0,1.505067,0.1549843,0.1472351,0,0,8.635042,2.853736,1.350083,0,1.350083,7.088908,50.63496,0.138615,0.1619586,1.204054,0,4.358803
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.127601,44.75969,29.31705,0,0,0,0,0,0,0,0,0,0,2.127601,0,0,0,0,7.28496,4.06881,2.127601,0,2.127601,9.107327,65.05221,0.1385329,0,1.702081,0,6.196411
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.440724,58.77673,31.38201,0.1477609,0.1477609,0,0,0,0.1477609,2328.575,0,0,0,3.440724,0.1555378,0.1477609,0,0,5.157359,5.983651,3.285187,0,3.285187,12.22393,87.31361,0.1384064,0.162537,2.752579,0,9.424376
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.194482,62.25155,36.20026,0.3638436,0.3638436,0,-1,0,0.3638436,877.9822,0.9393163,0,0,3.194482,0.3829933,0.3638436,0,0,1.872172,8.940319,1.872172,0,1.872172,14.00003,100,0.1383343,0.400228,2.555586,0,12.1348
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.364354,70.1955,41.16341,2.02826,2.02826,0,0,0,2.02826,165.8739,1.229344,0,0,3.364354,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1383343,2.231086,2.691483,0,13.98963
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.319187,74.69208,45.08503,0,0,0,0,0,0,0,3.319187,0,0,3.319187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383343,0,2.65535,0,13.94446
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.750786,62.35261,48.06474,0.5418853,0.5418853,0,0,0,0.5418853,323.0916,1.18038,0,0,1.750786,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1383343,0.5960737,1.400629,0,12.37606
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.092607,68.6785,50.81802,1.027639,1.027639,0,0,0,1.027639,203.6325,1.010882,0,0,2.092607,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1383343,1.130403,1.674086,0,12.71788
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.402681,73.6944,52.42109,0.458521,0.458521,0,-1,0,0.458521,524.0068,1.920028,0,0,2.402681,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1383343,0.5043731,1.922145,0,13.02796
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.612565,66.36576,52.82865,2.877972,2.877972,0,-1,0,2.877972,56.03132,0,0,0,1.612565,3.029444,2.877972,0,0,0,10.62527,0,1.416878,-1.416878,12.50651,89.33202,0.1383343,3.165769,1.290052,0,12.23784
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7450789,59.18505,53.23621,0.2588603,0.2588603,0,-1,0,0.2588603,287.8306,0,0,0,0.7450789,0.2724845,0.2588603,0,0,1.574309,9.208396,0.4725944,0,0.4725944,12.95485,92.53445,0.1383162,0.2847463,0.5960631,0,9.953475
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1274872,52.96242,51.98636,1.01513,1.01513,0,-1,0,1.01513,12.55871,0,0,0,0.1274872,1.068558,1.01513,0,0,1.101715,9.633731,0,0.9410707,-0.9410707,11.96287,85.44893,0.1383162,1.116643,0.1019898,0,9.761218
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2708716,50.88007,48.83457,2.513189,2.513189,0,-1,0,2.513189,10.778,0,4.440892E-16,0,0.2708716,2.645462,2.513189,0,0,2.147349,8.69266,0,2.374591,-2.374591,9.459836,67.57012,0.1383162,2.764508,0.2166973,0,8.963531
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06385721,46.32302,45.85487,1.593204,1.593204,0,-1,0,1.593204,4.0081,0,4.440892E-16,0,0.06385721,1.677057,1.593204,0,0,4.785783,6.318069,0,1.6132,-1.6132,7.759374,55.42399,0.1383162,1.752525,0.05108577,0,6.381927
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,43.5816,43.5816,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.578228,4.70487,0,0.564697,-0.564697,7.164131,51.17226,0.1383162,0.5901083,0,0,4.70487
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,41.49852,41.49852,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.205668,4.140172,0,1.58765,-1.58765,5.490601,39.2185,0.1383162,1.659094,0,0,4.140172
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,39.46072,39.46072,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.969724,2.552523,0,0.4008276,-0.4008276,5.068091,36.20058,0.1383162,0.4188648,0,0,2.552523
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,37.77615,37.77615,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.415088,2.151695,0,0.4019753,-0.4019753,4.644372,33.17402,0.1383162,0.4200642,0,0,2.151695
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.861727,1.74972,0,0,0,4.644372,33.17402,0.1383162,0,0,0,1.74972
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,35.10438,35.10438,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.861727,1.74972,0,0.7022462,-0.7022462,3.90414,27.88666,0.1383162,0.7338473,0,0,1.74972
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,33.92699,33.92699,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.642,1.047474,0,0.07083257,-0.07083257,3.829476,27.35334,0.1383162,0.07402004,0,0,1.047474
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02209333,32.98016,32.83111,0.04310644,0.04310644,0,-1,0,0.04310644,51.25297,0,0,0,0.02209333,0.0453752,0.04310644,0,0,10.7207,0.976641,0,0.02328187,-0.02328187,3.804935,27.17805,0.1383162,0.04741709,0.01767467,0,0.9987344
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1976427,33.02366,31.68994,0.6331775,0.6331775,0,-1,0,0.6331775,31.21442,0,0,0,0.1976427,0.6665027,0.6331775,0,0,10.74657,0.9533591,0,0.46886,-0.46886,3.310713,23.6479,0.1383162,0.6964953,0.1581142,0,1.151002
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4003406,33.47509,30.76614,0.0643901,0.0643901,0,0,0,0.0643901,621.7424,0,0,0,0.4003406,0.06777905,0.0643901,0,0,11.26753,0.4844992,0.3325615,0,0.3325615,3.626208,25.90144,0.1383034,0.07082911,0.3202725,0,0.8848398
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8878343,36.05379,29.95103,0,0,0,0,0,0,0,0,0,0,0.8878343,0,0,0,0,10.93497,0.7838046,0.8878343,0,0.8878343,4.468482,31.91766,0.1382693,0,0.7102674,0,1.671639
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8842954,35.19142,29.14496,1.512967,1.512967,0,0,0,1.512967,58.44775,0,0,0,0.8842954,1.592597,1.512967,0,0,10.04713,1.582855,0,0.708302,-0.708302,3.721866,26.5847,0.1382693,1.664264,0.7074363,0,2.467151
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2890476,33.15293,31.20087,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.01331,0,0,0,0.2890476,0,0,3.264174,3.100965,10.83413,0.8745534,3.390013,0,3.390013,6.937914,49.55643,0.1384246,1.5131,0.2312381,5,1.163601
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1834954,37.23528,35.96478,0,0,0,-1,0,0,0,0,0,0,0.1834954,0,0,0,0,7.444121,3.925565,0.1834954,0,0.1834954,7.111994,50.79985,0.1384175,0,0.1467964,0,4.109061
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1750717,42.15976,40.90982,1.230833,1.230833,0,0,0,1.230833,14.22383,0,0,0,0.1750717,1.295614,1.230833,0,0,7.260626,4.090711,0,1.120542,-1.120542,5.930838,42.36304,0.1384175,1.353917,0.1400573,0,4.265783
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8035135,50.90002,44.83144,1.728311,1.728311,0,0,0,1.728311,46.49126,0,2.220446E-16,0,0.8035135,1.819275,1.728311,0,0,8.505672,2.970169,0,1.015761,-1.015761,4.860132,34.71516,0.1384175,1.901142,0.6428108,0,3.773682
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.811451,54.06966,47.81115,0.3148093,0.3148093,0,0,0,0.3148093,257.7596,0,0,0,0.811451,0.3313782,0.3148093,0,0,9.634296,1.954408,0.4800728,0,0.4800728,5.315569,37.96827,0.1383991,0.3462902,0.6491608,0,2.765859
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5361527,54.76417,50.60972,2.72208,2.72208,5,0,1.53,2.72208,19.69643,0,0,0,0.5361527,0,0,2.27792,2.164024,9.154223,2.386473,2.700176,0,2.700176,7.877182,56.26547,0.1385299,2.994288,0.4289221,5,2.922626
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.192261,71.29142,52.22184,1.684514,1.684514,0,-1,0,1.684514,130.1421,0,0,0,2.192261,1.773172,1.684514,0,0,6.454047,4.816632,0.419089,0,0.419089,8.274764,59.10534,0.1385138,1.852965,1.753809,0,7.008893
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5984157,57.34777,52.62939,1.211602,1.211602,0,-1,0,1.211602,49.39044,0,0,0,0.5984157,1.275371,1.211602,0,0,6.034958,5.193812,0,0.6769552,-0.6769552,7.561191,54.0084,0.1385138,1.332763,0.4787326,0,5.792228
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7556315,59.0651,53.03695,0.8333644,0.8333644,0,-1,0,0.8333644,90.6724,1.110223E-16,0,0,0.7556315,0.8772257,0.8333644,0,0,6.78713,4.516857,0,0.1215942,-0.1215942,7.433019,53.09289,0.1385138,0.9167008,0.6045052,0,5.272488
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4484507,55.30171,51.81428,0.9435437,0.9435437,0,-1,0,0.9435437,47.52834,0,0,0,0.4484507,0.9932039,0.9435437,0,0,6.922235,4.395263,0,0.5447533,-0.5447533,6.858799,48.99132,0.1385138,1.037898,0.3587605,0,4.843713
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1985549,50.17307,48.68061,3.224437,3.224437,0,-1,0,3.224437,6.157815,4.440892E-16,0,0.216881,0.1985549,3.394145,3.224437,0,0,7.527516,3.850509,0,3.19559,-3.19559,3.490352,24.93103,0.1385138,3.546881,0.1588439,0,4.049064
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07917833,46.25395,45.67373,0.8382263,0.6973931,0,-1,0,0.6973931,11.35347,0,0.1408331,0.2848313,0.07917833,0.734098,0.6973931,0,0,11.07817,0.6549197,0,0.6549197,-0.6549197,2.800006,20,0.1385138,0.9220489,0.06334266,0,0.734098
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,43.40952,43.40952,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,41.34455,41.34455,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,39.27959,39.27959,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,36.29988,36.29988,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,34.95041,34.95041,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,33.75491,33.75491,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05072899,33.01946,32.67714,0.2710733,0.04819254,0,-1,0,0.04819254,105.2632,0,0.2228807,0.2885421,0.05072899,0.05072899,0.04819254,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.2981806,0.04058319,0,0.05072899
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09206858,32.15401,31.53598,0.3877827,0.08746515,0,-1,0,0.08746515,105.2632,0,0.3003176,0.4090679,0.09206858,0.09206858,0.08746515,0,0,11.80586,0,0,0,0,2.800006,20,0.1385138,0.426561,0.07365487,0,0.09206858
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4012201,33.30618,30.59406,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,144.8756,0,0,0,0.4012201,0,0,3.505263,3.33,11.80586,0,3.73122,0,3.73122,6.339752,45.28385,0.1385834,0.3046352,0.3209761,5,0.4012201
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.214367,38.23933,29.77895,0,0,3.505263,0,1.121937,0,0,0,0,0,1.214367,0,0,3.505263,3.33,8.07464,3.358098,4.544366,0,4.544366,10.65092,76.07782,0.1385984,0,0.9714932,5,4.572464
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.277529,45.58177,28.96383,1.243851,1.243851,2.562529,0,0.8645705,1.243851,183.103,0,0,0,2.277529,0,0,1.318678,1.252744,3.530273,7.448028,3.530273,0,3.530273,14.00003,100,0.1385732,1.368236,1.822023,5,9.725557
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.872987,53.00352,31.00162,4.074282,4.074282,1.344944,0,0.5321698,4.074282,70.51517,0,0,0,2.872987,2.872987,2.729337,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,4.48171,2.298389,5,13.49826
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.196523,61.74111,35.76553,1.683817,1.683817,0,-1,0,1.683817,189.838,1.424085,0,0,3.196523,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,1.852198,2.557219,0,13.8218
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.370543,69.65494,40.6834,0.2438019,0.2438019,0,0,0,0.2438019,1382.492,3.113909,0,0,3.370543,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0.2681821,2.696434,0,13.99582
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.876286,80.79597,44.57785,0.665319,0.665319,0,0,0,0.665319,582.6207,3.175951,0,0,3.876286,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0.7318509,3.101029,0,14.50156
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.228295,76.81707,47.55756,0.7582579,0.7582579,0,0,0,0.7582579,425.7516,2.430128,0,0,3.228295,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0.8340836,2.582636,0,13.85357
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.518132,84.12105,50.3833,0.8084456,0.8084456,0,0,0,0.8084456,435.1724,2.667136,0,0,3.518132,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0.8892902,2.814505,0,14.14341
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.257567,71.67999,51.98636,0,0,0,-1,0,0,0,2.257567,0,0,2.257567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0,1.806054,0,12.88284
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.152026,71.11678,52.42109,0.8672906,0.8672906,0,-1,0,0.8672906,248.1321,1.239089,0,0,2.152026,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0.9540197,1.721621,0,12.7773
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.200113,62.70071,52.88299,0,0,0,-1,0,0,0,1.200113,0,0,1.200113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385732,0,0.9600903,0,11.82539
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3946377,54.66178,51.60597,0.4049219,0.4049219,0,-1,0,0.4049219,97.46022,0,0,0,0.3946377,0.4262335,0.4049219,0,0,0,10.62527,0,0.0315958,-0.0315958,13.96672,99.76211,0.1385732,0.445414,0.3157102,0,11.01991
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1452619,49.55981,48.4723,1.230207,1.230207,0,-1,0,1.230207,11.80792,0,0,0,0.1452619,1.294955,1.230207,0,0,0.03510645,10.59368,0,1.149693,-1.149693,12.75484,91.10582,0.1385732,1.353228,0.1162095,0,10.73894
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05518826,45.89608,45.49259,0,0,0,-1,0,0,0,0,0,0,0.05518826,0,0,0,0,1.312543,9.443985,0.05518826,0,0.05518826,12.8072,91.47979,0.1385711,0,0.04415061,0,9.499173
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.257355,9.493654,0,0,0,12.8072,91.47979,0.1385711,0,0,0,9.493654
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,41.13625,41.13625,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.257355,9.493654,0,2.992666,-2.992666,9.65265,68.94736,0.1385711,3.127336,0,0,9.493654
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,39.09845,39.09845,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.582539,6.500989,0,0.2754699,-0.2754699,9.362279,66.87329,0.1385711,0.2878661,0,0,6.500989
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888617,6.225519,0,0,0,9.362279,66.87329,0.1385711,0,0,0,6.225519
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,36.11875,36.11875,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.888617,6.225519,0,0.5788524,-0.5788524,8.752115,62.51498,0.1385711,0.6049008,0,0,6.225519
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,34.76928,34.76928,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.531786,5.646667,0,0.7222147,-0.7222147,7.990834,57.07727,0.1385711,0.7547144,0,0,5.646667
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,33.57377,33.57377,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.334247,4.924452,0,0.08288039,-0.08288039,7.90347,56.45325,0.1385711,0.08661001,0,0,4.924452
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1167093,33.29392,32.50506,0.0594293,0.0594293,0,-1,0,0.0594293,196.3835,0,0,0,0.1167093,0.06255716,0.0594293,0,0,6.426336,4.841572,0.05415217,0,0.05415217,7.954844,56.8202,0.1385691,0.06537223,0.09336746,0,4.958281
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2870013,33.26725,31.32767,0.1340152,0.1340152,0,-1,0,0.1340152,214.1558,0,0,0,0.2870013,0.1410686,0.1340152,0,0,6.372184,4.890308,0.1459327,0,0.1459327,8.093287,57.80908,0.1385635,0.1474167,0.229601,0,5.17731
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5256585,33.953,30.38576,0.224242,0.224242,0,0,0,0.224242,234.4156,0,0,0,0.5256585,0.2360443,0.224242,0,0,6.226251,5.021648,0.2896142,0,0.2896142,8.368039,59.77159,0.1385524,0.2466663,0.4205268,0,5.547307
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.090252,37.11374,29.57064,0.1223016,0.1223016,0,0,0,0.1223016,891.4459,0,0,0,1.090252,0.1287385,0.1223016,0,0,5.936637,5.282301,0.9615139,0,0.9615139,9.280211,66.28709,0.1385156,0.1345318,0.8722019,0,6.372553
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.059231,36.03561,28.75552,2.067865,2.067865,0,0,0,2.067865,51.2234,0,0,0,1.059231,2.1767,2.067865,0,0,4.975123,6.147663,0,1.117469,-1.117469,8.102296,57.87342,0.1385156,2.274651,0.8473846,0,7.206894
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.497043,34.17083,30.79331,1.539053,1.539053,0,0,0,1.539053,32.29539,0,0,0,0.497043,1.620055,1.539053,0,0,6.216755,5.030194,0,1.123012,-1.123012,6.918537,49.41802,0.1385156,1.692958,0.3976344,0,5.527237
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7609571,40.92085,35.53005,1.164292,1.164292,0,-1,0,1.164292,65.35791,0,0,0,0.7609571,1.225571,1.164292,0,0,7.464547,3.907182,0,0.4646137,-0.4646137,6.428791,45.91985,0.1385156,1.280721,0.6087656,0,4.668139
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.561387,61.14996,40.42075,1.984305,1.984305,0,0,0,1.984305,129.0823,0,0,0,2.561387,2.088742,1.984305,0,0,7.980784,3.442568,0.4726452,0,0.4726452,6.877182,49.12263,0.1384975,2.182735,2.04911,0,6.003955
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.725144,67.36498,44.32426,0.5269511,0.5269511,0,0,0,0.5269511,517.1531,0,0,0,2.725144,0.5546854,0.5269511,0,0,7.50814,3.867949,2.170459,0,2.170459,8.936259,63.8303,0.1384145,0.5796462,2.180115,0,6.593093
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.123235,64.981,47.33113,0.1187079,0.1187079,0,0,0,0.1187079,1788.622,0,0,0,2.123235,0.1249556,0.1187079,0,0,5.337681,5.821362,1.99828,0,1.99828,10.83199,77.37123,0.1383382,0.1305787,1.698588,0,7.944597
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.075097,78.32066,50.1297,1.437347,1.437347,0,0,0,1.437347,213.9426,0,0,0,3.075097,1.512997,1.437347,0,0,3.339401,7.619813,1.5621,0,1.5621,12.31393,87.95648,0.1382786,1.581082,2.460078,0,10.69491
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.440105,73.30183,51.75994,0.1288505,0.1288505,0,-1,0,0.1288505,1893.748,0.5271714,0,0,2.440105,0.1356322,0.1288505,0,0,1.777301,9.025703,1.777301,0,1.777301,14.00003,100,0.1382109,0.1417356,1.952084,0,11.46581
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.005855,60.31539,52.22184,0.5220513,0.5220513,0,-1,0,0.5220513,192.6736,0.4563272,0,0,1.005855,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1382109,0.5742564,0.8046839,0,11.63113
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8973572,59.87327,52.67468,0,0,0,-1,0,0,0,0.8973572,0,0,0.8973572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382109,0,0.7178858,0,11.52263
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3660609,54.2516,51.42484,1.141833,1.141833,0,-1,0,1.141833,32.05906,0,2.220446E-16,0,0.3660609,1.201929,1.141833,0,0,0,10.62527,0,0.8358684,-0.8358684,13.11895,93.70657,0.1382109,1.256016,0.2928487,0,10.99133
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2371753,50.07275,48.29116,0,0,0,-1,0,0,0,0,0,0,0.2371753,0,0,0,0,0.9287426,9.789406,0.2371753,0,0.2371753,13.34395,95.31374,0.1382018,0,0.1897402,0,10.02658
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03410768,45.56029,45.31146,3.38115,3.33,0,-1,0,3.33,1.024255,0,0.0511506,0.3892657,0.03410768,3.505263,3.33,0,0,0.6915674,10.00286,0,3.471155,-3.471155,9.68503,69.17865,0.1382018,3.719266,0.02728614,0,10.03697
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,43.02007,43.02007,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.548407,6.531708,0,2.993359,-2.993359,6.529753,46.641,0.1382018,3.12806,0,0,6.531708
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,40.95511,40.95511,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.874362,3.538349,0,2.5427,-2.5427,3.849512,27.49646,0.1382018,2.657121,0,0,3.538349
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,38.91732,38.91732,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.69958,0.9956492,0,0.3423374,-0.3423374,3.488657,24.91893,0.1382018,0.3577426,0,0,0.9956492
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,37.24179,37.24179,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.07996,0.6533118,0,0.1296108,-0.1296108,3.352035,23.94306,0.1382018,0.1354432,0,0,0.6533118
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,35.91949,35.91949,0.5068067,0.4975159,0,-1,0,0.4975159,0,0,0.00929073,0.0599714,0,0.523701,0.4975159,0,0,11.22397,0.523701,0,0.523701,-0.523701,2.800006,20,0.1382018,0.5574874,0,0,0.523701
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382018,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,33.39263,33.39263,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382018,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1361506,33.24391,32.32392,0.7133936,0.129343,0,-1,0,0.129343,105.2632,0,0.5840506,0.7588643,0.1361506,0.1361506,0.129343,0,0,11.80586,0,0,0,0,2.800006,20,0.1382018,0.784733,0.1089204,0,0.1361506
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2545386,32.87167,31.15559,0,0,0,-1,0,0,0,0,0,0,0.2545386,0,0,0,0,11.80586,0,0.2545386,0,0.2545386,3.041482,21.72483,0.1381921,0,0.2036309,0,0.2545386
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5263919,33.78219,30.21367,0.1641642,0.1641642,0,0,0,0.1641642,320.6496,0,0,0,0.5263919,0.1728044,0.1641642,0,0,11.55132,0.2290847,0.3535874,0,0.3535874,3.376925,24.12084,0.1381787,0.1805806,0.4211135,0,0.7554767
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1717069,30.54008,29.39856,0.4571169,0.4571169,0,0,0,0.4571169,37.56302,0,5.551115E-17,0,0.1717069,0.4811757,0.4571169,0,0,11.19773,0.5473135,0,0.3094688,-0.3094688,3.050716,21.79078,0.1381787,0.5028286,0.1373655,0,0.7190204
