Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.420109,71.78132,41.92419,0.9811782,0.9811782,0,0,0,0.9811782,348.5717,1.037595,0,0,3.420109,1.032819,0.9811782,0,0,1.349695,9.410548,1.349695,0,1.349695,14.00003,100,0.1381323,1.079296,2.736087,0,12.83066
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.269199,73.9957,44.98541,1.50017,1.50017,0,0,0,1.50017,217.9219,1.690073,0,0,3.269199,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1381323,1.650187,2.615359,0,13.89447
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.951722,74.1075,47.89266,0.675234,0.675234,0,0,0,0.675234,437.1406,2.240949,0,0,2.951722,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1381323,0.7427574,2.361377,0,13.577
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.490658,71.25475,49.59535,0,0,0,-1,0,0,0,2.490658,0,0,2.490658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381323,0,1.992526,0,13.11593
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.876747,65.85458,50.15688,1.551933,1.551933,0,-1,0,1.551933,120.9296,0.2431331,0,0,1.876747,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1381323,1.707127,1.501398,0,12.50202
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.098709,59.51028,50.7184,1.015837,1.015837,0,-1,0,1.015837,108.158,0.02940733,0,0,1.098709,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1381323,1.11742,0.8789672,0,11.72398
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1855657,50.97032,49.56818,1.701945,1.701945,0,-1,0,1.701945,10.90315,0,2.220446E-16,0,0.1855657,1.791521,1.701945,0,0,0,10.62527,0,1.605955,-1.605955,12.3072,87.90842,0.1381323,1.872139,0.1484525,0,10.81084
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.10307,47.29451,46.53413,0,0,0,-1,0,0,0,0,0,0,0.10307,0,0,0,0,1.784395,9.019319,0.10307,0,0.10307,12.40498,88.60685,0.1381285,0,0.08245599,0,9.122389
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04323672,43.94814,43.63594,1.450048,1.450048,0,-1,0,1.450048,2.981744,0,2.220446E-16,0,0.04323672,1.526366,1.450048,0,0,1.681325,9.112082,0,1.483129,-1.483129,10.84163,77.44004,0.1381285,1.595053,0.03458938,0,9.155318
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005124199,41.48061,41.44418,0.7706834,0.7706834,0,-1,0,0.7706834,0.6648902,0,0,0,0.005124199,0.8112457,0.7706834,0,0,3.329246,7.628953,0,0.8061215,-0.8061215,9.991901,71.37058,0.1381285,0.8477517,0.004099359,0,7.634077
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,39.43356,39.43356,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.224937,6.822831,0,1.36079,-1.36079,8.557503,61.12489,0.1381285,1.422026,0,0,6.822831
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,37.39576,37.39576,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.736926,5.462041,0,0.543762,-0.543762,7.984327,57.03079,0.1381285,0.5682312,0,0,5.462041
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,35.6659,35.6659,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.341105,4.918279,0,0.3431579,-0.3431579,7.622607,54.44708,0.1381285,0.3586,0,0,4.918279
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,34.33455,34.33455,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.722392,4.575121,0,0.2171299,-0.2171299,7.393732,52.81226,0.1381285,0.2269008,0,0,4.575121
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,32.98507,32.98507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.963648,4.357991,0,0,0,7.393732,52.81226,0.1381285,0,0,0,4.357991
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,31.78957,31.78957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.963648,4.357991,0,0,0,7.393732,52.81226,0.1381285,0,0,0,4.357991
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1380808,31.61761,30.69369,0.3165997,0.3165997,0,-1,0,0.3165997,43.6137,0,0,0,0.1380808,0.3332628,0.3165997,0,0,6.963648,4.357991,0,0.195182,-0.195182,7.187992,51.3427,0.1381285,0.3482596,0.1104647,0,4.496072
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2543735,31.25083,29.55252,0.159345,0.159345,0,-1,0,0.159345,159.6369,0,0,0,0.2543735,0.1677316,0.159345,0,0,7.180517,4.162809,0.08664186,0,0.08664186,7.270187,51.92981,0.1381253,0.1752795,0.2034988,0,4.417183
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2990077,30.69996,28.71024,0.3975784,0.3975784,0,0,0,0.3975784,75.20723,0,5.551115E-17,0,0.2990077,0.4185036,0.3975784,0,0,7.093874,4.240787,0,0.1194959,-0.1194959,7.144228,51.0301,0.1381253,0.4373362,0.2392062,0,4.539795
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.168264,35.91885,27.89512,0.4179621,0.4179621,0,0,0,0.4179621,279.5143,0,0,0,1.168264,0.4399601,0.4179621,0,0,7.226648,4.121291,0.7283036,0,0.7283036,7.835157,55.9653,0.1380983,0.4597583,0.934611,0,5.289555
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.723357,39.0961,27.02566,1.289292,1.289292,0,0,0,1.289292,133.6669,0,0,0,1.723357,1.35715,1.289292,0,0,6.498344,4.776764,0.3662071,0,0.3662071,8.182572,58.44683,0.1380847,1.418221,1.378685,0,6.500121
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.589284,48.14374,28.93666,0.6725615,0.6725615,0,0,0,0.6725615,384.9884,0,0,0,2.589284,0.7079595,0.6725615,0,0,6.132137,5.106351,1.881325,0,1.881325,9.967353,71.19524,0.1380149,0.7398177,2.071427,0,7.695635
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.91501,56.11325,33.32018,1.773373,1.773373,0,-1,0,1.773373,164.3766,0,0,0,2.91501,1.866708,1.773373,0,0,4.250813,6.799543,1.048302,0,1.048302,10.96186,78.29884,0.137976,1.95071,2.332008,0,9.714553
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.27081,55.59729,37.90295,0.7470349,0.7470349,0,0,0,0.7470349,303.9764,0,0,0,2.27081,0.7863525,0.7470349,0,0,3.20251,7.743015,1.484457,0,1.484457,12.37014,88.35796,0.137921,0.8217384,1.816648,0,10.01382
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.674638,54.60584,41.64343,0.6140678,0.6140678,0,0,0,0.6140678,272.7122,0,0,0,1.674638,0.6463872,0.6140678,0,0,1.718053,9.079026,1.028251,0,1.028251,13.34562,95.32569,0.1378829,0.6754746,1.33971,0,10.75366
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.309856,63.76993,44.73182,0,0,0,0,0,0,0,1.620053,0,0,2.309856,0,0,0,0,0.6898025,10.00445,0.6898025,0,0.6898025,14.00003,100,0.1378574,0,1.847885,0,12.31431
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.494178,68.99354,47.65718,1.382041,1.382041,0,0,0,1.382041,180.4706,1.039398,0,0,2.494178,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1378574,1.520245,1.995342,0,13.11945
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.39839,60.64674,49.36893,0.9344565,0.9344565,0,-1,0,0.9344565,149.6474,0.4147518,0,0,1.39839,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1378574,1.027902,1.118712,0,12.02366
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9453672,57.40551,49.94857,2.819479,2.819479,0,-1,0,2.819479,33.52986,0,4.440892E-16,0,0.9453672,2.967872,2.819479,0,0,0,10.62527,0,2.022505,-2.022505,11.86812,84.77212,0.1378574,3.101427,0.7562937,0,11.57064
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7050971,56.01993,50.51009,2.141063,2.141063,0,-1,0,2.141063,32.9321,0,0,0,0.7050971,2.253751,2.141063,0,0,2.247228,8.602769,0,1.548654,-1.548654,10.2357,73.11197,0.1378574,2.35517,0.5640777,0,9.307866
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1946909,50.85704,49.38704,0,0,0,-1,0,0,0,0,0,0,0.1946909,0,0,0,0,3.967954,7.054115,0.1946909,0,0.1946909,10.4204,74.43125,0.1378502,0,0.1557527,0,7.248806
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09988531,47.0707,46.33488,0.8625976,0.8625976,0,-1,0,0.8625976,11.57959,0,1.110223E-16,0,0.09988531,0.9079975,0.8625976,0,0,3.773263,7.229337,0,0.8081122,-0.8081122,9.568571,68.34679,0.1378502,0.9488574,0.07990825,0,7.329222
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04447827,43.77562,43.4548,0.7213796,0.7213796,0,-1,0,0.7213796,6.165724,0,1.110223E-16,0,0.04447827,0.759347,0.7213796,0,0,4.671166,6.421225,0,0.7148687,-0.7148687,8.815033,62.9644,0.1378502,0.7935176,0.03558262,0,6.465703
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01330144,41.38472,41.29021,2.429338,2.429338,0,-1,0,2.429338,0.5475335,0,4.440892E-16,0,0.01330144,2.557198,2.429338,0,0,5.465465,5.706356,0,2.543897,-2.543897,6.13353,43.81084,0.1378502,2.672272,0.01064115,0,5.719657
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,39.27959,39.27959,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.292017,3.162459,0,0.8072066,-0.8072066,5.28266,37.73321,0.1378502,0.8435309,0,0,3.162459
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,37.24179,37.24179,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.188912,2.355253,0,0.08827189,-0.08827189,5.189613,37.06859,0.1378502,0.09224413,0,0,2.355253
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,35.51194,35.51194,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.286993,2.266981,0,0.2155737,-0.2155737,4.962379,35.44549,0.1378502,0.2252745,0,0,2.266981
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,34.18058,34.18058,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.526519,2.051407,0,0.6859304,-0.6859304,4.239345,30.28097,0.1378502,0.7167973,0,0,2.051407
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,32.80394,32.80394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28866,1.365477,0,0,0,4.239345,30.28097,0.1378502,0,0,0,1.365477
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,31.60843,31.60843,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.28866,1.365477,0,0.6345985,-0.6345985,3.570419,25.50294,0.1378502,0.6631554,0,0,1.365477
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05483843,30.87786,30.51255,0.2767867,0.2767867,0,-1,0,0.2767867,19.81253,0,0,0,0.05483843,0.2913544,0.2767867,0,0,10.99377,0.7308782,0,0.236516,-0.236516,3.321109,23.72216,0.1378502,0.3044653,0.04387075,0,0.7857166
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2453644,31.0346,29.39856,0,0,0,-1,0,0,0,0,0,0,0.2453644,0,0,0,0,11.25657,0.4943622,0.2453644,0,0.2453644,3.553882,25.38482,0.1378411,0,0.1962916,0,0.7397267
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2417115,30.15953,28.55627,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.39766,4.440892E-16,0,0,0.2417115,0,0,3.505263,3.33,11.0112,0.7151902,3.571712,0,3.571712,6.942305,49.5878,0.1379617,0.9362835,0.1933692,5,0.9569017
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.127616,35.4642,27.74115,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,132.7704,4.440892E-16,0,0,1.127616,0,0,3.505263,3.33,7.439493,3.929731,4.457616,0,4.457616,11.17117,79.79391,0.1380492,0.9342272,0.9020926,5,5.057346
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.155953,42.27555,26.87169,0,0,1.25,0,0.50625,0,0,0.3806062,0,0,2.155953,0,0,0.8693938,0.8259241,2.981877,7.941585,2.981877,0,2.981877,14.00003,100,0.1379391,0,1.724762,5,10.09754
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.162761,52.97141,28.75552,2.463042,2.463042,0,0,0,2.463042,128.4087,0.5700854,0,0,3.162761,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1379391,2.709346,2.530209,0,13.78804
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.525601,61.76669,33.11187,0.6476903,0.6476903,0,-1,0,0.6476903,544.3344,2.843822,0,0,3.525601,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1379391,0.7124593,2.820481,0,14.15088
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.290055,65.03658,37.67653,0.4843459,0.4843459,0,0,0,0.4843459,679.2781,2.780218,0,0,3.290055,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1379391,0.5327804,2.632044,0,13.91533
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.431322,71.22243,41.38984,1.015059,1.015059,0,0,0,1.015059,338.0416,2.362839,0,0,3.431322,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1379391,1.116565,2.745057,0,14.0566
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.953014,81.6625,44.47823,2.148923,2.148923,0,0,0,2.148923,183.9533,1.69099,0,0,3.953014,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1379391,2.363815,3.162411,0,14.57829
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.483416,68.61748,47.43076,0,0,0,0,0,0,0,2.483416,0,0,2.483416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379391,0,1.986733,0,13.10869
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.249649,68.31064,49.16062,2.256927,2.256927,0,-1,0,2.256927,99.67752,0,0,0,2.249649,2.375713,2.256927,0,0,0,10.62527,0,0.1260637,-0.1260637,13.86715,99.05084,0.1379391,2.48262,1.799719,0,12.87492
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.891879,65.50751,49.72215,0.9177962,0.9177962,0,-1,0,0.9177962,206.1328,0.7857069,0,0,1.891879,0.9661013,0.9177962,0,0,0.1400708,10.49921,0.1400708,0,0.1400708,14.00003,100,0.1379339,1.009576,1.513503,0,12.39109
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.060202,58.76978,50.32896,1.275998,1.275998,0,-1,0,1.275998,83.08804,0,0,0,1.060202,1.343156,1.275998,0,0,0,10.62527,0,0.2829542,-0.2829542,13.70177,97.86958,0.1379339,1.403598,0.8481615,0,11.68548
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5109302,53.13108,49.21496,1.683987,1.683987,0,-1,0,1.683987,30.34051,0,4.440892E-16,0,0.5109302,1.772618,1.683987,0,0,0.3143935,10.34232,0,1.261688,-1.261688,12.37183,88.37006,0.1379339,1.852386,0.4087442,0,10.85325
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1007751,46.92258,46.18092,2.132436,2.132436,0,-1,0,2.132436,4.725818,0,0,0,0.1007751,2.24467,2.132436,0,0,1.716269,9.080632,0,2.143895,-2.143895,10.11197,72.22821,0.1379339,2.34568,0.08062005,0,9.181408
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05659131,43.70885,43.30083,0.07157184,0.07157184,0,-1,0,0.07157184,79.06923,0,0,0,0.05659131,0.07533878,0.07157184,0,0,4.098374,6.936738,0,0.01874748,-0.01874748,10.09221,72.08705,0.1379339,0.07872903,0.04527304,0,6.993329
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005864893,41.20504,41.16341,2.966168,2.966168,0,-1,0,2.966168,0.1977262,0,0,0,0.005864893,3.122283,2.966168,0,0,4.119205,6.91799,0,3.116417,-3.116417,6.807215,48.62287,0.1379339,3.262785,0.004691915,0,6.923855
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,39.12562,39.12562,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.581891,3.801573,0,2.208187,-2.208187,4.479582,31.99695,0.1379339,2.307555,0,0,3.801573
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,37.115,37.115,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.03543,1.593386,0,0.2304484,-0.2304484,4.236668,30.26185,0.1379339,0.2408186,0,0,1.593386
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,35.35797,35.35797,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.29148,1.362938,0,0.6085436,-0.6085436,3.595207,25.68,0.1379339,0.6359281,0,0,1.362938
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,34.05378,34.05378,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.96764,0.7543941,0,0.5300348,-0.5300348,3.036501,21.68925,0.1379339,0.5538864,0,0,0.7543941
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,32.67714,32.67714,0.4568729,0.2131413,0,-1,0,0.2131413,0,0,0.2437316,0.2894189,0,0.2243593,0.2131413,0,0,11.55657,0.2243593,0,0.2243593,-0.2243593,2.800006,20,0.1379339,0.5025602,0,0,0.2243593
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,31.48164,31.48164,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379339,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04616221,30.69293,30.38576,0.3880706,0.04385411,0,-1,0,0.04385411,105.2632,0,0.3442165,0.4181069,0.04616221,0.04616221,0.04385411,0,0,11.80586,0,0,0,0,2.800006,20,0.1379339,0.4268777,0.03692977,0,0.04616221
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1036481,29.95843,29.27176,0.3863431,0.09846568,0,-1,0,0.09846568,105.2632,0,0.2878774,0.4052843,0.1036481,0.1036481,0.09846568,0,0,11.80586,0,0,0,0,2.800006,20,0.1379339,0.4249774,0.08291847,0,0.1036481
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1658047,29.52509,28.42947,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,86.59233,0,0,0,0.1658047,0,0,3.505263,3.33,11.80586,0,3.495805,0,3.495805,6.116417,43.68861,0.1380034,0.210625,0.1326437,5,0.1658047
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.152537,35.51031,27.61436,0,0,3.505263,0,1.121937,0,0,0,0,0,1.152537,0,0,3.505263,3.33,8.310056,3.146224,4.482537,0,4.482537,10.36893,74.06361,0.1380209,0,0.9220296,5,4.298761
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.071927,41.47391,26.7449,1.318492,1.318492,2.986305,0,0.9802612,1.318492,157.1436,0,0,0,2.071927,0,0,1.667812,1.584422,3.827518,7.180508,3.656348,0,3.656348,13.83764,98.8401,0.1380268,1.450342,1.657541,5,9.252434
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.772952,49.33036,28.60155,1.649021,1.649021,0,0,0,1.649021,168.1575,0.8659701,0,0,2.772952,1.735812,1.649021,0,0,0.1711702,10.47122,0.1711702,0,0.1711702,14.00003,100,0.1380205,1.813923,2.218362,0,13.24417
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.208819,58.42717,32.93979,0.8930212,0.8930212,0,-1,0,0.8930212,359.3217,2.268796,0,0,3.208819,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0.9823233,2.567055,0,13.83409
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.415702,66.05093,37.44105,0.0543492,0.0543492,0,0,0,0.0543492,6284.732,3.358492,0,0,3.415702,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0.05978413,2.732562,0,14.04098
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.436715,70.95805,41.13625,1.494872,1.494872,0,0,0,1.494872,229.9003,1.863166,0,0,3.436715,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,1.644359,2.749372,0,14.06199
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.288241,73.26411,44.24275,0,0,0,0,0,0,0,3.288241,0,0,3.288241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0,2.630593,0,13.91352
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.972057,73.47639,47.20434,0.8524897,0.8524897,0,0,0,0.8524897,348.6325,2.074699,0,0,2.972057,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0.9377387,2.377645,0,13.59733
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.5123,70.6922,48.9342,0.4517291,0.4517291,0,-1,0,0.4517291,556.1519,2.036795,0,0,2.5123,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0.496902,2.00984,0,13.13757
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.899137,65.37169,49.54101,0,0,0,-1,0,0,0,1.899137,0,0,1.899137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380205,0,1.51931,0,12.52441
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.121703,59.07909,50.1297,2.77705,2.77705,0,-1,0,2.77705,40.3919,0,4.440892E-16,0,1.121703,2.92321,2.77705,0,0,0,10.62527,0,1.801507,-1.801507,12.10107,86.43606,0.1380205,3.054755,0.8973625,0,11.74698
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2123906,50.63513,49.03382,1.244216,1.244216,0,-1,0,1.244216,17.07024,0,2.220446E-16,0,0.2123906,1.309701,1.244216,0,0,2.001675,8.823767,0,1.09731,-1.09731,10.94441,78.17417,0.1380205,1.368638,0.1699125,0,9.036158
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09051458,46.69211,46.02695,0.624748,0.624748,0,-1,0,0.624748,14.48817,0,0,0,0.09051458,0.6576294,0.624748,0,0,3.220908,7.726457,0,0.5671149,-0.5671149,10.34661,73.90424,0.1380205,0.6872228,0.07241166,0,7.816971
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08964258,43.82081,43.17404,1.935134,1.935134,0,-1,0,1.935134,4.632371,0,2.220446E-16,0,0.08964258,2.036983,1.935134,0,0,3.851036,7.159342,0,1.94734,-1.94734,8.293938,59.24229,0.1380205,2.128647,0.07171407,0,7.248984
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009669721,41.1052,41.03662,1.986887,1.986887,0,-1,0,1.986887,0.4866769,0,2.220446E-16,0,0.009669721,2.09146,1.986887,0,0,6.014748,5.212001,0,2.08179,-2.08179,6.099538,43.56804,0.1380205,2.185576,0.007735777,0,5.221671
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,39.026,39.026,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.327847,3.130211,0,1.784884,-1.784884,4.218105,30.12926,0.1380205,1.865204,0,0,3.130211
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,36.9882,36.9882,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.31105,1.345327,0,0.3219846,-0.3219846,3.878703,27.70497,0.1380205,0.3364739,0,0,1.345327
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,35.25834,35.25834,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.66881,1.023342,0,0.8010725,-0.8010725,3.034299,21.67352,0.1380205,0.8371207,0,0,1.023342
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,33.92699,33.92699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55889,0.22227,0,0,0,3.034299,21.67352,0.1380205,0,0,0,0.22227
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55889,0.22227,0,0,0,3.034299,21.67352,0.1380205,0,0,0,0.22227
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,31.38201,31.38201,0.7556325,0.2111565,0,-1,0,0.2111565,0,0,0.5444759,0.6200392,0,0.22227,0.2111565,0,0,11.55889,0.22227,0,0.22227,-0.22227,2.800006,20,0.1380205,0.8311957,0,0,0.22227
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.149268,31.2829,30.28613,0.4401457,0.1418046,0,-1,0,0.1418046,105.2632,0,0.2983411,0.4557993,0.149268,0.149268,0.1418046,0,0,11.80586,0,0,0,0,2.800006,20,0.1380205,0.4841603,0.1194144,0,0.149268
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.343151,31.45694,29.16308,0.3613173,0.3259935,0,-1,0,0.3259935,105.2632,0,0.03532388,0.3322504,0.343151,0.343151,0.3259935,0,0,11.80586,0,0,0,0,2.800006,20,0.1380205,0.3974491,0.2745208,0,0.343151
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5024372,31.66553,28.30268,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,112.9647,0,0,0,0.5024372,0,0,3.505263,3.33,11.80586,0,3.832437,0,3.832437,6.435775,45.96973,0.1380978,0.4892511,0.4019498,5,0.5024372
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.176172,35.57584,27.51473,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,998.3513,0,0,0,1.176172,0,0,3.505263,3.33,7.973423,3.449193,4.506172,0,4.506172,10.7107,76.50488,0.1381237,0.1295926,0.9409374,5,4.625365
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.525451,45.00424,26.64527,0.6445897,0.6445897,1.635959,0,0.6116167,0.6445897,391.792,0,0,0,2.525451,0,0,0.9913691,0.9418006,3.467251,7.504748,3.467251,0,3.467251,14.00003,100,0.1380275,0.7090486,2.02036,5,10.0302
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.553857,56.33117,28.50193,0.1701005,0.1701005,0,0,0,0.1701005,2089.268,3.374804,0,0,3.553857,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,0.1871106,2.843086,0,14.17913
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.208592,58.23865,32.78582,1.843081,1.843081,0,-1,0,1.843081,174.0885,1.268506,0,0,3.208592,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,2.027389,2.566873,0,13.83387
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.41834,65.82858,37.24179,0.9425821,0.9425821,0,0,0,0.9425821,362.657,2.426148,0,0,3.41834,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,1.03684,2.734672,0,14.04361
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.441555,70.72227,40.90982,1.192597,1.192597,0,0,0,1.192597,288.5765,2.18619,0,0,3.441555,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,1.311857,2.753244,0,14.06683
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.29428,73.04359,44.01633,0.143746,0.143746,0,0,0,0.143746,2291.737,3.142968,0,0,3.29428,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,0.1581206,2.635424,0,13.91955
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.979132,73.26159,46.96886,0.4967859,0.4967859,0,0,0,0.4967859,599.6812,2.456199,0,0,2.979132,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,0.5464645,2.383305,0,13.60441
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.519492,70.51859,48.72589,0.7513463,0.7513463,0,-1,0,0.7513463,335.3303,1.728601,0,0,2.519492,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1380275,0.826481,2.015594,0,13.14477
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.90702,65.19063,49.31459,2.529821,2.529821,0,-1,0,2.529821,75.38161,0,0,0,1.90702,2.66297,2.529821,0,0,0,10.62527,0,0.7559496,-0.7559496,13.20319,94.30829,0.1380275,2.782804,1.525616,0,12.53229
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.41105,61.36722,49.93045,0.8928566,0.8928566,0,-1,0,0.8928566,158.0377,0,0,0,1.41105,0.9398491,0.8928566,0,0,0.839944,9.869325,0.471201,0,0.471201,13.65021,97.50129,0.1380102,0.9821423,1.12884,0,11.28037
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2238814,50.53957,48.85269,0.8963699,0.8963699,0,-1,0,0.8963699,24.97646,0,0,0,0.2238814,0.9435472,0.8963699,0,0,0.368743,10.29341,0,0.7196658,-0.7196658,12.89161,92.08277,0.1380102,0.9860069,0.1791051,0,10.51729
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09585488,46.55867,45.85487,0.1695877,0.1695877,0,-1,0,0.1695877,56.5223,0,2.775558E-17,0,0.09585488,0.1785134,0.1695877,0,0,1.168372,9.57374,0,0.08265851,-0.08265851,12.80448,91.46041,0.1380102,0.1865465,0.07668391,0,9.669595
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1613553,44.18696,43.02007,1.39471,1.39471,0,-1,0,1.39471,11.56909,0,2.220446E-16,0,0.1613553,1.468116,1.39471,0,0,1.260214,9.491081,0,1.306761,-1.306761,11.42704,81.62153,0.1380102,1.534181,0.1290842,0,9.652436
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02283248,41.04453,40.88265,1.744646,1.744646,0,-1,0,1.744646,1.308717,0,0,0,0.02283248,1.836469,1.744646,0,0,2.712171,8.18432,0,1.813637,-1.813637,9.515296,67.96626,0.1380102,1.91911,0.01826598,0,8.207153
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,38.87203,38.87203,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.727323,6.370684,0,0.1804984,-0.1804984,9.325034,66.60725,0.1380102,0.1886208,0,0,6.370684
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,36.86141,36.86141,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.927876,6.190186,0,0.7052803,-0.7052803,8.581603,61.29704,0.1380102,0.7370179,0,0,6.190186
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,35.10438,35.10438,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.711521,5.484905,0,0.5232086,-0.5232086,8.030093,57.35769,0.1380102,0.546753,0,0,5.484905
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,33.80019,33.80019,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.292864,4.961697,0,0.7211779,-0.7211779,7.269905,51.92779,0.1380102,0.7536309,0,0,4.961697
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,32.47789,32.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.094173,4.240519,0,0,0,7.269905,51.92779,0.1380102,0,0,0,4.240519
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,31.30955,31.30955,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.094173,4.240519,0,0.512206,-0.512206,6.729992,48.07128,0.1380102,0.5352552,0,0,4.240519
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1442675,31.17644,30.21367,0.04777303,0.04777303,0,-1,0,0.04777303,301.9853,0,0,0,0.1442675,0.0502874,0.04777303,0,0,7.663291,3.728312,0.09398012,0,0.09398012,6.819149,48.70811,0.1380068,0.05255033,0.115414,0,3.87258
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.200018,30.4194,29.09062,0.06373922,0.06373922,0,-1,0,0.06373922,313.8069,0,0,0,0.200018,0.06709392,0.06373922,0,0,7.569311,3.812895,0.1329241,0,0.1329241,6.945252,49.60884,0.1380019,0.07011314,0.1600144,0,4.012913
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1709311,29.34948,28.22117,0.1582473,0.1582473,0,0,0,0.1582473,108.0152,0,0,0,0.1709311,0.1665761,0.1582473,0,0,7.436387,3.932526,0.00435504,0,0.00435504,6.949384,49.63836,0.1380018,0.174072,0.1367449,0,4.103457
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.139166,35.1954,27.40605,0.2854624,0.2854624,0,0,0,0.2854624,399.0598,0,0,0,1.139166,0.3004867,0.2854624,0,0,7.432032,3.936446,0.8386788,0,0.8386788,7.745025,55.32149,0.137971,0.3140086,0.9113324,0,5.075612
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.061707,41.17449,26.54565,2.192382,2.192382,0,0,0,2.192382,94.03959,0,0,0,2.061707,2.307771,2.192382,0,0,6.593353,4.691257,0,0.2460635,-0.2460635,7.485651,53.46883,0.137971,2.41162,1.649366,0,6.752964
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.834441,49.63258,28.4023,1.133513,1.133513,0,0,0,1.133513,250.058,0,0,0,2.834441,1.193172,1.133513,0,0,6.866756,4.445193,1.641269,0,1.641269,9.042695,64.59055,0.1379108,1.246865,2.267553,0,7.279634
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.207863,58.07828,32.65903,0,0,0,-1,0,0,0,0,0,0,3.207863,0,0,0,0,5.225488,5.922335,3.207863,0,3.207863,12.08594,86.32798,0.1377934,0,2.56629,0,9.130198
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.420631,65.62541,37.06066,2.378868,2.378868,0,0,0,2.378868,143.7924,0,0,0,3.420631,2.504072,2.378868,0,0,2.017625,8.809412,0.9165596,0,0.9165596,12.95547,92.53886,0.1377599,2.616755,2.736505,0,12.23004
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.841007,75.09318,40.72869,0,0,0,0,0,0,0,2.739942,0,0,3.841007,0,0,0,0,1.101065,9.634315,1.101065,0,1.101065,14.00003,100,0.1377196,0,3.072806,0,13.47532
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.56518,75.93359,43.83519,1.873304,1.873304,0,0,0,1.873304,190.3151,1.593281,0,0,3.56518,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1377196,2.060634,2.852144,0,14.19045
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.696794,60.46392,46.79678,0,0,0,0,0,0,0,1.696794,0,0,1.696794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377196,0,1.357435,0,12.32207
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.422523,69.32727,48.55381,2.004879,2.004879,0,-1,0,2.004879,120.8314,0.3121245,0,0,2.422523,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1377196,2.205367,1.938019,0,13.0478
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.61031,62.297,49.16062,0.1688676,0.1688676,0,-1,0,0.1688676,953.593,1.432554,0,0,1.61031,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1377196,0.1857544,1.288248,0,12.23558
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.314553,60.37653,49.7946,0,0,0,-1,0,0,0,1.314553,0,0,1.314553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377196,0,1.051642,0,11.93983
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2942068,50.92104,48.69872,0,0,0,-1,0,0,0,0.2942068,0,0,0.2942068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377196,0,0.2353654,0,10.91948
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1326524,46.69385,45.71902,1.888676,1.888676,0,-1,0,1.888676,7.023565,0,0,0,0.1326524,1.98808,1.888676,0,0,0,10.62527,0,1.855427,-1.855427,12.04424,86.03008,0.1377196,2.077543,0.1061219,0,10.75793
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.121295,43.76813,42.89328,2.66127,2.66127,0,-1,0,2.66127,4.557786,0,0,0,0.121295,2.801337,2.66127,0,0,2.061586,8.769847,0,2.680042,-2.680042,9.219224,65.85146,0.1377196,2.927397,0.09703599,0,8.891142
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006801913,40.83118,40.78303,2.456588,2.456588,0,-1,0,2.456588,0.2768846,0,4.440892E-16,0,0.006801913,2.585882,2.456588,0,0,5.03941,6.089805,0,2.57908,-2.57908,6.500635,46.43301,0.1377196,2.702246,0.005441531,0,6.096607
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,38.7724,38.7724,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.905055,3.510725,0,1.092079,-1.092079,5.349483,38.21051,0.1377196,1.141223,0,0,3.510725
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,36.75273,36.75273,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.118476,2.418646,0,0.06700285,-0.06700285,5.278855,37.70603,0.1377196,0.07001798,0,0,2.418646
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,34.9957,34.9957,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.192924,2.351643,0,0.07705159,-0.07705159,5.197636,37.1259,0.1377196,0.08051891,0,0,2.351643
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,33.67339,33.67339,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.278536,2.274592,0,0.7488129,-0.7488129,4.408318,31.48792,0.1377196,0.7825094,0,0,2.274592
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,32.32392,32.32392,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11055,1.525779,0,0.02387963,-0.02387963,4.383146,31.30812,0.1377196,0.02495421,0,0,1.525779
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,31.18276,31.18276,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13708,1.501899,0,0.03111462,-0.03111462,4.350348,31.07386,0.1377196,0.03251478,0,0,1.501899
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1384034,31.00958,30.08688,0.329554,0.329554,0,-1,0,0.329554,41.99719,0,0,0,0.1384034,0.3468989,0.329554,0,0,10.17165,1.470785,0,0.2084955,-0.2084955,4.130575,29.50405,0.1377196,0.3625094,0.1107227,0,1.609188
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1488406,29.94985,28.96383,0.4740055,0.4740055,0,-1,0,0.4740055,31.40061,0,5.551115E-17,0,0.1488406,0.4989532,0.4740055,0,0,10.40332,1.262289,0,0.3501126,-0.3501126,3.761524,26.86798,0.1377196,0.5214061,0.1190725,0,1.41113
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.375006,30.58815,28.09437,0.2757888,0.2757888,0,0,0,0.2757888,135.9758,0,0,0,0.375006,0.290304,0.2757888,0,0,10.79233,0.9121765,0.08470203,0,0.08470203,3.841879,27.44194,0.1377166,0.3033677,0.3000048,0,1.287183
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4277239,30.14322,27.30642,0.7331624,0.7331624,0,0,0,0.7331624,58.33958,0,0,0,0.4277239,0.7717499,0.7331624,0,0,10.70763,0.9884083,0,0.344026,-0.344026,3.479244,24.85169,0.1377166,0.8064786,0.3421791,0,1.416132
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8201894,31.93549,26.43697,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.43484,0,0,0,0.8201894,0,0,3.505263,3.33,11.08988,0.6443822,4.150189,0,4.150189,7.41646,52.97461,0.1378218,1.031864,0.6561515,5,1.464572
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8543336,34.04944,28.24834,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8543336,0,0,3.505263,3.33,6.939691,4.379553,4.184334,0,4.184334,11.38607,81.32889,0.1378502,0,0.6834669,5,5.233886
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.063235,39.96523,32.47789,1.077351,1.077351,0,-1,0,1.077351,98.68979,0,0,0,1.063235,1.134054,1.077351,0,0,2.755357,8.145452,0,0.07081826,-0.07081826,11.31142,80.79568,0.1378502,1.185086,0.8505882,0,9.208688
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7863637,42.48733,36.86141,1.314231,1.314231,0,0,0,1.314231,59.83453,0,2.220446E-16,0,0.7863637,1.383401,1.314231,0,0,2.834044,8.074635,0,0.597037,-0.597037,10.68209,76.30046,0.1378502,1.445654,0.629091,0,8.860998
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.982002,47.76901,40.50227,2.004782,2.004782,0,0,0,2.004782,48.98298,0,4.440892E-16,0,0.982002,2.110297,2.004782,0,0,3.497418,7.477598,0,1.128295,-1.128295,9.492759,67.80528,0.1378502,2.20526,0.7856016,0,8.459599
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9948098,51.13366,43.60877,2.531624,2.531624,0,0,0,2.531624,39.29532,0,0,0,0.9948098,2.664867,2.531624,0,0,4.751079,6.349303,0,1.670058,-1.670058,7.732363,55.23106,0.1378502,2.784786,0.7958478,0,7.344113
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.365754,57.35789,46.58847,2.394341,2.394341,0,0,0,2.394341,57.04089,0,0,0,1.365754,2.520359,2.394341,0,0,6.606699,4.679245,0,1.154606,-1.154606,6.515302,46.53778,0.1378502,2.633775,1.092603,0,6.044999
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8128136,54.61003,48.31833,2.3988,2.3988,0,-1,0,2.3988,33.88418,0,0,0,0.8128136,2.525052,2.3988,0,0,7.889594,3.52464,0,1.712239,-1.712239,4.710444,33.64596,0.1378502,2.63868,0.6502509,0,4.337453
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4737404,52.57917,48.96137,0,0,0,-1,0,0,0,0,0,0,0.4737404,0,0,0,0,9.792081,1.812401,0.4737404,0,0.4737404,5.159874,36.85617,0.1378329,0,0.3789923,0,2.286142
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3035074,51.90279,49.59535,1.496596,1.496596,0,-1,0,1.496596,20.27985,0,0,0,0.3035074,1.575364,1.496596,0,0,9.31834,2.238768,0,1.271857,-1.271857,3.819219,27.28008,0.1378329,1.646256,0.2428059,0,2.542275
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4831385,52.20714,48.52664,1.714564,1.377547,0,-1,0,1.377547,35.07238,0,0.3370171,0.8756587,0.4831385,1.450049,1.377547,0,0,10.73151,0.9669108,0,0.9669108,-0.9669108,2.800006,20,0.1378329,1.88602,0.3865108,0,1.450049
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2382927,47.33249,45.5741,2.688283,0.2263781,0,-1,0,0.2263781,105.2632,0,2.461905,2.911836,0.2382927,0.2382927,0.2263781,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,2.957112,0.1906342,0,0.2382927
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1431685,43.77195,42.73931,2.254349,0.1360101,0,-1,0,0.1360101,105.2632,0,2.118339,2.452582,0.1431685,0.1431685,0.1360101,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,2.479784,0.1145348,0,0.1431685
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02596445,40.81287,40.62906,2.513701,0.02466622,0,-1,0,0.02466622,105.2632,0,2.489035,2.760138,0.02596445,0.02596445,0.02466622,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,2.765071,0.02077156,0,0.02596445
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,38.64561,38.64561,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,34.8689,34.8689,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,33.5466,33.5466,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,32.19713,32.19713,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,31.02879,31.02879,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378329,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05554406,30.3198,29.95103,0,0,0,-1,0,0,0,0,0,0,0.05554406,0,0,0,0,11.80586,0,0.05554406,0,0.05554406,2.852699,20.37638,0.1378309,0,0.04443525,0,0.05554406
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3124203,30.91874,28.83703,0.5716923,0.3442895,0,-1,0,0.3442895,90.7435,0,0.2274029,0.5220116,0.3124203,0.3624099,0.3442895,0,0,11.75032,0.04998966,0,0.04998966,-0.04998966,2.800006,20,0.1378309,0.6288616,0.2499362,0,0.3624099
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.531814,31.52403,27.96758,0.06089179,0.06089179,0,0,0,0.06089179,873.3757,0,0,0,0.531814,0.06409662,0.06089179,0,0,11.80586,0,0.4677174,0,0.4677174,3.243721,23.16939,0.1378138,0.06698097,0.4254512,0,0.531814
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.090471,34.60942,27.17963,0.1645879,0.1645879,0,0,0,0.1645879,662.5461,0,0,0,1.090471,0.1732505,0.1645879,0,0,11.33814,0.4209457,0.9172206,0,0.9172206,4.113873,29.38475,0.1377804,0.1810467,0.8723768,0,1.511417
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.906782,39.69726,26.29206,1.172017,1.172017,0,0,0,1.172017,162.6923,0,0,0,1.906782,1.233702,1.172017,0,0,10.42092,1.246444,0.6730794,0,0.6730794,4.752412,33.94574,0.1377559,1.289219,1.525425,0,3.153226
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.375213,54.13846,28.09437,1.411209,1.411209,0,0,0,1.411209,239.1716,0,0,0,3.375213,1.485484,1.411209,0,0,9.747843,1.852216,1.889729,0,1.889729,6.545166,46.7511,0.137687,1.55233,2.70017,0,5.227428
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.208644,57.64783,32.29675,1.371741,1.371741,0,-1,0,1.371741,233.9104,0,0,0,3.208644,1.443938,1.371741,0,0,7.858114,3.552972,1.764706,0,1.764706,8.219315,58.70927,0.1376228,1.508915,2.566916,0,6.761616
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.316669,75.34653,36.6531,0.7761,0.7761,0,0,0,0.7761,556.2,0,0,0,4.316669,0.8169474,0.7761,0,0,6.093407,5.141208,3.499721,0,3.499721,11.53944,82.42442,0.1374957,0.85371,3.453335,0,9.457876
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.241436,79.47791,40.24867,1.881916,1.881916,0,0,0,1.881916,225.3786,0,0,0,4.241436,1.980964,1.881916,0,0,2.593686,8.290956,2.260472,0,2.260472,13.68391,97.74204,0.1374137,2.070108,3.393149,0,12.53239
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.658975,76.41853,43.35518,0,0,0,0,0,0,0,3.325761,0,0,3.658975,0,0,0,0,0.3332143,10.32538,0.3332143,0,0.3332143,14.00003,100,0.1374016,0,2.92718,0,13.98436
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.685785,69.40617,46.36205,0,0,0,0,0,0,0,2.685785,0,0,2.685785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374016,0,2.148628,0,13.31106
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.818581,72.93481,48.11908,0,0,0,-1,0,0,0,2.818581,0,0,2.818581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374016,0,2.254864,0,13.44385
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.929684,64.77012,48.75306,2.109561,2.109561,0,-1,0,2.109561,91.47324,0,0,0,1.929684,2.220591,2.109561,0,0,0,10.62527,0,0.2909067,-0.2909067,13.69339,97.8097,0.1374016,2.320517,1.543747,0,12.55496
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9995348,57.29237,49.41421,0.02882308,0.02882308,0,-1,0,0.02882308,3467.828,0.645965,0,0,0.9995348,0.03034008,0.02882308,0,0,0.3232296,10.33437,0.3232296,0,0.3232296,14.00003,100,0.1373899,0.03170539,0.7996278,0,11.3339
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5045384,52.21643,48.37267,1.194622,1.194622,0,-1,0,1.194622,42.23416,2.220446E-16,0,0,0.5045384,1.257497,1.194622,0,0,0,10.62527,0,0.7529582,-0.7529582,13.20634,94.33081,0.1373899,1.314084,0.4036307,0,11.12981
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3018925,47.65244,45.42014,2.196605,2.196605,0,-1,0,2.196605,13.7436,0,0,0,0.3018925,2.312216,2.196605,0,0,0.8366202,9.872316,0,2.010323,-2.010323,11.08727,79.19466,0.1373899,2.416265,0.241514,0,10.17421
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1203945,43.47928,42.61251,1.181556,1.181556,0,-1,0,1.181556,10.18948,0,2.220446E-16,0,0.1203945,1.243743,1.181556,0,0,3.070312,7.861993,0,1.123349,-1.123349,9.903161,70.73672,0.1373899,1.299711,0.09631557,0,7.982388
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01621244,40.6169,40.50227,0.1471497,0.1471497,0,-1,0,0.1471497,11.01764,0,2.775558E-17,0,0.01621244,0.1548945,0.1471497,0,0,4.318478,6.738645,0,0.138682,-0.138682,9.756977,69.69255,0.1373899,0.1618647,0.01296995,0,6.754857
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,38.50976,38.50976,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.472569,6.599962,0,1.667357,-1.667357,7.999428,57.13866,0.1373899,1.742388,0,0,6.599962
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,36.47197,36.47197,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.325187,4.932606,0,0.4378831,-0.4378831,7.537859,53.84174,0.1373899,0.4575878,0,0,4.932606
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,34.71494,34.71494,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.811724,4.494722,0,0.1322438,-0.1322438,7.398462,52.84605,0.1373899,0.1381948,0,0,4.494722
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,33.39263,33.39263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958662,4.362479,0,0,0,7.398462,52.84605,0.1373899,0,0,0,4.362479
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,32.04316,32.04316,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.958662,4.362479,0,0.2577023,-0.2577023,7.12682,50.90575,0.1373899,0.2692989,0,0,4.362479
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,30.90199,30.90199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.244998,4.104776,0,0,0,7.12682,50.90575,0.1373899,0,0,0,4.104776
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0423537,30.10507,29.82423,0.8141938,0.8141938,0,-1,0,0.8141938,5.20192,0,1.110223E-16,0,0.0423537,0.8570461,0.8141938,0,0,7.244998,4.104776,0,0.8146924,-0.8146924,6.268059,44.77176,0.1373899,0.8956131,0.03388296,0,4.14713
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1115128,29.44676,28.71024,0.702749,0.702749,0,-1,0,0.702749,15.86808,0,1.110223E-16,0,0.1115128,0.7397358,0.702749,0,0,8.150211,3.290084,0,0.6282231,-0.6282231,5.605854,40.04173,0.1373899,0.7730239,0.0892102,0,3.401597
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3297589,30.05385,27.86795,0.411516,0.411516,0,0,0,0.411516,80.13269,0,0,0,0.3297589,0.4331748,0.411516,0,0,8.848237,2.661861,0,0.1034159,-0.1034159,5.496843,39.26309,0.1373899,0.4526677,0.2638071,0,2.99162
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.300756,35.99046,27.05283,0.5864614,0.5864614,0,0,0,0.5864614,221.7974,0,0,0,1.300756,0.6173278,0.5864614,0,0,8.963143,2.558445,0.6834286,0,0.6834286,6.145201,43.8942,0.1373651,0.6451076,1.040605,0,3.859201
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.102828,41.09671,26.18337,1.139216,1.139216,0,0,0,1.139216,184.5855,0,0,0,2.102828,1.199175,1.139216,0,0,8.279715,3.173531,0.9036526,0,0.9036526,7.002481,50.01762,0.1373324,1.253138,1.682262,0,5.276358
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.980328,50.40341,27.96758,0.6555263,0.6555263,0,0,0,0.6555263,454.6466,0,0,0,2.980328,0.6900277,0.6555263,0,0,7.376062,3.986818,2.290301,0,2.290301,9.175251,65.53738,0.1372495,0.721079,2.384263,0,6.967146
