Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.795873,63.30999,32.12467,1.970653,1.970653,0,-1,0,1.970653,192.6201,0,0,0,3.795873,2.074371,1.970653,0,0,5.085762,6.048089,1.721502,0,1.721502,10.80841,77.20278,0.1371872,2.167718,3.036698,0,9.843962
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.429235,64.95486,36.45385,0.5598654,0.5598654,0,0,0,0.5598654,612.5107,0,0,0,3.429235,0.589332,0.5598654,0,0,3.36426,7.59744,2.839903,0,2.839903,13.50258,96.4468,0.1370847,0.6158519,2.743388,0,11.02668
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.461402,69.79623,40.0132,0.7802686,0.7802686,0,0,0,0.7802686,443.6168,2.11571,0,0,3.461402,0.8213354,0.7802686,0,0,0.5243567,10.15335,0.5243567,0,0.5243567,14.00003,100,0.1370658,0.8582954,2.769122,0,13.61476
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.31883,72.18855,43.12875,1.901007,1.901007,0,0,0,1.901007,174.5827,1.31777,0,0,3.31883,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1370658,2.091108,2.655064,0,13.94411
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.513524,78.31806,46.10846,1.299861,1.299861,0,0,0,1.299861,270.3,2.14525,0,0,3.513524,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1370658,1.429847,2.810819,0,14.1388
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.130194,76.11276,47.89266,1.828396,1.828396,0,-1,0,1.828396,171.1989,1.205567,0,0,3.130194,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1370658,2.011236,2.504156,0,13.75547
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.805873,63.39941,48.55381,0.8450429,0.8450429,0,-1,0,0.8450429,213.702,0.9163547,0,0,1.805873,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1370658,0.9295471,1.444699,0,12.43115
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.309839,59.71075,49.21496,0.9837418,0.9837418,0,-1,0,0.9837418,133.1487,0.2743217,0,0,1.309839,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1370658,1.082116,1.047871,0,11.93511
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2669302,50.19828,48.19154,0.467636,0.467636,0,-1,0,0.467636,57.08075,0,0,0,0.2669302,0.4922485,0.467636,0,0,0,10.62527,0,0.2253183,-0.2253183,13.76252,98.30353,0.1370658,0.5143996,0.2135441,0,10.8922
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1052235,46.03617,45.26617,3.096033,3.096033,0,-1,0,3.096033,3.398655,0,0,0.07563663,0.1052235,3.258982,3.096033,0,0,0.2503537,10.39996,0,3.153759,-3.153759,10.43817,74.55819,0.1370658,3.405637,0.08417881,0,10.50518
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06095614,42.92302,42.48572,1.58395,1.58395,0,-1,0,1.58395,3.848362,0,2.220446E-16,0,0.06095614,1.667316,1.58395,0,0,3.75453,7.246197,0,1.60636,-1.60636,8.744916,62.46356,0.1370658,1.742345,0.04876491,0,7.307153
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00786095,40.43099,40.37547,0.8495926,0.8495926,0,-1,0,0.8495926,0.9252611,0,0,0,0.00786095,0.894308,0.8495926,0,0,5.539374,5.639837,0,0.8864471,-0.8864471,7.810519,55.78931,0.1370658,0.9345519,0.00628876,0,5.647698
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,38.38296,38.38296,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.524316,4.75339,0,0.5396252,-0.5396252,7.241704,51.72635,0.1370658,0.5639084,0,0,4.75339
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,36.34517,36.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.123899,4.213765,0,0,0,7.241704,51.72635,0.1370658,0,0,0,4.213765
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,34.58814,34.58814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.123899,4.213765,0,0,0,7.241704,51.72635,0.1370658,0,0,0,4.213765
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,33.26583,33.26583,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.123899,4.213765,0,0.6889055,-0.6889055,6.515533,46.53943,0.1370658,0.7199063,0,0,4.213765
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,31.91636,31.91636,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.88935,3.524859,0,0.1783611,-0.1783611,6.327524,45.19651,0.1370658,0.1863873,0,0,3.524859
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,30.74803,30.74803,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.087529,3.346498,0,0.2195598,-0.2195598,6.096088,43.5434,0.1370658,0.22944,0,0,3.346498
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04096223,29.95068,29.67932,0.3296596,0.3296596,0,-1,0,0.3296596,12.42561,0,0,0,0.04096223,0.3470101,0.3296596,0,0,8.331484,3.126938,0,0.3060479,-0.3060479,5.773485,41.2391,0.1370658,0.3626256,0.03276978,0,3.167901
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1359469,29.49974,28.60155,0.1929942,0.1929942,0,-1,0,0.1929942,70.44095,0,0,0,0.1359469,0.2031517,0.1929942,0,0,8.671537,2.82089,0,0.06720483,-0.06720483,5.702645,40.7331,0.1370658,0.2122936,0.1087575,0,2.956837
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1757032,28.89786,27.74115,0.46114,0.46114,0,0,0,0.46114,38.10193,0,5.551115E-17,0,0.1757032,0.4854105,0.46114,0,0,8.746209,2.753686,0,0.3097073,-0.3097073,5.376185,38.40125,0.1370658,0.507254,0.1405626,0,2.929389
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.034338,33.94495,26.92603,0,0,0,0,0,0,0,0,0,0,1.034338,0,0,0,0,9.090329,2.443978,1.034338,0,1.034338,6.357444,45.41022,0.1370285,0,0.8274701,0,3.478316
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.625974,37.31076,26.04752,1.781724,1.781724,0,0,0,1.781724,91.25845,0,0,0,1.625974,1.875499,1.781724,0,0,8.055991,3.374882,0,0.2495252,-0.2495252,6.094421,43.53149,0.1370285,1.959897,1.300779,0,5.000856
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.458241,54.57664,27.81361,0,0,0,0,0,0,0,0,0,0,3.458241,0,0,0,0,8.333241,3.125357,3.458241,0,3.458241,9.375196,66.96556,0.1369039,0,2.766593,0,6.583598
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.692061,61.99997,31.94353,3.025515,3.025515,0,-1,0,3.025515,122.0308,0,0,0,3.692061,3.184752,3.025515,0,0,4.875,6.237774,0.5073088,0,0.5073088,9.856472,70.40323,0.1368856,3.328066,2.953649,0,9.929835
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.432353,64.72651,36.24554,0.9385402,0.9385402,0,0,0,0.9385402,365.7119,0,0,0,3.432353,0.987937,0.9385402,0,0,4.367692,6.694352,2.444416,0,2.444416,12.17545,86.96732,0.1367977,1.032394,2.745883,0,10.12671
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.466594,69.56436,39.78677,0.1306,0.1306,0,0,0,0.1306,2654.359,1.405845,0,0,3.466594,0.1374737,0.1306,0,0,1.923275,8.894326,1.923275,0,1.923275,14.00003,100,0.1367286,0.14366,2.773275,0,12.36092
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.325468,71.96294,42.89328,0.8506942,0.8506942,0,0,0,0.8506942,390.9123,2.430001,0,0,3.325468,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1367286,0.9357637,2.660375,0,13.95074
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.014127,72.28316,45.87298,0.8546897,0.8546897,0,0,0,0.8546897,352.6575,2.114454,0,0,3.014127,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1367286,0.9401587,2.411302,0,13.6394
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.556668,69.66122,47.68435,1.939989,1.939989,0,-1,0,1.939989,131.7878,0.5145746,0,0,2.556668,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1367286,2.133988,2.045334,0,13.18194
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.371949,68.6069,48.37267,0.472876,0.472876,0,-1,0,0.472876,501.6006,1.874185,0,0,2.371949,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1367286,0.5201637,1.897559,0,12.99722
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.211077,58.66922,49.03382,0,0,0,-1,0,0,0,1.211077,0,0,1.211077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367286,0,0.9688613,0,11.83635
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3635258,50.78097,48.03757,1.544814,1.544814,0,-1,0,1.544814,23.53201,0,2.220446E-16,0,0.3635258,1.62612,1.544814,0,0,0,10.62527,0,1.262594,-1.262594,12.66914,90.49365,0.1367286,1.699296,0.2908207,0,10.9888
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3023129,47.34315,45.11221,3.417443,3.33,0,-1,0,3.33,9.078465,0,0.08744338,0.4291877,0.3023129,3.505263,3.33,0,0,1.402883,9.362679,0,3.20295,-3.20295,9.292931,66.37794,0.1367286,3.759188,0.2418503,0,9.664992
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1768255,43.60581,42.33175,0.3781743,0.3781743,0,-1,0,0.3781743,46.75767,0,0,0,0.1768255,0.3980782,0.3781743,0,0,4.961716,6.159729,0,0.2212528,-0.2212528,9.05971,64.71208,0.1367286,0.4159918,0.1414604,0,6.336555
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01414176,40.3485,40.24867,0.5502295,0.5502295,0,-1,0,0.5502295,2.570157,0,1.110223E-16,0,0.01414176,0.579189,0.5502295,0,0,5.207552,5.938477,0,0.5650472,-0.5650472,8.464098,60.45772,0.1367286,0.6052525,0.01131341,0,5.952619
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,38.23805,38.23805,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.835383,5.37343,0,3.36315,-3.36315,4.919026,35.13583,0.1367286,3.514492,0,0,5.37343
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,36.20026,36.20026,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.572216,2.010279,0,0.1692585,-0.1692585,4.740612,33.86145,0.1367286,0.1768752,0,0,2.010279
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,34.43417,34.43417,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.760282,1.841021,0,0.3877794,-0.3877794,4.331857,30.94177,0.1367286,0.4052294,0,0,1.841021
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,33.11187,33.11187,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.19115,1.453242,0,0.2337431,-0.2337431,4.08547,29.18187,0.1367286,0.2442615,0,0,1.453242
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,31.78957,31.78957,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.45086,1.219499,0,0.4347004,-0.4347004,3.627255,25.90891,0.1367286,0.4542619,0,0,1.219499
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,30.63935,30.63935,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.93386,0.7847981,0,0.2271249,-0.2271249,3.387845,24.19884,0.1367286,0.2373455,0,0,0.7847981
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05775005,29.95322,29.57064,0.1968953,0.1968953,0,-1,0,0.1968953,29.33034,0,0,0,0.05775005,0.2072582,0.1968953,0,0,11.18622,0.5576732,0,0.1495081,-0.1495081,3.230249,23.07316,0.1367286,0.2165848,0.04620004,0,0.6154233
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1749217,29.65872,28.50193,0.1496192,0.1496192,0,-1,0,0.1496192,116.9113,0,0,0,0.1749217,0.1574939,0.1496192,0,0,11.35234,0.4081651,0.01742779,0,0.01742779,3.246783,23.19126,0.136728,0.1645811,0.1399374,0,0.5830868
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.123953,28.4281,27.61436,0.1535561,0.1535561,0,0,0,0.1535561,80.72163,0,0,0,0.123953,0.1616381,0.1535561,0,0,11.33492,0.4238501,0,0.03768504,-0.03768504,3.207059,22.90752,0.136728,0.1689118,0.09916241,0,0.5478031
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3819169,29.34741,26.82641,0,0,0,0,0,0,0,0,0,0,0.3819169,0,0,0,0,11.37679,0.3861651,0.3819169,0,0.3819169,3.569377,25.4955,0.1367143,0,0.3055335,0,0.768082
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3319439,28.12316,25.9479,1.636794,1.636794,1.25,0,0.50625,1.636794,20.28013,5.551115E-17,0,0,0.3319439,0.4071513,0.3867937,0,0,10.99487,0.7298902,0,0.07520743,-0.07520743,3.490102,24.92925,0.1367143,1.800473,0.2655551,5,1.061834
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4150911,30.41717,27.65964,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.70865,0,0,0,0.4150911,0,0,3.505263,3.33,11.07843,0.6546828,3.745091,0,3.745091,7.043007,50.30709,0.1368546,1.315523,0.3320729,5,1.069774
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4486144,34.85064,31.78957,0.1975462,0.1975462,0,-1,0,0.1975462,227.0934,0,0,0,0.4486144,0.2079434,0.1975462,0,0,7.333344,4.025265,0.240671,0,0.240671,7.271328,51.93795,0.1368459,0.2173009,0.3588916,0,4.473879
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6360015,40.54117,36.04629,1.823178,1.823178,0,0,0,1.823178,34.88422,0,0,0,0.6360015,1.919135,1.823178,0,0,7.092673,4.241869,0,1.283133,-1.283133,5.918787,42.27696,0.1368459,2.005496,0.5088012,0,4.87787
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8445311,45.75653,39.58752,0.5961485,0.5961485,0,0,0,0.5961485,141.6646,0,0,0,0.8445311,0.6275247,0.5961485,0,0,8.518376,2.958736,0.2170063,0,0.2170063,6.124657,43.74746,0.1368382,0.6557633,0.6756248,0,3.803267
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5137095,46.46356,42.69402,0,0,0,0,0,0,0,0,0,0,0.5137095,0,0,0,0,8.30137,3.154041,0.5137095,0,0.5137095,6.612005,47.22851,0.1368197,0,0.4109676,0,3.667751
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1471014,46.78253,45.7009,1.249799,1.249799,0,0,0,1.249799,11.77001,0,2.220446E-16,0,0.1471014,1.315578,1.249799,0,0,7.78766,3.61638,0,1.168476,-1.168476,5.380322,38.4308,0.1368197,1.374779,0.1176812,0,3.763481
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007916899,47.56172,47.50322,0,0,0,-1,0,0,0,0,0,0,0.007916899,0,0,0,0,9.085967,2.447903,0.007916899,0,0.007916899,5.387833,38.48444,0.1368195,0,0.00633352,0,2.45582
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1731661,49.48734,48.19154,2.09148,2.09148,0,-1,0,2.09148,8.279593,0,0,0,0.1731661,2.201558,2.09148,0,0,9.078051,2.455029,0,2.028392,-2.028392,3.24972,23.21224,0.1368195,2.300629,0.1385329,0,2.628195
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007213039,48.93364,48.87986,0.9168813,0.412157,0,-1,0,0.412157,1.750071,0,0.5047243,0.6018943,0.007213039,0.4338494,0.412157,0,0,11.33182,0.4266364,0,0.4266364,-0.4266364,2.800006,20,0.1368195,1.008569,0.005770431,0,0.4338494
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04791769,48.24835,47.89266,0,0,0,-1,0,0,0,0,0,0,0.04791769,0,0,0,0,11.80586,0,0.04791769,0,0.04791769,2.845464,20.32471,0.1368177,0,0.03833415,0,0.04791769
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06672754,45.47194,44.98541,0,0,0,-1,0,0,0,0,0,0,0.06672754,0,0,0,0,11.75794,0.04312592,0.06672754,0,0.06672754,2.908768,20.77687,0.1368153,0,0.05338204,0,0.1098535
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0380361,42.50428,42.23212,0.2857903,0.134156,0,-1,0,0.134156,28.35215,0,0.1516343,0.2091208,0.0380361,0.1412168,0.134156,0,0,11.69121,0.1031807,0,0.1031807,-0.1031807,2.800006,20,0.1368153,0.3143693,0.03042888,0,0.1412168
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008831511,40.18415,40.12188,0,0,0,-1,0,0,0,0,0,0,0.008831511,0,0,0,0,11.80586,0,0.008831511,0,0.008831511,2.808384,20.05984,0.136815,0,0.007065209,0,0.008831511
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,38.12937,38.12937,1.126884,0.007550942,0,-1,0,0.007550942,0,0,1.119333,1.232021,0,0.00794836,0.007550942,0,0,11.79703,0.00794836,0,0.00794836,-0.00794836,2.800006,20,0.136815,1.239572,0,0,0.00794836
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,36.09158,36.09158,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136815,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,34.33455,34.33455,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136815,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,33.01225,33.01225,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136815,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,31.66277,31.66277,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136815,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,30.51255,30.51255,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136815,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1473318,30.44996,29.47101,0.2206925,0.1399653,0,-1,0,0.1399653,105.2632,0,0.08072723,0.2147687,0.1473318,0.1473318,0.1399653,0,0,11.80586,0,0,0,0,2.800006,20,0.136815,0.2427617,0.1178655,0,0.1473318
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3330141,30.58969,28.37513,0.2857339,0.2857339,0,-1,0,0.2857339,116.5469,0,0,0.2510347,0.3330141,0.3007726,0.2857339,0,0,11.80586,0,0.03224149,0,0.03224149,2.830593,20.21848,0.1368139,0.3143073,0.2664112,0,0.3330141
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5345153,31.05197,27.48756,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,110.5566,0,0,0,0.5345153,0,0,3.505263,3.33,11.77362,0.02901734,3.864515,0,3.864515,6.496794,46.40557,0.136893,0.5318242,0.4276122,5,0.5635327
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.172225,34.68084,26.69056,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,959.3586,0,0,0,1.172225,0,0,3.505263,3.33,7.909103,3.507081,4.502224,0,4.502224,10.76798,76.91398,0.1369204,0.1344072,0.9377797,5,4.679306
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.646631,37.2114,25.81204,0,0,1.852892,0,0.6708395,0,0,0,0,0,1.646631,0,0,1.852892,1.760247,3.406879,7.559083,3.406879,0,3.406879,14.00003,100,0.1368463,0,1.317305,5,9.205715
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.043952,34.64732,27.53285,1.574077,1.574077,0,0,0,1.574077,66.32151,0,0,0,1.043952,1.656923,1.574077,0,0,0,10.62527,0,0.6129715,-0.6129715,13.3539,95.3848,0.1368463,1.731485,0.8351613,0,11.66923
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.020941,38.77192,31.6356,0,0,0,-1,0,0,0,0.3398612,0,0,1.020941,0,0,0,0,0.6810794,10.0123,0.6810794,0,0.6810794,14.00003,100,0.1368219,0,0.8167524,0,11.03324
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.427298,46.32947,35.86515,0.10076,0.10076,0,0,0,0.10076,1416.532,1.321235,0,0,1.427298,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1368219,0.110836,1.141838,0,12.05257
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.023921,46.91446,39.37922,1.585408,1.585408,0,0,0,1.585408,64.58407,0,0,0,1.023921,1.66885,1.585408,0,0,0,10.62527,0,0.6449294,-0.6449294,13.32021,95.14419,0.1368219,1.743949,0.8191367,0,11.64919
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.05181,50.40374,42.48572,0.9924238,0.9924238,0,0,0,0.9924238,105.984,0,0,0,1.05181,1.044657,0.9924238,0,0,0.7165883,9.980345,0.007153745,0,0.007153745,13.327,95.19267,0.1368217,1.091666,0.8414483,0,11.03216
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.161133,54.47223,45.49259,1.533218,1.533218,0,0,0,1.533218,75.73176,0,0,0,1.161133,1.613914,1.533218,0,0,0.7094345,9.986783,0,0.4527807,-0.4527807,12.84973,91.78358,0.1368217,1.68654,0.9289064,0,11.14792
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.158481,65.31663,47.33113,1.953218,1.953218,0,-1,0,1.953218,110.509,0,0,0,2.158481,2.056019,1.953218,0,0,1.212524,9.534002,0.1024624,0,0.1024624,12.94693,92.47789,0.136818,2.14854,1.726785,0,11.69248
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.870712,63.39792,48.01945,3.44313,3.33,0,-1,0,3.33,56.17755,4.440892E-16,0.1131305,0.4574436,1.870712,3.505263,3.33,0,0,1.110062,9.626219,0,1.634551,-1.634551,11.22396,80.17101,0.136818,3.787444,1.49657,0,11.49693
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8209835,55.10181,48.72589,0.66441,0.66441,0,-1,0,0.66441,123.5658,0,0,0,0.8209835,0.699379,0.66441,0,0,2.926229,7.991668,0.1216045,0,0.1216045,11.33933,80.99503,0.1368137,0.730851,0.6567868,0,8.812652
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4561477,51.19035,47.73869,0.03608427,0.03608427,0,-1,0,0.03608427,1264.118,0,0,0,0.4561477,0.03798344,0.03608427,0,0,2.804625,8.101111,0.4181642,0,0.4181642,11.73603,83.82864,0.1367987,0.0396927,0.3649181,0,8.55726
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.136537,45.85661,44.85861,0.5934997,0.5934997,0,-1,0,0.5934997,23.00541,0,1.110223E-16,0,0.136537,0.6247366,0.5934997,0,0,2.386461,8.47746,0,0.4881996,-0.4881996,11.22143,80.15288,0.1367987,0.6528497,0.1092296,0,8.613997
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1690573,43.32122,42.10533,1.097149,1.097149,0,-1,0,1.097149,15.40878,0,2.220446E-16,0,0.1690573,1.154894,1.097149,0,0,2.928905,7.98926,0,0.9858365,-0.9858365,10.18226,72.7303,0.1367987,1.206864,0.1352458,0,8.158318
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02062765,40.18583,40.04037,1.418935,1.418935,0,-1,0,1.418935,1.453742,0,2.220446E-16,0,0.02062765,1.493616,1.418935,0,0,4.024278,7.003424,0,1.472988,-1.472988,8.629597,61.63985,0.1367987,1.560828,0.01650212,0,7.024051
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,38.02974,38.02974,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.660932,5.530436,0,3.505263,-3.505263,4.934725,35.24797,0.1367987,6.113368,0,0,5.530436
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,35.99195,35.99195,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.555669,2.025173,0,0.3410745,-0.3410745,4.575201,32.67994,0.1367987,0.3564229,0,0,2.025173
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,34.23492,34.23492,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.93464,1.684098,0,0.7465526,-0.7465526,3.788265,27.05898,0.1367987,0.7801475,0,0,1.684098
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,32.91262,32.91262,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.76414,0.9375455,0,0.1523089,-0.1523089,3.627718,25.91222,0.1367987,0.1591628,0,0,0.9375455
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,31.56315,31.56315,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.93338,0.7852366,0,0.2393135,-0.2393135,3.375459,24.11037,0.1367987,0.2500826,0,0,0.7852366
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,30.41293,30.41293,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.19928,0.5459231,0,0.3272688,-0.3272688,3.030488,21.6463,0.1367987,0.3419959,0,0,0.5459231
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.146119,30.34164,29.37139,0,0,0,-1,0,0,0,0,0,0,0.146119,0,0,0,0,11.56291,0.2186543,0.146119,0,0.146119,3.169108,22.63644,0.1367935,0,0.1168952,0,0.3647733
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1416398,29.20969,28.27551,0.4313731,0.4313731,0,-1,0,0.4313731,32.83464,0,0,0.1149455,0.1416398,0.4540769,0.4313731,0,0,11.41679,0.3501614,0,0.3124371,-0.3124371,2.83977,20.28403,0.1367935,0.4745104,0.1133118,0,0.4918012
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1970278,28.67425,27.37888,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.10152,0,0,0,0.1970278,0,0,3.505263,3.33,11.76394,0.03772423,3.527028,0,3.527028,6.185803,44.18422,0.1369237,1.07818,0.1576222,5,0.234752
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4920784,29.82111,26.56376,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.93733,0,0,0,0.4920784,0,0,3.505263,3.33,8.236917,3.212049,3.822078,0,3.822078,9.811745,70.08375,0.1370221,0.7851859,0.3936627,5,3.704128
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6661042,30.12057,25.70336,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.485,4.440892E-16,0,0,0.6661042,0,0,3.505263,3.33,4.414838,6.65192,3.996104,0,3.996104,13.60278,97.16254,0.1371231,0.9103741,0.5328833,5,7.318024
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4753054,30.56641,27.40605,1.437292,1.437292,0,0,0,1.437292,33.0695,0,0,0,0.4753054,1.512939,1.437292,0,0,0.418734,10.24841,0,1.037634,-1.037634,12.50902,89.34996,0.1371231,1.581022,0.3802443,0,10.72372
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.89145,37.67049,31.48164,0.2519088,0.2519088,0,-1,0,0.2519088,353.8781,0,0,0,0.89145,0.2651672,0.2519088,0,0,1.571661,9.210779,0.6262829,0,0.6262829,13.10316,93.59384,0.1371007,0.2770997,0.71316,0,10.10223
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.532057,46.96222,35.68402,0.7559174,0.7559174,0,0,0,0.7559174,202.6752,0,0,0,1.532057,0.7957025,0.7559174,0,0,0.9453779,9.774434,0.7363547,0,0.7363547,13.80173,98.5836,0.1370744,0.8315091,1.225646,0,11.30649
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.425327,49.87257,39.17996,2.459884,2.459884,0,0,0,2.459884,57.94284,0,0,0,1.425327,2.589352,2.459884,0,0,0.2090232,10.43715,0,1.164025,-1.164025,12.57474,89.8194,0.1370744,2.705872,1.140261,0,11.86248
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.110786,50.69141,42.31364,0,0,0,0,0,0,0,0,0,0,1.110786,0,0,0,0,1.502384,9.273129,1.110786,0,1.110786,13.62853,97.34641,0.1370348,0,0.888629,0,10.38391
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9267988,52.37978,45.31146,1.145771,1.145771,0,0,0,1.145771,80.88863,0,0,0,0.9267988,1.206075,1.145771,0,0,0.3915981,10.27284,0,0.2792763,-0.2792763,13.33414,95.24368,0.1370348,1.260348,0.741439,0,11.19963
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.723618,61.09375,47.15,0.7013755,0.7013755,0,-1,0,0.7013755,245.7483,0.2834232,0,0,1.723618,0.73829,0.7013755,0,0,0.7019051,9.99356,0.7019051,0,0.7019051,14.00003,100,0.1370097,0.771513,1.378895,0,11.71718
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.086941,56.37981,47.86549,0.8153943,0.8153943,0,-1,0,0.8153943,133.3025,0.2286311,0,0,1.086941,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1370097,0.8969338,0.8695527,0,11.71222
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.29383,50.78948,48.57193,2.213145,2.213145,0,-1,0,2.213145,13.27658,0,4.440892E-16,0,0.29383,2.329626,2.213145,0,0,0,10.62527,0,2.035796,-2.035796,11.85411,84.67205,0.1370097,2.434459,0.235064,0,10.9191
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2072194,49.13176,47.58473,0.6921148,0.6921148,0,-1,0,0.6921148,29.94003,0,0,0,0.2072194,0.7285419,0.6921148,0,0,2.261996,8.589478,0,0.5213225,-0.5213225,11.30459,80.7469,0.1370097,0.7613263,0.1657755,0,8.796698
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2822282,46.80736,44.73182,2.194612,2.194612,0,-1,0,2.194612,12.86005,0,4.440892E-16,0,0.2822282,2.310118,2.194612,0,0,2.841243,8.068155,0,2.02789,-2.02789,9.167005,65.47848,0.1370097,2.414073,0.2257825,0,8.350384
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04442324,42.32319,42.0057,0.7942302,0.7942302,0,-1,0,0.7942302,5.593245,0,0,0,0.04442324,0.8360318,0.7942302,0,0,5.094454,6.040266,0,0.7916086,-0.7916086,8.332576,59.51828,0.1370097,0.8736532,0.03553859,0,6.084689
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003580337,39.96595,39.94074,0,0,0,-1,0,0,0,0,0,0,0.003580337,0,0,0,0,5.974019,5.248657,0.003580337,0,0.003580337,8.335973,59.54254,0.1370096,0,0.00286427,0,5.252237
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,37.93012,37.93012,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.970438,5.251879,0,0.9603362,-0.9603362,7.323689,52.31196,0.1370096,1.003551,0,0,5.251879
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,35.89232,35.89232,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.037479,4.291543,0,0.07100196,-0.07100196,7.248847,51.77737,0.1370096,0.07419705,0,0,4.291543
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,34.13529,34.13529,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.11637,4.220541,0,0.2615402,-0.2615402,6.973159,49.80818,0.1370096,0.2733095,0,0,4.220541
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,32.80394,32.80394,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.40697,3.959001,0,0.1728926,-0.1728926,6.790914,48.50643,0.1370096,0.1806728,0,0,3.959001
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.599073,3.786108,0,0,0,6.790914,48.50643,0.1370096,0,0,0,3.786108
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,30.3133,30.3133,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.599073,3.786108,0,0.01556804,-0.01556804,6.774504,48.38922,0.1370096,0.0162686,0,0,3.786108
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134081,30.16112,29.27176,0.4666834,0.4666834,0,-1,0,0.4666834,28.73061,0,1.110223E-16,0,0.134081,0.4912457,0.4666834,0,0,7.616371,3.77054,0,0.3571647,-0.3571647,6.398019,45.70005,0.1370096,0.5133517,0.1072648,0,3.904621
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09375833,28.81092,28.194,0.2669427,0.2669427,0,-1,0,0.2669427,35.12302,0,0,0,0.09375833,0.2809923,0.2669427,0,0,8.013221,3.413376,0,0.187234,-0.187234,6.200657,44.29032,0.1370096,0.2936369,0.07500666,0,3.507134
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4827403,30.48754,27.27925,0.7671999,0.7671999,0,0,0,0.7671999,62.92236,0,0,0,0.4827403,0.8075789,0.7671999,0,0,8.221258,3.226142,0,0.3248386,-0.3248386,5.858248,41.84454,0.1370096,0.8439199,0.3861922,0,3.708882
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8273579,32.01332,26.46414,0.5831679,0.5831679,0,0,0,0.5831679,141.873,0,0,0,0.8273579,0.613861,0.5831679,0,0,8.582191,2.901303,0.2134969,0,0.2134969,6.060789,43.29126,0.137002,0.6414847,0.6618863,0,3.728661
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.024009,32.49171,25.60373,2.120098,2.120098,0,0,0,2.120098,48.30009,0,0,0,1.024009,2.231682,2.120098,0,0,8.368693,3.09345,0,1.207673,-1.207673,4.78779,34.19843,0.137002,2.332107,0.8192073,0,4.117459
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.400823,36.96204,27.27925,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.82511,0,0,0,1.400823,0,0,2.801302,2.661237,9.710551,1.885778,4.06206,0,4.06206,8.641398,61.72416,0.1371335,2.145358,1.120659,5,3.286601
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.71352,61.44188,31.32767,1.032601,1.032601,0,-1,0,1.032601,359.6277,0,0,0,3.71352,1.086949,1.032601,0,0,5.648491,5.541632,2.626571,0,2.626571,11.13318,79.52258,0.1370399,1.135862,2.970816,0,9.255153
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.18746,72.17339,35.51194,1.8533,1.8533,0,0,0,1.8533,225.9462,0,0,0,4.18746,1.950842,1.8533,0,0,3.021919,7.905547,2.236618,0,2.236618,13.25503,94.67857,0.1369603,2.03863,3.349968,0,12.09301
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.384049,57.89357,39.026,1.808634,1.808634,0,0,0,1.808634,131.8149,0,0,0,2.384049,1.903825,1.808634,0,0,0.7853015,9.918503,0.4802244,0,0.4802244,13.71061,97.93271,0.1369432,1.989497,1.907239,0,12.30255
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.105995,58.91624,42.1325,1.411405,1.411405,0,0,0,1.411405,149.2126,0.3152285,0,0,2.105995,1.48569,1.411405,0,0,0.305077,10.35071,0.305077,0,0.305077,14.00003,100,0.1369324,1.552546,1.684796,0,12.4567
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.310839,55.33559,45.13937,1.53291,1.53291,0,0,0,1.53291,85.51311,0,0,0,1.310839,1.613589,1.53291,0,0,0,10.62527,0,0.3027504,-0.3027504,13.6809,97.72053,0.1369324,1.686201,1.048671,0,11.93611
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.148917,55.94212,46.96886,1.185484,1.185484,0,-1,0,1.185484,96.91537,0,2.220446E-16,0,1.148917,1.247878,1.185484,0,0,0.3363893,10.32252,0,0.09896165,-0.09896165,13.57659,96.97543,0.1369324,1.304033,0.9191333,0,11.47144
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.716841,61.65453,47.71152,1.507496,1.507496,0,-1,0,1.507496,113.8869,0,0,0,1.716841,1.586838,1.507496,0,0,0.4463467,10.22356,0.1300032,0,0.1300032,13.69992,97.85636,0.1369278,1.658246,1.373473,0,11.9404
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8857575,55.31587,48.42701,2.15131,2.15131,0,-1,0,2.15131,41.17294,0,0,0,0.8857575,2.264537,2.15131,0,0,0.3163435,10.34056,0,1.378779,-1.378779,12.24656,87.47523,0.1369278,2.366441,0.708606,0,11.22632
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.462874,50.95507,47.45793,0,0,0,-1,0,0,0,0,0,0,0.462874,0,0,0,0,1.84832,8.961786,0.462874,0,0.462874,12.68568,90.61181,0.1369113,0,0.3702992,0,9.42466
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.31996,46.97876,44.62313,0,0,0,-1,0,0,0,0,0,0,0.31996,0,0,0,0,1.385446,9.378372,0.31996,0,0.31996,12.98922,92.77995,0.1368999,0,0.255968,0,9.698333
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1738122,43.15485,41.90608,1.601204,1.601204,0,-1,0,1.601204,10.8551,0,0,0,0.1738122,1.685478,1.601204,0,0,1.065486,9.666337,0,1.511665,-1.511665,11.39578,81.39829,0.1368999,1.761324,0.1390498,0,9.840149
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002689054,39.86004,39.84111,3.730391,3.33,0,-1,0,3.33,0.08075237,0,0.4003905,0.7734295,0.002689054,3.505263,3.33,0,0,2.745114,8.154672,0,3.502574,-3.502574,7.703746,55.02665,0.1368999,4.103429,0.002151243,0,8.15736
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,37.83049,37.83049,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.636863,4.652097,0,0.3463395,-0.3463395,7.338673,52.41899,0.1368999,0.3619247,0,0,4.652097
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,35.7927,35.7927,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.021685,4.305758,0,0.3817351,-0.3817351,6.936288,49.54482,0.1368999,0.3989132,0,0,4.305758
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,34.02661,34.02661,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.445835,3.924022,0,0.653805,-0.653805,6.247118,44.62218,0.1368999,0.6832262,0,0,3.924022
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,32.70431,32.70431,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.172285,3.270217,0,0.5974707,-0.5974707,5.617328,40.12369,0.1368999,0.6243569,0,0,3.270217
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,31.35484,31.35484,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.836142,2.672747,0,0.2982139,-0.2982139,5.302983,37.87838,0.1368999,0.3116335,0,0,2.672747
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,30.1865,30.1865,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.16749,2.374533,0,0.2630905,-0.2630905,5.025661,35.89751,0.1368999,0.2749296,0,0,2.374533
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.0393443,29.40476,29.14496,0,0,0,-1,0,0,0,0,0,0,0.0393443,0,0,0,0,9.459813,2.111443,0.0393443,0,0.0393443,5.062987,36.16412,0.1368985,0,0.03147544,0,2.150787
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09165695,28.66979,28.0672,0.07334878,0.07334878,0,-1,0,0.07334878,124.9604,0,0,0,0.09165695,0.07720925,0.07334878,0,0,9.420468,2.146852,0.0144477,0,0.0144477,5.076693,36.26202,0.136898,0.08068366,0.07332556,0,2.238509
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1452677,28.10431,27.15246,0.08766364,0.08766364,0,0,0,0.08766364,165.7103,0,0,0,0.1452677,0.09227751,0.08766364,0,0,9.406021,2.159855,0.05299019,0,0.05299019,5.126964,36.6211,0.1368961,0.09643,0.1162142,0,2.305123
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.326883,35.42287,26.33734,0.3449521,0.3449521,0,0,0,0.3449521,384.6571,0,0,0,1.326883,0.3631074,0.3449521,0,0,9.353031,2.207546,0.9637752,0,0.9637752,6.041281,43.15192,0.1368619,0.3794473,1.061506,0,3.534429
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.407071,42.72369,25.47694,0.7856723,0.7856723,0,0,0,0.7856723,306.3708,0,0,0,2.407071,0.8270234,0.7856723,0,0,8.389256,3.074944,1.580047,0,1.580047,7.540246,53.85879,0.1368058,0.8642395,1.925657,0,5.482015
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.744047,47.41132,27.15246,2.641253,2.641253,0,0,0,2.641253,103.8919,0,0,0,2.744047,2.780267,2.641253,0,0,6.809208,4.496987,0,0.03621937,-0.03621937,7.502067,53.58609,0.1368058,2.905379,2.195238,0,7.241034
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.209793,56.31499,31.18276,2.535264,2.535264,0,-1,0,2.535264,126.6059,0,0,0,3.209793,2.668699,2.535264,0,0,6.849452,4.460767,0.5410938,0,0.5410938,8.015394,57.2527,0.1367866,2.788791,2.567834,0,7.67056
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.445532,63.75311,35.35797,0.5431021,0.5431021,0,0,0,0.5431021,634.4171,0,0,0,3.445532,0.5716864,0.5431021,0,0,6.308358,4.947752,2.873846,0,2.873846,10.74176,76.72673,0.1366847,0.5974123,2.756426,0,8.393284
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.489919,68.58398,38.81769,2.191977,2.191977,0,0,0,2.191977,159.2133,0,0,0,3.489919,2.307344,2.191977,0,0,3.434512,7.534213,1.182575,0,1.182575,11.86365,84.74021,0.1366429,2.411174,2.791935,0,11.02413
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.354558,71.08788,41.95136,1.180134,1.180134,0,0,0,1.180134,284.2523,0,0,0,3.354558,1.242246,1.180134,0,0,2.251937,8.598531,2.112312,0,2.112312,13.86757,99.05386,0.1365681,1.298147,2.683647,0,11.95309
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.04683,71.53606,44.98541,0.1579596,0.1579596,0,0,0,0.1579596,1928.866,2.740932,0,0,3.04683,0.1662733,0.1579596,0,0,0.1396246,10.49961,0.1396246,0,0.1396246,14.00003,100,0.1365632,0.1737556,2.437464,0,13.54644
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.592685,68.994,46.8149,0,0,0,-1,0,0,0,2.592685,0,0,2.592685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365632,0,2.074148,0,13.21796
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.983124,63.91993,47.55756,0,0,0,-1,0,0,0,1.983124,0,0,1.983124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365632,0,1.586499,0,12.6084
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.207504,57.82487,48.27305,0,0,0,-1,0,0,0,1.207504,0,0,1.207504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365632,0,0.9660031,0,11.83278
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3143219,49.68626,47.33113,0.7810097,0.7810097,0,-1,0,0.7810097,40.24558,0,0,0,0.3143219,0.8221155,0.7810097,0,0,0,10.62527,0,0.5077936,-0.5077936,13.46477,96.17671,0.1365632,0.8591107,0.2514575,0,10.9396
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.0979126,45.20906,44.49634,0.5722794,0.5722794,0,-1,0,0.5722794,17.10923,0,0,0,0.0979126,0.6023994,0.5722794,0,0,0.5642151,10.11748,0,0.5044868,-0.5044868,12.93299,92.37832,0.1365632,0.6295074,0.07833008,0,10.21539
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.0579726,42.19327,41.77928,2.78612,2.78612,0,-1,0,2.78612,2.080765,0,4.440892E-16,0,0.0579726,2.932758,2.78612,0,0,1.124756,9.612994,0,2.874785,-2.874785,9.902701,70.73344,0.1365632,3.064732,0.04637808,0,9.670966
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02061871,39.85942,39.71432,0,0,0,-1,0,0,0,0,0,0,0.02061871,0,0,0,0,4.318962,6.738209,0.02061871,0,0.02061871,9.922262,70.87315,0.1365625,0,0.01649497,0,6.758828
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,37.72181,37.72181,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.298343,6.756765,0,0.8525615,-0.8525615,9.023583,64.45403,0.1365625,0.8909268,0,0,6.756765
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,35.68402,35.68402,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.245634,5.904204,0,0.1039572,-0.1039572,8.914002,63.67132,0.1365625,0.1086353,0,0,5.904204
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,33.95416,33.95416,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.361142,5.800247,0,0.04134795,-0.04134795,8.870418,63.36,0.1365625,0.04320861,0,0,5.800247
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,32.60469,32.60469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.407084,5.758899,0,0,0,8.870418,63.36,0.1365625,0,0,0,5.758899
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,31.22804,31.22804,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.407084,5.758899,0,0.1907875,-0.1907875,8.669311,61.92352,0.1365625,0.1993729,0,0,5.758899
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.61907,5.568111,0,0,0,8.669311,61.92352,0.1365625,0,0,0,5.568111
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.039012,29.29372,29.03628,0,0,0,-1,0,0,0,0,0,0,0.039012,0,0,0,0,5.61907,5.568111,0.039012,0,0.039012,8.706321,62.18788,0.1365611,0,0.0312096,0,5.607123
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08827197,28.54749,27.96758,0.299272,0.299272,0,-1,0,0.299272,29.49557,0,0,0,0.08827197,0.3150232,0.299272,0,0,5.580058,5.603222,0,0.2267512,-0.2267512,8.467303,60.48062,0.1365611,0.3291992,0.07061758,0,5.691494
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2719803,28.84277,27.05283,0.3428803,0.3428803,0,0,0,0.3428803,79.32224,0,0,0,0.2719803,0.3609266,0.3428803,0,0,5.832004,5.376471,0,0.08894632,-0.08894632,8.373546,59.81092,0.1365611,0.3771683,0.2175842,0,5.648451
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.211975,34.48933,26.23771,0.3472607,0.3472607,0,0,0,0.3472607,349.0103,0,0,0,1.211975,0.3655376,0.3472607,0,0,5.930833,5.287525,0.8464379,0,0.8464379,9.176547,65.54664,0.1365312,0.3819868,0.9695804,0,6.4995
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.011742,39.49341,25.36826,0.710606,0.710606,0,0,0,0.710606,283.1023,0,0,0,2.011742,0.7480063,0.710606,0,0,5.084395,6.049319,1.263735,0,1.263735,10.37543,74.11008,0.1364865,0.7816666,1.609393,0,8.061061
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.485107,53.86952,27.02566,0,0,0,0,0,0,0,0,0,0,3.485107,0,0,0,0,3.820659,7.186681,3.485107,0,3.485107,13.68169,97.7262,0.1363635,0,2.788086,0,10.67179
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.46863,58.63755,31.04691,0.1554372,0.1554372,0,-1,0,0.1554372,2231.531,2.96946,0,0,3.46863,0.1636181,0.1554372,0,0,0.3355523,10.32328,0.3355523,0,0.3355523,14.00003,100,0.1363517,0.1709809,2.774904,0,13.79191
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.121869,60.29288,35.17683,0.9220561,0.9220561,0,0,0,0.9220561,338.5769,2.151284,0,0,3.121869,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1363517,1.014262,2.497495,0,13.74714
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.936339,53.52607,38.64561,0.8937473,0.8937473,0,0,0,0.8937473,216.654,0.9955525,0,0,1.936339,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1363517,0.9831221,1.549071,0,12.56161
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.127061,50.25555,41.77928,0,0,0,0,0,0,0,1.127061,0,0,1.127061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363517,0,0.9016491,0,11.75234
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.950811,60.52395,44.80427,1.549944,1.549944,0,0,0,1.549944,125.8633,0.3192909,0,0,1.950811,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1363517,1.704938,1.560649,0,12.57609
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.600025,68.86381,46.64281,0.1472002,0.1472002,0,-1,0,0.1472002,1766.319,2.445077,0,0,2.600025,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1363517,0.1619202,2.08002,0,13.2253
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.32564,66.98621,47.37642,1.116525,1.116525,0,-1,0,1.116525,208.2926,1.15035,0,0,2.32564,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1363517,1.228178,1.860512,0,12.95091
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.215309,57.72619,48.11908,2.097121,2.097121,0,-1,0,2.097121,57.95128,0,0,0,1.215309,2.207496,2.097121,0,0,0,10.62527,0,0.9921876,-0.9921876,12.95417,92.5296,0.1363517,2.306834,0.9722469,0,11.84058
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3169826,49.55013,47.17717,0,0,0,-1,0,0,0,0,0,0,0.3169826,0,0,0,0,1.102431,9.633086,0.3169826,0,0.3169826,13.25489,94.67757,0.1363405,0,0.2535861,0,9.950069
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3110309,46.65466,44.36954,0,0,0,-1,0,0,0,0,0,0,0.3110309,0,0,0,0,0.7854481,9.918371,0.3110309,0,0.3110309,13.54996,96.78521,0.1363296,0,0.2488247,0,10.2294
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05511259,42.06384,41.6706,3.771658,3.33,0,-1,0,3.33,1.655033,0,0.4416577,0.8188235,0.05511259,3.505263,3.33,0,0,0.4744171,10.1983,0,3.45015,-3.45015,9.913178,70.80827,0.1363296,4.148824,0.04409007,0,10.25341
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.00952747,39.67261,39.60564,3.348783,3.33,0,-1,0,3.33,0.2861102,0,0.01878304,0.3536613,0.00952747,3.505263,3.33,0,0,4.307918,6.748148,0,3.495736,-3.495736,6.228349,44.48812,0.1363296,3.683661,0.007621976,0,6.757676
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,37.62218,37.62218,3.817836,3.089792,0,-1,0,3.089792,0,0,0.7280437,1.109827,0,3.252413,3.089792,0,0,8.192068,3.252413,0,3.252413,-3.252413,2.800006,20,0.1363296,4.199619,0,0,3.252413
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,35.58439,35.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,33.82736,33.82736,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,32.47789,32.47789,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,31.10125,31.10125,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,29.95103,29.95103,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04139774,29.18248,28.90949,0.2765486,0.03932785,0,-1,0,0.03932785,105.2632,0,0.2372207,0.2963379,0.04139774,0.04139774,0.03932785,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0.3042035,0.03311819,0,0.04139774
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09199619,28.47206,27.86795,0.3994071,0.08739638,0,-1,0,0.08739638,105.2632,0,0.3120108,0.4218686,0.09199619,0.09199619,0.08739638,0,0,11.80586,0,0,0,0,2.800006,20,0.1363296,0.4393479,0.07359695,0,0.09199619
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1422481,27.88406,26.95321,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.1288,0,0,0,0.1422481,0,0,3.505263,3.33,11.80586,0,3.472248,0,3.472248,6.094069,43.52898,0.1364081,0.3392086,0.1137985,5,0.1422481
