Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.06241,33.32024,26.13809,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,258.4169,4.440892E-16,0,0,1.06241,0,0,3.505263,3.33,8.333612,3.125023,4.39241,0,4.39241,10.26108,73.29325,0.1364622,0.4522349,0.8499284,5,4.187434
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.258502,41.29712,25.25957,0.714291,0.714291,2.485553,0,0.843556,0.714291,316.188,0,0,0,2.258502,0,0,1.771262,1.682699,3.941202,7.078193,3.941202,0,3.941202,14.00003,100,0.1364202,0.7857202,1.806802,5,9.336696
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.351214,52.47301,26.89886,0.8706539,0.8706539,0,0,0,0.8706539,384.9077,2.434736,0,0,3.351214,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,0.9577192,2.680971,0,13.97649
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.363466,57.4054,30.87482,0.09354576,0.09354576,0,-1,0,0.09354576,3595.53,3.264996,0,0,3.363466,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,0.1029003,2.690772,0,13.98874
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.451438,63.36152,34.9957,0.8684096,0.8684096,0,0,0,0.8684096,397.4436,2.537323,0,0,3.451438,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,0.9552506,2.761151,0,14.07671
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.499596,68.20474,38.4373,2.8614,2.8614,0,0,0,2.8614,122.3036,0.4875957,0,0,3.499596,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,3.14754,2.799677,0,14.12487
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.366179,70.7672,41.59814,0.3942242,0.3942242,0,0,0,0.3942242,853.8745,2.951207,0,0,3.366179,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,0.4336466,2.692944,0,13.99145
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.813894,80.05492,44.62313,1.797102,1.797102,0,0,0,1.797102,212.2247,1.922207,0,0,3.813894,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,1.976812,3.051115,0,14.43917
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.607104,68.75245,46.48885,1.922717,1.922717,0,-1,0,1.922717,135.5948,0.5831915,0,0,2.607104,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1364202,2.114989,2.085684,0,13.23238
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.99831,63.7134,47.24962,2.957414,2.957414,0,-1,0,2.957414,67.5695,0,0,0,1.99831,3.113067,2.957414,0,0,0,10.62527,0,1.114758,-1.114758,12.82497,91.60675,0.1364202,3.253155,1.598648,0,12.62358
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.222707,57.68216,48.01945,0,0,0,-1,0,0,0,0,0,0,1.222707,0,0,0,0,1.23862,9.510516,1.222707,0,1.222707,13.98493,99.89217,0.1363772,0,0.9781653,0,10.73322
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3131105,49.41032,47.06849,0,0,0,-1,0,0,0,0.2971976,0,0,0.3131105,0,0,0,0,0.01591294,10.61095,0.01591294,0,0.01591294,14.00003,100,0.1363767,0,0.2504884,0,10.92406
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09679307,44.97342,44.26992,0.2918092,0.2918092,0,-1,0,0.2918092,33.16999,0,0,0,0.09679307,0.3071676,0.2918092,0,0,0,10.62527,0,0.2103745,-0.2103745,13.77827,98.41605,0.1363767,0.3209901,0.07743446,0,10.72207
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05525925,41.96502,41.57097,1.65769,1.65769,0,-1,0,1.65769,3.333508,0,0,0,0.05525925,1.744937,1.65769,0,0,0.2337494,10.4149,0,1.689678,-1.689678,11.9972,85.69409,0.1363767,1.823459,0.0442074,0,10.47016
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008572714,39.59341,39.53318,1.295068,1.295068,0,-1,0,1.295068,0.6619508,0,0,0,0.008572714,1.36323,1.295068,0,0,2.111169,8.725222,0,1.354657,-1.354657,10.56926,75.49458,0.1363767,1.424575,0.006858171,0,8.733794
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,37.52256,37.52256,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.616344,7.370565,0,0.1314432,-0.1314432,10.43071,74.50492,0.1363767,0.1373581,0,0,7.370565
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,35.48476,35.48476,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.762392,7.239122,0,0.414073,-0.414073,9.994239,71.38728,0.1363767,0.4327062,0,0,7.239122
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,33.72773,33.72773,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.222473,6.825049,0,0.1066251,-0.1066251,9.881845,70.58447,0.1363767,0.1114233,0,0,6.825049
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,32.37826,32.37826,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.340945,6.718423,0,0.4011775,-0.4011775,9.458968,67.56392,0.1363767,0.4192305,0,0,6.718423
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,31.02879,31.02879,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.786698,6.317246,0,0.6463777,-0.6463777,8.777626,62.6972,0.1363767,0.6754647,0,0,6.317246
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,29.87857,29.87857,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.504895,5.670868,0,0.507899,-0.507899,8.242253,58.87312,0.1363767,0.5307544,0,0,5.670868
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05587304,29.20553,28.83703,0.2281632,0.2281632,0,-1,0,0.2281632,24.48819,0,2.775558E-17,0,0.05587304,0.2401718,0.2281632,0,0,6.069228,5.16297,0,0.1842988,-0.1842988,8.047985,57.48549,0.1363767,0.2509795,0.04469843,0,5.218843
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09053954,28.38066,27.78644,0.4173507,0.4173507,0,-1,0,0.4173507,21.69387,0,5.551115E-17,0,0.09053954,0.4393165,0.4173507,0,0,6.274004,4.978671,0,0.348777,-0.348777,7.680342,54.85947,0.1363767,0.4590858,0.07243163,0,5.06921
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1495265,27.84998,26.87169,0.2368139,0.2368139,0,0,0,0.2368139,63.14096,0,2.775558E-17,0,0.1495265,0.2492778,0.2368139,0,0,6.661534,4.629894,0,0.09975122,-0.09975122,7.575195,54.10843,0.1363767,0.2604953,0.1196212,0,4.77942
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.143436,33.79994,26.04752,0.3117148,0.3117148,0,0,0,0.3117148,366.8212,0,0,0,1.143436,0.3281208,0.3117148,0,0,6.772369,4.530142,0.815315,0,0.815315,8.348671,59.63324,0.136348,0.3428863,0.9147487,0,5.673578
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.303461,41.552,25.169,1.573351,1.573351,0,0,0,1.573351,146.4048,0,0,0,2.303461,1.656159,1.573351,0,0,5.957054,5.263926,0.6473022,0,0.6473022,8.962755,64.01955,0.1363253,1.730686,1.842769,0,7.567387
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.736205,46.93869,26.79924,1.585386,1.585386,0,0,0,1.585386,172.5892,0,0,0,2.736205,1.668828,1.585386,0,0,5.309752,5.846498,1.067378,0,1.067378,9.975359,71.25242,0.1362879,1.743925,2.188964,0,8.582704
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.209955,55.81507,30.76614,1.156654,1.156654,0,-1,0,1.156654,277.5208,0,0,0,3.209955,1.21753,1.156654,0,0,4.242374,6.807137,1.992424,0,1.992424,11.86554,84.75368,0.136218,1.272319,2.567964,0,10.01709
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.453904,63.19468,34.84173,0.927426,0.927426,0,0,0,0.927426,372.4183,0.2277166,0,0,3.453904,0.9762379,0.927426,0,0,2.249949,8.60032,2.249949,0,2.249949,14.00003,100,0.1361392,1.020169,2.763123,0,12.05422
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.298998,77.42767,38.28334,0.09003348,0.09003348,0,0,0,0.09003348,4774.889,4.204226,0,0,4.298998,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1361392,0.09903683,3.439199,0,14.92427
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.371587,70.63111,41.44418,1.810598,1.810598,0,0,0,1.810598,186.214,1.465694,0,0,3.371587,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1361392,1.991658,2.697269,0,13.99686
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.066356,71.13973,44.49634,2.736781,2.736781,0,0,0,2.736781,112.0424,0.1855341,0,0,3.066356,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1361392,3.010459,2.453085,0,13.69163
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.613763,68.6691,46.36205,1.795278,1.795278,0,-1,0,1.795278,145.591,0.7239965,0,0,2.613763,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1361392,1.974806,2.09101,0,13.23904
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.005591,63.63784,47.12283,2.285882,2.285882,0,-1,0,2.285882,87.73819,0,0,0,2.005591,2.406191,2.285882,0,0,0,10.62527,0,0.4006,-0.4006,13.57776,96.9838,0.1361392,2.51447,1.604473,0,12.63087
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.230289,57.61055,47.89266,0,0,0,-1,0,0,0,0.7851779,0,0,1.230289,0,0,0,0,0.4451111,10.22467,0.4451111,0,0.4451111,14.00003,100,0.1361236,0,0.9842312,0,11.45496
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3205776,49.36585,46.96886,0.520125,0.520125,0,-1,0,0.520125,61.63472,0,0,0,0.3205776,0.5475,0.520125,0,0,0,10.62527,0,0.2269224,-0.2269224,13.76083,98.29145,0.1361236,0.5721374,0.256462,0,10.94585
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3571209,46.82406,44.19746,0.2903833,0.2903833,0,-1,0,0.2903833,122.9826,0,0,0,0.3571209,0.3056666,0.2903833,0,0,0.252136,10.39835,0.05145427,0,0.05145427,13.80964,98.64012,0.1361218,0.3194216,0.2856967,0,10.75547
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06537914,41.98289,41.51663,1.966212,1.966212,0,-1,0,1.966212,3.325131,0,4.440892E-16,0,0.06537914,2.069697,1.966212,0,0,0.2006817,10.44466,0,2.004318,-2.004318,11.69691,83.54918,0.1361218,2.162833,0.05230331,0,10.51004
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009714369,39.54707,39.47884,1.534659,1.534659,0,-1,0,1.534659,0.6329985,0,0,0,0.009714369,1.615431,1.534659,0,0,2.427701,8.440343,0,1.605716,-1.605716,10.00433,71.45939,0.1361218,1.688125,0.007771495,0,8.450057
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,37.46822,37.46822,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.211831,6.834627,0,0.6524541,-0.6524541,9.316587,66.54692,0.1361218,0.6818146,0,0,6.834627
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,35.43042,35.43042,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.93678,6.182172,0,0.2021889,-0.2021889,9.103461,65.0246,0.1361218,0.2112874,0,0,6.182172
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,33.67339,33.67339,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.161434,5.979983,0,0.2437683,-0.2437683,8.846507,63.18921,0.1361218,0.2547379,0,0,5.979983
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,32.32392,32.32392,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.432288,5.736215,0,0.4860747,-0.4860747,8.33414,59.52945,0.1361218,0.5079481,0,0,5.736215
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,30.94728,30.94728,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.972371,5.25014,0,0.5475806,-0.5475806,7.756939,55.40659,0.1361218,0.5722217,0,0,5.25014
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,29.80612,29.80612,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.580794,4.702559,0,0.8853572,-0.8853572,6.82369,48.74055,0.1361218,0.9251983,0,0,4.702559
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07786718,29.29653,28.78269,0.7844267,0.7844267,0,-1,0,0.7844267,9.926635,0,0,0,0.07786718,0.8257124,0.7844267,0,0,7.564524,3.817203,0,0.7478452,-0.7478452,6.035392,43.10986,0.1361218,0.8628694,0.06229374,0,3.89507
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2187378,29.15621,27.71398,0.656935,0.656935,0,-1,0,0.656935,33.29672,0,1.110223E-16,0,0.2187378,0.6915106,0.656935,0,0,8.395463,3.069357,0,0.4727727,-0.4727727,5.537046,39.55025,0.1361218,0.7226285,0.1749903,0,3.288095
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4340903,29.69779,26.82641,0.3995398,0.3995398,0,0,0,0.3995398,108.6476,0,0,0,0.4340903,0.4205682,0.3995398,0,0,8.920766,2.596585,0.01352212,0,0.01352212,5.549874,39.64188,0.1361213,0.4394937,0.3472722,0,3.030675
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9688274,32.48244,25.96601,0.3701914,0.3701914,0,0,0,0.3701914,261.7098,0,0,0,0.9688274,0.3896752,0.3701914,0,0,8.907244,2.608754,0.5791522,0,0.5791522,6.099306,43.56639,0.1361011,0.4072106,0.7750619,0,3.577582
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.341299,41.75143,25.07844,1.466287,1.466287,0,0,0,1.466287,159.6754,0,0,0,2.341299,1.54346,1.466287,0,0,8.328092,3.129991,0.7978389,0,0.7978389,6.856203,48.97278,0.1360731,1.612915,1.873039,0,5.47129
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.752835,46.95448,26.69056,2.677362,2.677362,0,0,0,2.677362,102.8189,0,0,0,2.752835,2.818275,2.677362,0,0,7.530253,3.848046,0,0.0654403,-0.0654403,6.787222,48.48006,0.1360731,2.945098,2.202268,0,6.600882
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.587981,41.96283,30.63935,2.514796,2.514796,0,-1,0,2.514796,63.14553,0,0,0,1.587981,2.647153,2.514796,0,0,7.602964,3.782606,0,1.059172,-1.059172,5.670757,40.50533,0.1360731,2.766275,1.270385,0,5.370587
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.646788,46.82718,34.71494,2.11182,2.11182,0,0,0,2.11182,77.97957,0,0,0,1.646788,2.222968,2.11182,0,0,8.779822,2.723434,0,0.5761802,-0.5761802,5.063409,36.16714,0.1360731,2.323001,1.31743,0,4.370222
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.150919,46.60979,38.15654,2.725944,2.725944,1.25,0,0.50625,2.725944,42.22094,0,4.440892E-16,0,1.150919,1.553625,1.475944,0,0,9.420023,2.147254,0,0.4027058,-0.4027058,4.63892,33.13508,0.1360731,2.998538,0.9207352,5,3.298172
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.682897,54.31873,41.31738,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,218.7795,0,0,0,1.682897,0,0,3.505263,3.33,9.867474,1.744548,5.012897,0,5.012897,9.394571,67.10395,0.1361335,0.8461423,1.346317,5,3.427444
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.103294,52.80782,44.36954,1.396173,1.396173,4.611975,0,1.424069,1.396173,79.02274,0,0,0,1.103294,0,0,3.215802,3.055012,4.854578,6.256155,4.158306,0,4.158306,13.33949,95.28186,0.1362499,1.53579,0.8826352,5,7.359448
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.539275,58.48449,46.25337,1.673569,1.673569,0,-1,0,1.673569,91.97562,2.220446E-16,0,0,1.539275,1.761651,1.673569,0,0,0.6962714,9.99863,0,0.2223761,-0.2223761,13.10508,93.60754,0.1362499,1.840925,1.23142,0,11.5379
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.173193,65.10406,47.0232,1.198325,1.198325,0,-1,0,1.198325,181.3526,0,0,0,2.173193,1.261395,1.198325,0,0,0.943356,9.776254,0.9117982,0,0.9117982,13.97009,99.78616,0.136218,1.318157,1.738554,0,11.94945
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.297386,58.09271,47.81115,2.399544,2.399544,0,-1,0,2.399544,54.06803,0,4.440892E-16,0,1.297386,2.525836,2.399544,0,0,0.03155783,10.59687,0,1.22845,-1.22845,12.67519,90.53689,0.136218,2.639498,1.037909,0,11.89426
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4636425,50.3863,46.8964,1.62774,1.62774,0,-1,0,1.62774,28.48382,0,0,0,0.4636425,1.713411,1.62774,0,0,1.396502,9.368423,0,1.249768,-1.249768,11.35782,81.12711,0.136218,1.790514,0.370914,0,9.832065
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3533258,46.74041,44.14312,1.670885,1.670885,0,-1,0,1.670885,21.14602,0,0,0,0.3533258,1.758827,1.670885,0,0,2.785133,8.118654,0,1.405501,-1.405501,9.87629,70.54479,0.136218,1.837974,0.2826606,0,8.47198
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1204584,42.35963,41.49852,4.453524,3.33,0,-1,0,3.33,3.617369,4.440892E-16,1.123524,1.568877,0.1204584,3.505263,3.33,0,0,4.346801,6.713153,0,3.384805,-3.384805,6.308393,45.05986,0.136218,4.898877,0.0963667,0,6.833612
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02303482,39.59539,39.43356,2.476486,2.476486,0,-1,0,2.476486,0.9301413,0,0,0,0.02303482,2.606827,2.476486,0,0,8.107695,3.328349,0,2.583793,-2.583793,3.584837,25.60592,0.136218,2.724135,0.01842786,0,3.351384
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,37.44105,37.44105,3.229393,0.7073283,0,-1,0,0.7073283,0,0,2.522064,2.845003,0,0.7445561,0.7073283,0,0,10.97858,0.7445561,0,0.7445561,-0.7445561,2.800006,20,0.136218,3.552332,0,0,0.7445561
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,35.38514,35.38514,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136218,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,33.62811,33.62811,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136218,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,32.25147,32.25147,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136218,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,30.87482,30.87482,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136218,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,29.75178,29.75178,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136218,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04786637,29.02559,28.71024,0.03377637,0.03377637,0,-1,0,0.03377637,141.7156,0,0,0.02805939,0.04786637,0.03555407,0.03377637,0,0,11.80586,0,0.0123123,0,0.0123123,2.811686,20.08343,0.1362176,0.037154,0.0382931,0,0.04786637
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2965049,29.62003,27.65964,0.5474782,0.2922066,0,-1,0,0.2922066,101.471,0,0.2552716,0.5353631,0.2965049,0.307586,0.2922066,0,0,11.79355,0.01108107,0,0.01108107,-0.01108107,2.800006,20,0.1362176,0.602226,0.2372039,0,0.307586
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1941196,28.01618,26.7449,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.02337,0,0,0,0.1941196,0,0,3.505263,3.33,11.80586,0,3.52412,0,3.52412,6.143279,43.88048,0.1362927,0.3234182,0.1552957,5,0.1941196
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6593539,30.26991,25.89355,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,624.4266,0,0,0,0.6593539,0,0,3.505263,3.33,8.28174,3.171708,3.989354,0,3.989354,9.927913,70.91352,0.1363368,0.1161529,0.5274832,5,3.831062
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6833693,29.51222,24.99693,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.26988,4.440892E-16,0,0,0.6833693,0,0,3.505263,3.33,4.292387,6.762126,4.01337,0,4.01337,13.73533,98.1093,0.1364432,1.012128,0.5466955,5,7.445496
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6038364,30.60688,26.59093,0.478916,0.478916,0,0,0,0.478916,126.084,0,0,0,0.6038364,0.5041221,0.478916,0,0,0.2790173,10.37416,0.09971435,0,0.09971435,13.82993,98.78499,0.1364397,0.5268075,0.4830691,0,10.97799
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.259849,39.37929,30.53972,1.256676,1.256676,0,-1,0,1.256676,100.2525,0,0,0,1.259849,1.322817,1.256676,0,0,0.179303,10.4639,0,0.06296751,-0.06296751,13.76355,98.3109,0.1364397,1.382344,1.007879,0,11.72375
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.211653,43.33023,34.61531,1.63116,1.63116,0,0,0,1.63116,74.28166,0,0,0,1.211653,1.717011,1.63116,0,0,0.2492669,10.40093,0,0.505358,-0.505358,13.23086,94.50594,0.1364397,1.794277,0.9693224,0,11.61259
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.33568,47.9526,38.05691,0,0,0,0,0,0,0,0.5249038,0,0,1.33568,0,0,0,0,0.8107757,9.895576,0.8107757,0,0.8107757,14.00003,100,0.1364114,0,1.068544,0,11.23126
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.859372,55.7179,41.21775,0.9307372,0.9307372,0,0,0,0.9307372,199.7741,0.8796484,0,0,1.859372,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1364114,1.023811,1.487497,0,12.48465
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.317158,54.455,44.26992,1.205793,1.205793,0,0,0,1.205793,109.2359,0.04790313,0,0,1.317158,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1364114,1.326372,1.053727,0,11.94243
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9237913,53.23941,46.15374,0.2682088,0.2682088,0,-1,0,0.2682088,344.4299,0.6414663,0,0,0.9237913,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1364114,0.2950297,0.739033,0,11.54907
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.547472,59.30736,46.94169,1.949599,1.949599,0,-1,0,1.949599,79.37384,0,0,0,1.547472,2.05221,1.949599,0,0,0,10.62527,0,0.5047379,-0.5047379,13.46799,96.19971,0.1364114,2.144559,1.237978,0,12.17275
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7414268,53.43291,47.73869,0.06348471,0.06348471,0,-1,0,0.06348471,1167.882,0.1137808,0,0,0.7414268,0.06682602,0.06348471,0,0,0.5608199,10.12054,0.5608199,0,0.5608199,14.00003,100,0.1363919,0.06983318,0.5931414,0,10.86196
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4058221,49.88677,46.84206,0.2320622,0.2320622,0,-1,0,0.2320622,174.8764,0.1615461,0,0,0.4058221,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1363919,0.2552685,0.3246577,0,11.0311
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3078329,46.34591,44.08878,1.771205,1.771205,0,-1,0,1.771205,17.37985,0,2.220446E-16,0,0.3078329,1.864426,1.771205,0,0,0,10.62527,0,1.556594,-1.556594,12.35923,88.28007,0.1363919,1.948326,0.2462663,0,10.93311
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1834233,42.7861,41.47135,1.795567,1.795567,0,-1,0,1.795567,10.21534,0,2.220446E-16,0,0.1834233,1.890071,1.795567,0,0,1.729548,9.068681,0,1.706647,-1.706647,10.56027,75.43035,0.1363919,1.975124,0.1467386,0,9.252104
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03203531,39.63151,39.40638,2.001344,2.001344,0,-1,0,2.001344,1.60069,0,0,0,0.03203531,2.106678,2.001344,0,0,3.625823,7.362033,0,2.074643,-2.074643,8.373405,59.80991,0.1363919,2.201479,0.02562825,0,7.394069
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,37.39576,37.39576,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.930982,5.287391,0,0.74972,-0.74972,7.58313,54.16511,0.1363919,0.7834574,0,0,5.287391
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,35.3308,35.3308,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.764004,4.537671,0,0.6230787,-0.6230787,6.926348,49.47381,0.1363919,0.6511172,0,0,4.537671
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,33.5466,33.5466,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.456314,3.914592,0,0.1661804,-0.1661804,6.751178,48.22261,0.1363919,0.1736585,0,0,3.914592
