Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,32.41055,32.41055,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06207521,31.70852,31.29294,0.8052564,0.8052564,0,-1,0,0.8052564,7.708751,0,1.110223E-16,0,0.06207521,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7855631,-0.7855631,12.68624,90.61579,0,0.885782,0.04966017,0,10.22654
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1572299,31.205,30.15556,0.8133916,0.8133916,0,-1,0,0.8133916,19.33015,0,1.110223E-16,0,0.1572299,0.8562017,0.8133916,0,0,1.384859,9.378901,0,0.6989719,-0.6989719,11.94945,85.35308,0,0.8947308,0.1257839,0,9.536131
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2296778,30.65493,29.12696,0.7430815,0.7430815,0,0,0,0.7430815,30.90882,0,0,0,0.2296778,0.7821911,0.7430815,0,0,2.161494,8.67993,0,0.5525133,-0.5525133,11.36705,81.19308,0,0.8173897,0.1837422,0,8.909607
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4679711,31.31293,28.18738,0.2504317,0.2504317,0,0,0,0.2504317,186.8657,0,0,0,0.4679711,0.2636123,0.2504317,0,0,2.775398,8.127417,0.2043587,0,0.2043587,11.56093,82.57788,0,0.2754749,0.3743768,0,8.595387
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.589906,31.1442,27.20824,0.7671126,0.7671126,0,0,0,0.7671126,76.89954,0,0,0,0.589906,0.807487,0.7671126,0,0,2.571039,8.311339,0,0.2175809,-0.2175809,11.33158,80.93967,0,0.8438239,0.4719248,0,8.901245
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6231695,33.10683,28.89949,0.7860993,0.7860993,0,0,0,0.7860993,79.27364,0,1.110223E-16,0,0.6231695,0.8274729,0.7860993,0,0,2.812795,8.093759,0,0.2043034,-0.2043034,11.11622,79.40142,0,0.8647092,0.4985356,0,8.716928
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8734825,39.33879,33.21166,1.631923,1.631923,0,-1,0,1.631923,53.52473,0,2.220446E-16,0,0.8734825,1.717814,1.631923,0,0,3.039799,7.889455,0,0.8443316,-0.8443316,10.22622,73.04427,0,1.795116,0.698786,0,8.762938
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09253941,38.2775,37.63263,0.4912224,0.4912224,0,0,0,0.4912224,18.8386,0,5.551115E-17,0,0.09253941,0.5170763,0.4912224,0,0,3.977945,7.045123,0,0.4245368,-0.4245368,9.778716,69.84783,0,0.5403447,0.07403153,0,7.137663
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04130353,41.68496,41.39095,1.976774,1.976774,0,0,0,1.976774,2.089441,0,4.440892E-16,0,0.04130353,2.080815,1.976774,0,0,4.449653,6.620586,0,2.039512,-2.039512,7.628882,54.49191,0,2.174452,0.03304283,0,6.66189
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5810485,49.21255,44.87234,1.714993,1.714993,0,0,0,1.714993,33.88052,0,2.220446E-16,0,0.5810485,1.805256,1.714993,0,0,6.715777,4.581075,0,1.224207,-1.224207,6.338455,45.27459,0,1.886492,0.4648388,0,5.162123
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.4974657,51.98957,48.20537,1.302067,1.302067,0,0,0,1.302067,38.20583,0,2.220446E-16,0,0.4974657,1.370597,1.302067,0,0,8.076008,3.356867,0,0.8731315,-0.8731315,5.418093,38.70059,0,1.432274,0.3979726,0,3.854333
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2050212,51.85038,50.29223,0.7909791,0.7909791,0,-1,0,0.7909791,25.91992,0,0,0,0.2050212,0.8326095,0.7909791,0,0,9.046154,2.483736,0,0.6275884,-0.6275884,4.756557,33.97534,0,0.870077,0.1640169,0,2.688757
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1031431,51.96684,51.18235,0,0,0,-1,0,0,0,0,0,0,0.1031431,0,0,0,0,9.743474,1.856148,0.1031431,0,0.1031431,4.854407,34.67427,0,0,0.08251449,0,1.959291
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3127961,54.46165,52.04281,1.057531,1.057531,0,-1,0,1.057531,29.57797,0,2.220446E-16,0,0.3127961,1.11319,1.057531,0,0,9.640331,1.948976,0,0.8003941,-0.8003941,4.010717,28.64793,0,1.163284,0.2502369,0,2.261772
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2558073,53.06303,51.10323,0,0,0,-1,0,0,0,0,0,0,0.2558073,0,0,0,0,10.52966,1.148582,0.2558073,0,0.2558073,4.253397,30.38135,0,0,0.2046458,0,1.40439
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.126329,49.069,48.12625,1.270298,1.270298,0,-1,0,1.270298,9.944834,0,2.220446E-16,0.06345701,0.126329,1.337156,1.270298,0,0,10.27385,1.378809,0,1.210827,-1.210827,2.977074,21.26477,0,1.397328,0.1010632,0,1.505138
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1032225,46.07294,45.3174,1.756764,0.2576442,0,-1,0,0.2576442,40.06396,0,1.49912,1.753246,0.1032225,0.2712044,0.2576442,0,0,11.61921,0.167982,0,0.167982,-0.167982,2.800006,20,0,1.932441,0.08257799,0,0.2712044
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.0212975,43.21548,43.06241,2.450536,0.02023262,0,-1,0,0.02023262,105.2632,0,2.430303,2.691542,0.0212975,0.0212975,0.02023262,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.017038,0,0.0212975
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,40.86676,40.86676,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,38.61177,38.61177,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,36.63371,36.63371,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,35.13038,35.13038,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,33.62706,33.62706,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,32.38087,32.38087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03275749,31.48228,31.26327,0.6550365,0.03111961,0,-1,0,0.03111961,105.2632,0,0.6239169,0.7143162,0.03275749,0.03275749,0.03111961,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02620599,0,0.03275749
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2138322,31.55614,30.12589,0,0,0,-1,0,0,0,0,0,0,0.2138322,0,0,0,0,11.80586,0,0.2138322,0,0.2138322,3.002865,21.44899,0,0,0.1710657,0,0.2138322
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3179527,31.24974,29.12696,0.1065932,0.1065932,0,0,0,0.1065932,298.286,0,0,0,0.3179527,0.1122034,0.1065932,0,0,11.59203,0.192449,0.2057493,0,0.2057493,3.198056,22.84321,0,0.1172526,0.2543622,0,0.5104017
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8688487,34.06793,28.1676,0,0,0,0,0,0,0,0,0,0,0.8688487,0,0,0,0,11.38628,0.3776233,0.8688487,0,0.8688487,4.022318,28.73079,0,0,0.695079,0,1.246472
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.155313,35.08279,27.18846,0.5014437,0.5014437,0,0,0,0.5014437,230.3972,0,0,0,1.155313,0.5278355,0.5014437,0,0,10.51743,1.159587,0.627477,0,0.627477,4.617595,32.98275,0,0.5515881,0.92425,0,2.3149
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.676556,40.73295,28.86982,0.332006,0.332006,0,0,0,0.332006,504.9776,0,0,0,1.676556,0.34948,0.332006,0,0,9.889953,1.724316,1.327076,0,1.327076,5.87657,41.97541,0,0.3652066,1.341245,0,3.400873
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.779526,54.71201,33.18199,0.3914788,0.3914788,0,-1,0,0.3914788,710.007,0,0,0,2.779526,0.4120829,0.3914788,0,0,8.562877,2.918685,2.367444,0,2.367444,8.122524,58.01791,0,0.4306267,2.223621,0,5.698212
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.197142,75.14984,37.58318,0,0,0,0,0,0,0,0,0,0,4.197142,0,0,0,0,6.195433,5.049384,4.197142,0,4.197142,12.10428,86.45899,0,0,3.357714,0,9.246527
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.436974,71.21081,41.33161,0,0,0,0,0,0,0,1.438683,0,0,3.436974,0,0,0,0,1.998291,8.826813,1.998291,0,1.998291,14.00003,100,0,0,2.749579,0,12.26379
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.304429,74.17505,44.813,1.062825,1.062825,0,0,0,1.062825,310.9099,2.185666,0,0,3.304429,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.643543,0,13.9297
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.005046,75.01585,48.14603,1.931226,1.931226,0,0,0,1.931226,155.603,0.9721761,0,0,3.005046,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.404037,0,13.63032
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.565036,72.82822,50.26256,1.866332,1.866332,0,-1,0,1.866332,137.4373,0.6004755,0,0,2.565036,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.052029,0,13.19031
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,1.976888,67.93552,51.15268,0.4948106,0.4948106,0,-1,0,0.4948106,399.5243,1.456035,0,0,1.976888,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.581511,0,12.60216
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.8912414,59.12611,52.01314,1.153383,1.153383,0,-1,0,1.153383,77.27194,0,0,0,0.8912414,1.214087,1.153383,0,0,0,10.62527,0,0.3228459,-0.3228459,13.65972,97.56922,0,1.268721,0.7129931,0,11.51652
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3535623,53.82573,51.10323,1.621316,1.621316,0,-1,0,1.621316,21.80712,0,0,0,0.3535623,1.706648,1.621316,0,0,0.3587177,10.30243,0,1.353086,-1.353086,12.23344,87.38155,0,1.783447,0.2828498,0,10.65599
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1053502,48.93152,48.14603,0,0,0,-1,0,0,0,0,0,0,0.1053502,0,0,0,0,1.862146,8.949343,0.1053502,0,0.1053502,12.33338,88.09543,0,0,0.08428017,0,9.054692
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1756731,46.60766,45.3174,0.4976853,0.4976853,0,-1,0,0.4976853,35.29802,0,1.110223E-16,0,0.1756731,0.5238793,0.4976853,0,0,1.756796,9.044158,0,0.3482062,-0.3482062,11.96634,85.47371,0,0.5474539,0.1405385,0,9.219831
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.02975217,43.30604,43.09208,1.31055,1.31055,0,-1,0,1.31055,2.270204,0,2.220446E-16,0,0.02975217,1.379527,1.31055,0,0,2.143692,8.695951,0,1.349775,-1.349775,10.54356,75.31097,0,1.441605,0.02380173,0,8.725703
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,40.88654,40.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643441,7.346177,0,0,0,10.54356,75.31097,0,0,0,0,7.346177
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,38.61177,38.61177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643441,7.346177,0,0,0,10.54356,75.31097,0,0,0,0,7.346177
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,36.66338,36.66338,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.643441,7.346177,0,0.4036691,-0.4036691,10.11805,72.27165,0,0.4218343,0,0,7.346177
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,35.13038,35.13038,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.091963,6.942508,0,0.492382,-0.492382,9.599035,68.5644,0,0.5145392,0,0,6.942508
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,33.62706,33.62706,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.639054,6.450126,0,0.05251605,-0.05251605,9.543678,68.16899,0,0.05487928,0,0,6.450126
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,32.38087,32.38087,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.697405,6.39761,0,0.1305731,-0.1305731,9.406042,67.18588,0,0.1364489,0,0,6.39761
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03240518,31.47992,31.26327,0.6753006,0.6753006,0,-1,0,0.6753006,4.79863,0,0,0,0.03240518,0.7108427,0.6753006,0,0,4.842486,6.267036,0,0.6784376,-0.6784376,8.690907,62.07778,0,0.7428307,0.02592414,0,6.299442
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09198438,30.76791,30.15556,0.4679325,0.4679325,0,-1,0,0.4679325,19.65762,0,5.551115E-17,0,0.09198438,0.4925605,0.4679325,0,0,5.596306,5.588599,0,0.4005761,-0.4005761,8.268661,59.06175,0,0.5147257,0.0735875,0,5.680583
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2474241,30.77416,29.12696,0.7088265,0.7088265,0,0,0,0.7088265,34.90615,0,0,0,0.2474241,0.7461331,0.7088265,0,0,6.04139,5.188023,0,0.4987091,-0.4987091,7.742976,55.30686,0,0.7797091,0.1979392,0,5.435447
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.180897,36.29692,28.1676,0.2745201,0.2745201,0,0,0,0.2745201,430.1679,0,0,0,1.180897,0.2889685,0.2745201,0,0,6.595511,4.689314,0.8919288,0,0.8919288,8.589134,61.35084,0,0.3019721,0.9447179,0,5.870211
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.949575,40.99633,27.17857,0,0,0,0,0,0,0,0,0,0,1.949575,0,0,0,0,5.703583,5.49205,1.949575,0,1.949575,10.43866,74.56173,0,0,1.55966,0,7.441624
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.683411,48.84636,28.85003,1.067275,1.067275,0,0,0,1.067275,251.4265,0,0,0,2.683411,1.123447,1.067275,0,0,3.754008,7.246667,1.559964,0,1.559964,11.91857,85.13251,0,1.174002,2.146729,0,9.930078
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.152566,58.12086,33.13254,1.42651,1.42651,0,-1,0,1.42651,220.9985,0,0,0,3.152566,1.501589,1.42651,0,0,2.194044,8.650634,1.650977,0,1.650977,13.48483,96.32001,0,1.569161,2.522053,0,11.8032
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.391985,65.90578,37.52384,0.9565639,0.9565639,0,0,0,0.9565639,354.601,1.842009,0,0,3.391985,1.006909,0.9565639,0,0,0.5430676,10.13651,0.5430676,0,0.5430676,14.00003,100,0,1.05222,2.713588,0,13.5285
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.439701,71.13988,41.25248,2.730782,2.730782,0,0,0,2.730782,125.9603,0.565194,0,0,3.439701,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.751761,0,14.06497
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.307946,74.1391,44.75365,0.5849531,0.5849531,0,0,0,0.5849531,565.5063,2.692206,0,0,3.307946,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.646357,0,13.93322
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.0088,75.0331,48.12625,0.9605393,0.9605393,0,0,0,0.9605393,313.2407,1.997706,0,0,3.0088,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.40704,0,13.63407
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.570005,72.84509,50.23289,0.6075569,0.6075569,0,-1,0,0.6075569,423.0065,1.930471,0,0,2.570005,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.056004,0,13.19528
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,1.982752,67.9584,51.12301,1.681938,1.681938,0,-1,0,1.681938,117.885,0.2122912,0,0,1.982752,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.586202,0,12.60803
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.231326,62.07184,52.04281,1.425033,1.425033,0,-1,0,1.425033,86.40686,0,2.220446E-16,0,1.231326,1.500035,1.425033,0,0,0,10.62527,0,0.2687085,-0.2687085,13.71678,97.97684,0,1.567536,0.9850611,0,11.8566
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4015879,54.22354,51.12301,3.415438,3.33,0,-1,0,3.33,12.0597,0,0.08543775,0.4269815,0.4015879,3.505263,3.33,0,0,0.298565,10.35657,0,3.103675,-3.103675,10.44522,74.60859,0,3.756982,0.3212703,0,10.75815
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09419382,48.87776,48.1757,1.970012,1.970012,0,-1,0,1.970012,4.781383,0,4.440892E-16,0,0.09419382,2.073697,1.970012,0,0,3.747093,7.252891,0,1.979503,-1.979503,8.358644,59.70448,0,2.167013,0.07535505,0,7.347084
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04915017,45.72581,45.36685,0,0,0,-1,0,0,0,0,0,0,0.04915017,0,0,0,0,5.946541,5.273387,0.04915017,0,0.04915017,8.405272,60.03754,0,0,0.03932013,0,5.322537
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.014637,43.21706,43.11186,1.934575,1.934575,0,-1,0,1.934575,0.7566002,0,4.440892E-16,0,0.014637,2.036394,1.934575,0,0,5.897391,5.317622,0,2.021757,-2.021757,6.274152,44.81528,0,2.128032,0.0117096,0,5.332259
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,40.88654,40.88654,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.143788,3.295865,0,2.245997,-2.245997,3.906663,27.90468,0,2.347067,0,0,3.295865
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,38.64144,38.64144,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.63934,1.049868,0,0.7956708,-0.7956708,3.067953,21.9139,0,0.831476,0,0,1.049868
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,36.69305,36.69305,0.4923218,0.2414872,0,-1,0,0.2414872,0,0,0.2508347,0.3000669,0,0.254197,0.2414872,0,0,11.52342,0.254197,0,0.254197,-0.254197,2.800006,20,0,0.541554,0,0,0.254197
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,35.16005,35.16005,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,33.62706,33.62706,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,32.41055,32.41055,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05561957,31.66521,31.29294,0.1203935,0.05283859,0,-1,0,0.05283859,105.2632,0,0.0675549,0.1218651,0.05561957,0.05561957,0.05283859,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04449565,0,0.05561957
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06518942,30.61881,30.18523,0.004432715,0.004432715,0,-1,0,0.004432715,1470.643,0,0,0,0.06518942,0.004666016,0.004432715,0,0,11.80586,0,0.06052341,0,0.06052341,2.857423,20.41012,0,0.004875987,0.05215154,0,0.06518942
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3166542,31.24096,29.12696,0.274314,0.274314,3.779577,0,1.196825,0.274314,115.4349,0,0,0,0.3166542,0,0,3.505263,3.33,11.74534,0.05447106,3.646654,0,3.646654,6.316943,45.12093,0.03361487,0.3017454,0.2533233,5,0.3711252
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9227948,34.44881,28.1676,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,198.3775,0,0,0,0.9227948,0,0,3.505263,3.33,8.098682,3.33646,4.252795,0,4.252795,10.3515,73.93913,0.05880921,0.5116884,0.7382359,5,4.259254
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5445639,30.80461,27.17857,0,0,3.475078,0,1.113696,0,0,0,0,0,0.5445639,0,0,3.475078,3.301324,3.845888,7.163975,3.845888,0,3.845888,14.00003,100,0.07332063,0,0.4356512,5,7.708539
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9260019,35.15041,28.82036,0.02438045,0.02438045,0,0,0,0.02438045,3798.133,0.9003383,0,0,0.9260019,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07332063,0.02681849,0.7408015,0,11.55128
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.394704,43.1528,33.13254,0,0,0,-1,0,0,0,1.394704,0,0,1.394704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07332063,0,1.115763,0,12.01998
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.721126,42.65895,37.49417,3.156087,3.156087,1.25,0,0.50625,3.156087,22.84874,0,0,0,0.721126,2.006407,1.906087,0,0,0,10.62527,0,1.285281,-1.285281,12.64522,90.32284,0.07332063,3.471696,0.5769008,5,11.3464
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1093405,42.00269,41.22281,1.358977,1.358977,0,0,0,1.358977,8.045796,0,0,0,0.1093405,1.430502,1.358977,0,0,1.42809,9.339993,0,1.321161,-1.321161,11.2526,80.37553,0.07332063,1.494874,0.0874724,0,9.449333
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5263169,48.64077,44.72398,0.3541627,0.3541627,0,0,0,0.3541627,148.6088,0,0,0,0.5263169,0.3728029,0.3541627,0,0,2.896047,8.018831,0.153514,0,0.153514,11.39823,81.41578,0.07295847,0.389579,0.4210535,0,8.545148
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.101853,56.78081,48.12625,1.114921,1.114921,0,0,0,1.114921,98.82792,0,0,0,1.101853,1.173601,1.114921,0,0,2.742533,8.156994,0,0.07174779,-0.07174779,11.3226,80.87558,0.07295847,1.226413,0.8814827,0,9.258847
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.170848,51.5585,50.26256,1.507584,1.507584,0,-1,0,1.507584,11.33257,0,2.220446E-16,0,0.170848,1.586931,1.507584,0,0,2.822253,8.085246,0,1.416083,-1.416083,9.829922,70.21358,0.07295847,1.658342,0.1366784,0,8.256094
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2768341,53.27658,51.15268,0.4643389,0.4643389,0,-1,0,0.4643389,59.61898,0,5.551115E-17,0,0.2768341,0.4887778,0.4643389,0,0,4.395678,6.669164,0,0.2119437,-0.2119437,9.606513,68.61781,0.07295847,0.5107728,0.2214673,0,6.945998
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2126747,53.70885,52.07248,0,0,0,-1,0,0,0,0,0,0,0.2126747,0,0,0,0,4.631171,6.45722,0.2126747,0,0.2126747,9.808274,70.05896,0.0724626,0,0.1701398,0,6.669895
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2009064,52.68805,51.15268,0.4215999,0.4215999,0,-1,0,0.4215999,47.65332,0,0,0,0.2009064,0.4437894,0.4215999,0,0,4.418497,6.648627,0,0.242883,-0.242883,9.552253,68.23024,0.0724626,0.4637599,0.1607251,0,6.849534
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.310147,50.57241,48.23504,2.513562,2.513562,0,-1,0,2.513562,12.33894,0,4.440892E-16,0,0.310147,2.645854,2.513562,0,0,4.688366,6.405745,0,2.335707,-2.335707,7.090201,50.64419,0.0724626,2.764918,0.2481176,0,6.715891
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1770332,46.72745,45.42619,1.549175,1.549175,0,-1,0,1.549175,11.42757,0,0,0,0.1770332,1.630711,1.549175,0,0,7.283597,4.070037,0,1.453678,-1.453678,5.55789,39.69914,0.0724626,1.704093,0.1416265,0,4.24707
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01582189,43.28497,43.1712,0.3666955,0.3666955,0,-1,0,0.3666955,4.314723,0,5.551115E-17,0,0.01582189,0.3859952,0.3666955,0,0,8.898794,2.616359,0,0.3701734,-0.3701734,5.167693,36.91202,0.0724626,0.403365,0.01265752,0,2.632181
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,40.94588,40.94588,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.310098,2.246186,0,1.919143,-1.919143,3.144739,22.46237,0.0724626,2.005505,0,0,2.246186
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,38.66122,38.66122,0.3989016,0.3106903,0,-1,0,0.3106903,0,0,0.08821131,0.1281015,0,0.3270424,0.3106903,0,0,11.44248,0.3270424,0,0.3270424,-0.3270424,2.800006,20,0.0724626,0.4387918,0,0,0.3270424
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,36.7425,36.7425,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0724626,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,35.21939,35.21939,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0724626,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,33.6864,33.6864,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0724626,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,32.46,32.46,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0724626,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05442797,31.71669,31.35228,0.7791618,0.05170657,0,-1,0,0.05170657,105.2632,0,0.7274552,0.8467367,0.05442797,0.05442797,0.05170657,0,0,11.80586,0,0,0,0,2.800006,20,0.0724626,0.857078,0.04354238,0,0.05442797
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2538501,31.90652,30.20501,0.1204163,0.1204163,0,-1,0,0.1204163,210.8105,0,0,0.08422637,0.2538501,0.126754,0.1204163,0,0,11.80586,0,0.1270962,0,0.1270962,2.92058,20.86124,0.07216946,0.1324579,0.2030801,0,0.2538501
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3277082,31.33578,29.14675,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.36461,0,0,0,0.3277082,0,0,3.505263,3.33,11.67876,0.1143865,3.657708,0,3.657708,6.390586,45.64695,0.09000654,0.7453364,0.2621666,5,0.4420948
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5301238,31.72697,28.17749,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,408.1882,0,0,0,0.5301238,0,0,3.505263,3.33,8.021056,3.406324,3.860124,0,3.860124,10.05262,71.80429,0.09966478,0.1428596,0.424099,5,3.936448
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7457435,32.18555,27.17857,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7457435,0,0,3.505263,3.33,4.160932,6.880435,4.075744,0,4.075744,13.91921,99.42274,0.1061255,0,0.5965948,5,7.626179
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7872021,34.16953,28.82036,1.004855,1.004855,0,0,0,1.004855,78.33988,0,0,0,0.7872021,1.057742,1.004855,0,0,0.08518855,10.5486,0,0.2705398,-0.2705398,13.63404,97.38579,0.1061255,1.10534,0.6297616,0,11.33581
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6244416,37.43164,33.10287,0.9320771,0.9320771,0,-1,0,0.9320771,66.99463,0,0,0,0.6244416,0.9811338,0.9320771,0,0,0.3857883,10.27806,0,0.3566923,-0.3566923,13.25805,94.70017,0.1061255,1.025285,0.4995533,0,10.90251
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8129014,43.31063,37.4645,0.6468992,0.6468992,0,0,0,0.6468992,125.6612,0,0,0,0.8129014,0.6809465,0.6468992,0,0,0.782113,9.921372,0.131955,0,0.131955,13.38323,95.59434,0.1058009,0.711589,0.6503212,0,10.73427
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6147804,45.68175,41.19314,0.1462025,0.1462025,0,0,0,0.1462025,420.4992,0,0,0,0.6147804,0.1538974,0.1462025,0,0,0.650158,10.04013,0.460883,0,0.460883,13.82047,98.71741,0.1046827,0.1608227,0.4918243,0,10.65491
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9291626,51.78242,44.72398,0,0,0,0,0,0,0,0.7398875,0,0,0.9291626,0,0,0,0,0.1892751,10.45493,0.1892751,0,0.1892751,14.00003,100,0.1042302,0,0.7433301,0,11.38409
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1262464,49.06837,48.12625,2.207675,2.207675,0,0,0,2.207675,5.718524,0,4.440892E-16,0,0.1262464,2.323869,2.207675,0,0,0,10.62527,0,2.197622,-2.197622,11.68353,83.45362,0.1042302,2.428443,0.1009971,0,10.75152
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5674772,54.65656,50.26256,0,0,0,-1,0,0,0,0,0,0,0.5674772,0,0,0,0,2.441803,8.427652,0.5674772,0,0.5674772,12.22189,87.29902,0.1028969,0,0.4539817,0,8.99513
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6389406,56.18064,51.18235,2.886638,2.886638,0,-1,0,2.886638,22.13442,0,4.440892E-16,0,0.6389406,3.038566,2.886638,0,0,1.874325,8.938381,0,2.399626,-2.399626,9.692459,69.23171,0.1028969,3.175302,0.5111524,0,9.577322
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5429669,56.35464,52.10215,0,0,0,-1,0,0,0,0,0,0,0.5429669,0,0,0,0,4.540576,6.538756,0.5429669,0,0.5429669,10.20756,72.91102,0.1016527,0,0.4343735,0,7.081723
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.324968,53.71246,51.21202,0.8330857,0.8330857,0,-1,0,0.8330857,39.00776,0,0,0,0.324968,0.8769323,0.8330857,0,0,3.997609,7.027426,0,0.5519643,-0.5519643,9.625742,68.75516,0.1016527,0.9163943,0.2599744,0,7.352394
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.221228,49.9449,48.2845,0.1264435,0.1264435,0,-1,0,0.1264435,174.962,0,0,0,0.221228,0.1330984,0.1264435,0,0,4.610903,6.475461,0.08812964,0,0.08812964,9.709349,69.35235,0.1014536,0.1390878,0.1769824,0,6.69669
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.107291,46.29174,45.50532,0.968116,0.968116,0,-1,0,0.968116,11.08245,0,1.110223E-16,0,0.107291,1.01907,0.968116,0,0,4.522773,6.554778,0,0.9117785,-0.9117785,8.74825,62.48737,0.1014536,1.064928,0.08583277,0,6.662069
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01083862,43.30849,43.23055,0.8070145,0.8070145,0,-1,0,0.8070145,1.343052,0,1.110223E-16,0,0.01083862,0.849489,0.8070145,0,0,5.535861,5.643,0,0.8386503,-0.8386503,7.864234,56.17299,0.1014536,0.8877159,0.008670899,0,5.653839
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,41.02501,41.02501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.467694,4.804349,0,0,0,7.864234,56.17299,0.1014536,0,0,0,4.804349
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,38.75024,38.75024,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.467694,4.804349,0,0.2718852,-0.2718852,7.577642,54.12591,0.1014536,0.2841201,0,0,4.804349
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,36.80185,36.80185,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.769789,4.532464,0,0.3633837,-0.3633837,7.194602,51.38992,0.1014536,0.3797359,0,0,4.532464
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,35.26885,35.26885,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.173548,4.169081,0,0.5216188,-0.5216188,6.644768,47.46253,0.1014536,0.5450916,0,0,4.169081
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,33.74574,33.74574,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.753125,3.647462,0,0.2708192,-0.2708192,6.3593,45.42348,0.1014536,0.2830061,0,0,3.647462
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,32.51934,32.51934,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.054035,3.376643,0,0.3972478,-0.3972478,5.940564,42.43251,0.1014536,0.4151239,0,0,3.376643
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05357474,31.76052,31.40174,0.02932864,0.02932864,0,-1,0,0.02932864,182.6704,0,0,0,0.05357474,0.03087225,0.02932864,0,0,8.495421,2.979395,0.02270249,0,0.02270249,5.962101,42.58635,0.1014024,0.0322615,0.04285979,0,3.032969
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08398328,30.82362,30.26435,0.7981719,0.7981719,0,-1,0,0.7981719,10.52195,0,0,0,0.08398328,0.840181,0.7981719,0,0,8.472719,2.999827,0,0.7561977,-0.7561977,5.164999,36.89277,0.1014024,0.8779891,0.06718662,0,3.08381
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1367302,30.05309,29.14675,0.5635405,0.5635405,0,0,0,0.5635405,24.26271,0,1.110223E-16,0,0.1367302,0.5932004,0.5635405,0,0,9.312939,2.243629,0,0.4564703,-0.4564703,4.683836,33.45591,0.1014024,0.6198945,0.1093841,0,2.38036
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9827399,34.8845,28.17749,0.4864012,0.4864012,0,0,0,0.4864012,202.0431,0,0,0,0.9827399,0.5120013,0.4864012,0,0,9.820127,1.787159,0.4707387,0,0.4707387,5.130419,36.64577,0.100353,0.5350413,0.7861919,0,2.769899
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.369649,44.33116,27.17857,0.1822086,0.1822086,0,0,0,0.1822086,1300.514,0,0,0,2.369649,0.1917986,0.1822086,0,0,9.349389,2.210824,2.17785,0,2.17785,7.196508,51.40353,0.0957677,0.2004295,1.895719,0,4.580472
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.672323,48.71737,28.82036,0,0,0,0,0,0,0,0,0,0,2.672323,0,0,0,0,7.171539,4.170889,2.672323,0,2.672323,9.731697,69.51198,0.09068344,0,2.137858,0,6.843212
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.147146,58.03337,33.10287,0,0,0,-1,0,0,0,0,0,0,3.147146,0,0,0,0,4.499216,6.57598,3.147146,0,3.147146,12.71734,90.83797,0.08534731,0,2.517717,0,9.723126
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.392177,65.83348,37.4645,0.9548366,0.9548366,0,0,0,0.9548366,355.2626,1.035016,0,0,3.392177,1.005091,0.9548366,0,0,1.35207,9.408411,1.35207,0,1.35207,14.00003,100,0.08324292,1.05032,2.713742,0,12.80059
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.444176,71.1137,41.19314,0,0,0,0,0,0,0,3.444176,0,0,3.444176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08324292,0,2.755341,0,14.06945
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.31478,74.21684,44.75365,0,0,0,0,0,0,0,3.31478,0,0,3.31478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08324292,0,2.651824,0,13.94005
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.018599,75.16772,48.14603,1.370389,1.370389,0,0,0,1.370389,220.2731,1.576084,0,0,3.018599,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08324292,1.507428,2.41488,0,13.64387
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.582374,73.0472,50.29223,0.2412775,0.2412775,0,-1,0,0.2412775,1070.292,2.328398,0,0,2.582374,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08324292,0.2654052,2.065899,0,13.20765
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,1.997515,68.23636,51.2417,2.003842,2.003842,0,-1,0,2.003842,99.68429,0,0,0,1.997515,2.109307,2.003842,0,0,0,10.62527,0,0.1117918,-0.1117918,13.88219,99.15829,0.08324292,2.204226,1.598012,0,12.62279
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.248902,62.34301,52.15161,0.6016508,0.6016508,0,-1,0,0.6016508,207.5793,0.4913727,0,0,1.248902,0.6333166,0.6016508,0,0,0.1242131,10.51348,0.1242131,0,0.1242131,14.00003,100,0.08305477,0.6618158,0.9991219,0,11.76238
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3666117,54.08943,51.26148,1.102164,1.102164,0,-1,0,1.102164,33.26291,0,0,0,0.3666117,1.160172,1.102164,0,0,0,10.62527,0,0.7935607,-0.7935607,13.16354,94.02511,0.08305477,1.21238,0.2932894,0,10.99189
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09798687,49.07511,48.34384,0,0,0,-1,0,0,0,0,0,0,0.09798687,0,0,0,0,0.8817341,9.831714,0.09798687,0,0.09798687,13.2565,94.68909,0.08290696,0,0.0783895,0,9.929701
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05280049,45.95083,45.56466,1.264212,1.264212,0,-1,0,1.264212,4.176552,0,2.220446E-16,0,0.05280049,1.33075,1.264212,0,0,0.7837472,9.919902,0,1.277949,-1.277949,11.90942,85.06714,0.08290696,1.390634,0.04224039,0,9.972702
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007717333,43.33551,43.28,0.1333429,0.1333429,0,-1,0,0.1333429,5.787583,0,2.775558E-17,0,0.007717333,0.140361,0.1333429,0,0,2.203691,8.641953,0,0.1326436,-0.1326436,11.7696,84.06844,0.08290696,0.1466772,0.006173866,0,8.64967
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,41.08435,41.08435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351073,8.509309,0,0,0,11.7696,84.06844,0.08290696,0,0,0,8.509309
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,38.79969,38.79969,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.351073,8.509309,0,0.4335485,-0.4335485,11.3126,80.80415,0.08290696,0.4530582,0,0,8.509309
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,36.88097,36.88097,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.832793,8.07576,0,0.1422778,-0.1422778,11.16263,79.73291,0.08290696,0.1486803,0,0,8.07576
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,35.35786,35.35786,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.99088,7.933482,0,0.1230453,-0.1230453,11.03293,78.80648,0.08290696,0.1285823,0,0,7.933482
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,33.82486,33.82486,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.127597,7.810437,0,0.2764555,-0.2764555,10.74152,76.72498,0.08290696,0.288896,0,0,7.810437
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,32.59846,32.59846,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.43477,7.533982,0,0.725063,-0.725063,9.977236,71.26583,0.08290696,0.7576909,0,0,7.533982
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.02975562,31.68993,31.49075,0.1251286,0.1251286,0,-1,0,0.1251286,23.78002,0,0,0,0.02975562,0.1317144,0.1251286,0,0,4.240395,6.808918,0,0.1019588,-0.1019588,9.869762,70.49816,0.08290696,0.1376415,0.02380449,0,6.838674
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08726026,30.92492,30.34347,0.3029847,0.3029847,0,-1,0,0.3029847,28.80022,0,0,0,0.08726026,0.3189313,0.3029847,0,0,4.353683,6.70696,0,0.231671,-0.231671,9.625559,68.75386,0.08290696,0.3332832,0.06980821,0,6.79422
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1373118,30.11664,29.20609,0.3373569,0.3373569,0,0,0,0.3373569,40.70225,0,5.551115E-17,0,0.1373118,0.3551125,0.3373569,0,0,4.611095,6.475289,0,0.2178007,-0.2178007,9.395977,67.11399,0.08290696,0.3710926,0.1098495,0,6.612601
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.237901,36.78411,28.23684,0,0,0,0,0,0,0,0,0,0,1.237901,0,0,0,0,4.853096,6.257488,1.237901,0,1.237901,10.57035,75.50237,0.08108389,0,0.9903205,0,7.495389
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.766559,39.66468,27.2478,0,0,0,0,0,0,0,0,0,0,1.766559,0,0,0,0,3.615195,7.371599,1.766559,0,1.766559,12.24626,87.4731,0.07861689,0,1.413247,0,9.138158
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.454202,46.93296,28.86982,0.5132135,0.5132135,0,0,0,0.5132135,478.203,0.0653419,0,0,2.454202,0.5402247,0.5132135,0,0,1.848636,8.961502,1.848636,0,1.848636,14.00003,100,0.07619105,0.5645348,1.963362,0,11.4157
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.824564,64.93439,33.15232,0.4467324,0.4467324,0,-1,0,0.4467324,856.1198,3.35432,0,0,3.824564,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,0.4914056,3.059651,0,14.44984
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.39066,65.8919,37.52384,2.217995,2.217995,0,0,0,2.217995,152.8705,1.055929,0,0,3.39066,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,2.439794,2.712528,0,14.01593
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,3.975163,77.415,41.22281,0.1411842,0.1411842,0,0,0,0.1411842,2815.586,3.826548,0,0,3.975163,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,0.1553026,3.18013,0,14.60044
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.316473,74.27414,44.78333,0,0,0,0,0,0,0,3.316473,0,0,3.316473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,0,2.653178,0,13.94175
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.020819,75.26705,48.20537,0,0,0,0,0,0,0,3.020819,0,0,3.020819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,0,2.416655,0,13.64609
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.585799,73.15488,50.35157,0.3319468,0.3319468,0,-1,0,0.3319468,778.9798,2.236381,0,0,2.585799,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,0.3651415,2.068639,0,13.21107
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.002616,68.30836,51.26148,0.03461036,0.03461036,0,-1,0,0.03461036,5786.174,1.966184,0,0,2.002616,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07619105,0.0380714,1.602093,0,12.62789
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.254434,62.45552,52.21095,2.15635,2.15635,0,-1,0,2.15635,58.17392,0,0,0,1.254434,2.269843,2.15635,0,0,0,10.62527,0,1.015409,-1.015409,12.92969,92.35477,0.07619105,2.371985,1.003547,0,11.87971
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3727585,54.19828,51.32082,0.29532,0.29532,0,-1,0,0.29532,126.2219,0,0,0,0.3727585,0.3108631,0.29532,0,0,1.128232,9.609865,0.06189533,0,0.06189533,12.98841,92.77419,0.07611241,0.324852,0.2982068,0,9.982624
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.0951499,49.14326,48.43285,0,0,0,-1,0,0,0,0,0,0,0.0951499,0,0,0,0,1.066337,9.665571,0.0951499,0,0.0951499,13.07868,93.41895,0.07599185,0,0.07611991,0,9.760721
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04873193,46.00031,45.64378,1.083826,1.083826,0,-1,0,1.083826,4.496286,0,2.220446E-16,0,0.04873193,1.14087,1.083826,0,0,0.9711869,9.751206,0,1.092138,-1.092138,11.92746,85.19601,0.07599185,1.192209,0.03898554,0,9.799938
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02478713,43.54754,43.36901,1.050874,1.050874,0,-1,0,1.050874,2.358715,0,0,0,0.02478713,1.106183,1.050874,0,0,2.184673,8.659068,0,1.081396,-1.081396,10.78757,77.05394,0.07599185,1.155961,0.0198297,0,8.683855
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,41.14369,41.14369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386225,7.577672,0,0,0,10.78757,77.05394,0.07599185,0,0,0,7.577672
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,38.8887,38.8887,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.386225,7.577672,0,0.1699043,-0.1699043,10.60848,75.7747,0.07599185,0.17755,0,0,7.577672
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,36.96998,36.96998,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.575007,7.407768,0,0.05650189,-0.05650189,10.54892,75.34928,0.07599185,0.05904448,0,0,7.407768
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,35.40731,35.40731,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.637787,7.351266,0,0.1995555,-0.1995555,10.33857,73.84679,0.07599185,0.2085355,0,0,7.351266
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,33.8842,33.8842,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.859515,7.151711,0,0.4883784,-0.4883784,9.823774,70.16968,0.07599185,0.5103554,0,0,7.151711
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,32.6578,32.6578,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.402158,6.663332,0,0.2176894,-0.2176894,9.59431,68.53065,0.07599185,0.2274854,0,0,6.663332
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.0775383,32.06041,31.5402,0.1575054,0.1575054,0,-1,0,0.1575054,49.22899,0,2.775558E-17,0,0.0775383,0.1657951,0.1575054,0,0,4.644035,6.445643,0,0.08825683,-0.08825683,9.501279,67.86614,0.07599185,0.1732559,0.06203065,0,6.523181
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.252809,32.09931,30.40281,0.4404371,0.4404371,0,-1,0,0.4404371,57.39958,0,5.551115E-17,0,0.252809,0.463618,0.4404371,0,0,4.742098,6.357386,0,0.2108089,-0.2108089,9.279067,66.27892,0.07599185,0.4844808,0.2022472,0,6.610195
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1378324,30.14994,29.23576,0,0,0,0,0,0,0,0,0,0,0.1378324,0,0,0,0,4.97633,6.146577,0.1378324,0,0.1378324,9.409826,67.21291,0.07581788,0,0.1102659,0,6.28441
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9675452,34.87951,28.2764,0.3770292,0.3770292,0,0,0,0.3770292,256.6234,0,0,0,0.9675452,0.3968729,0.3770292,0,0,4.838498,6.270626,0.5706723,0,0.5706723,9.951213,71.07996,0.07510597,0.4147322,0.7740362,0,7.238172
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.920054,40.88654,27.28737,0.3378634,0.3378634,0,0,0,0.3378634,568.2929,0,0,0,1.920054,0.3556456,0.3378634,0,0,4.267826,6.784231,1.564408,0,1.564408,11.43534,81.68084,0.07322122,0.3716497,1.536043,0,8.704285
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.663831,48.73562,28.89949,1.040301,1.040301,0,0,0,1.040301,256.0635,0,0,0,2.663831,1.095054,1.040301,0,0,2.703418,8.192199,1.568777,0,1.568777,12.92361,92.31134,0.07142387,1.144331,2.131065,0,10.85603
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.372581,60.32016,33.18199,1.097732,1.097732,0,-1,0,1.097732,307.2318,1.082433,0,0,3.372581,1.155507,1.097732,0,0,1.13464,9.604098,1.13464,0,1.13464,14.00003,100,0.07017794,1.207505,2.698065,0,12.97668
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.113583,74.03871,37.52384,2.311182,2.311182,0,0,0,2.311182,177.9861,1.68076,0,0,4.113583,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07017794,2.5423,3.290866,0,14.73886
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,3.964451,77.32159,41.25248,2.572555,2.572555,0,0,0,2.572555,154.1056,1.256499,0,0,3.964451,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07017794,2.82981,3.171561,0,14.58973
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.318202,74.33187,44.813,0.039685,0.039685,0,0,0,0.039685,8361.353,3.276429,0,0,3.318202,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07017794,0.0436535,2.654562,0,13.94348
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.023663,75.33624,48.23504,2.012757,2.012757,0,0,0,2.012757,150.2249,0.9049717,0,0,3.023663,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07017794,2.214033,2.418931,0,13.64894
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.58938,73.25239,50.40102,1.571551,1.571551,0,-1,0,1.571551,164.7659,0.9351162,0,0,2.58938,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07017794,1.728706,2.071504,0,13.21465
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.007158,68.42011,51.32082,1.035286,1.035286,0,-1,0,1.035286,193.8746,0.9173826,0,0,2.007158,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07017794,1.138815,1.605726,0,12.63243
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.587289,65.51492,52.27029,1.894698,1.894698,0,-1,0,1.894698,83.77534,0,0,0,1.587289,1.994419,1.894698,0,0,0,10.62527,0,0.4071292,-0.4071292,13.57088,96.93464,0.07017794,2.084167,1.269831,0,12.21256
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4355306,54.77496,51.39994,1.237673,1.237673,0,-1,0,1.237673,35.18948,0,0,0,0.4355306,1.302814,1.237673,0,0,0.4523658,10.21815,0,0.8672829,-0.8672829,12.65668,90.40467,0.07017794,1.36144,0.3484245,0,10.65368
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1046453,49.29405,48.51197,1.74771,1.74771,0,-1,0,1.74771,5.987565,0,2.220446E-16,0,0.1046453,1.839695,1.74771,0,0,1.416013,9.350863,0,1.73505,-1.73505,10.82778,77.34111,0.07017794,1.922481,0.08371623,0,9.455507
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.0519082,46.11283,45.73279,3.389968,3.33,0,-1,0,3.33,1.558805,0,0.05996799,0.3989648,0.0519082,3.505263,3.33,0,0,3.343847,7.615812,0,3.453355,-3.453355,7.187621,51.34005,0.07017794,3.728965,0.04152656,0,7.66772
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006775414,43.49692,43.44813,2.943276,2.943276,0,-1,0,2.943276,0.2301997,0,4.440892E-16,0,0.006775414,3.098186,2.943276,0,0,7.180908,4.162457,0,3.09141,-3.09141,3.928988,28.06415,0.07017794,3.237604,0.005420331,0,4.169233
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,41.22281,41.22281,1.689748,1.017495,0,-1,0,1.017495,0,0,0.6722532,0.8412279,0,1.071047,1.017495,0,0,10.61581,1.071047,0,1.071047,-1.071047,2.800006,20,0.07017794,1.858723,0,0,1.071047
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,38.94804,38.94804,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,37.01943,37.01943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,35.49632,35.49632,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,33.96333,33.96333,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,32.70726,32.70726,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07017794,0.4786895,0,0,0
