Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.171952,74.50499,55.15826,0.7438751,0.7438751,0,-1,0,0.7438751,291.9781,1.388926,0,0,2.171952,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1351518,0.8182627,1.737562,0,12.79723
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.603524,69.91708,56.10773,2.567179,2.567179,0,-1,0,2.567179,62.46251,0,0,0,1.603524,2.702293,2.567179,0,0,0,10.62527,0,1.098769,-1.098769,12.84182,91.72713,0.1351518,2.823897,1.282819,0,12.2288
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5514857,59.77716,55.35607,1.385019,1.385019,0,-1,0,1.385019,39.81793,0,0,0,0.5514857,1.457914,1.385019,0,0,1.220855,9.526505,0,0.9064286,-0.9064286,11.88636,84.90243,0.1351518,1.52352,0.4411885,0,10.07799
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07205459,53.12916,52.57689,0,0,0,-1,0,0,0,0,0,0,0.07205459,0,0,0,0,2.227998,8.620076,0.07205459,0,0.07205459,11.95472,85.39069,0.1351233,0,0.05764367,0,8.692131
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02189264,49.95214,49.78782,2.247682,2.247682,0,-1,0,2.247682,0.9740096,0,0,0,0.02189264,2.365981,2.247682,0,0,2.155943,8.684925,0,2.344089,-2.344089,9.483834,67.74154,0.1351233,2.47245,0.01751411,0,8.706818
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,47.34491,47.34491,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.760486,6.340837,0,2.947318,-2.947318,6.377088,45.55054,0.1351233,3.079947,0,0,6.340837
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,44.89212,44.89212,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,8.035284,3.393518,0,1.457458,-1.457458,4.840792,34.57702,0.1351233,1.523044,0,0,3.393518
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,42.3602,42.3602,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.654682,1.93606,0,0.2962134,-0.2962134,4.528556,32.34676,0.1351233,0.3095431,0,0,1.93606
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,40.39202,40.39202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.983809,1.639847,0,0,0,4.528556,32.34676,0.1351233,0,0,0,1.639847
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,38.75024,38.75024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.983809,1.639847,0,0,0,4.528556,32.34676,0.1351233,0,0,0,1.639847
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,37.10844,37.10844,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.983809,1.639847,0,0.621183,-0.621183,3.873771,27.66974,0.1351233,0.6491363,0,0,1.639847
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,35.68424,35.68424,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.67401,1.018664,0,0.059418,-0.059418,3.811139,27.22237,0.1351233,0.06209181,0,0,1.018664
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,34.43806,34.43806,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.74003,0.9592457,0,0.1337432,-0.1337432,3.670162,26.21539,0.1351233,0.1397616,0,0,0.9592457
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03439868,33.44438,33.21166,0.1944419,0.1944419,0,-1,0,0.1944419,17.69098,0,2.775558E-17,0,0.03439868,0.2046757,0.1944419,0,0,10.88864,0.8255025,0,0.170277,-0.170277,3.490674,24.93334,0.1351233,0.2138861,0.02751894,0,0.8599012
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1008214,32.66414,31.98526,0,0,0,0,0,0,0,0,0,0,0.1008214,0,0,0,0,11.07783,0.6552255,0.1008214,0,0.1008214,3.586322,25.61653,0.1350833,0,0.08065713,0,0.756047
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.015992,38.05668,30.98634,0.2160106,0.2160106,0,0,0,0.2160106,470.3436,0,0,0,1.015992,0.2273796,0.2160106,0,0,10.97701,0.7459648,0.7886125,0,0.7886125,4.334465,30.9604,0.1347719,0.2376117,0.8127937,0,1.761957
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.789523,42.81698,29.98742,1.026087,1.026087,0,0,0,1.026087,174.4026,0,0,0,1.789523,1.080091,1.026087,0,0,10.1884,1.455716,0.7094314,0,0.7094314,5.007491,35.76772,0.1344929,1.128696,1.431618,0,3.245239
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.037434,55.36979,31.738,2.057607,2.057607,0,0,0,2.057607,147.6197,0,0,0,3.037434,2.165902,2.057607,0,0,9.478967,2.094204,0.8715319,0,0.8715319,5.834299,41.67348,0.1341517,2.263368,2.429947,0,5.131639
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.137746,61.71091,36.21832,1.013073,1.013073,0,-1,0,1.013073,309.7254,0,0,0,3.137746,1.066393,1.013073,0,0,8.607434,2.878583,2.071353,0,2.071353,7.799356,55.70958,0.1333478,1.114381,2.510197,0,6.016329
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.930656,76.39988,40.88654,0.3316664,0.3316664,0,0,0,0.3316664,1185.123,0,0,0,3.930656,0.3491226,0.3316664,0,0,6.536082,4.7428,3.581533,0,3.581533,11.1971,79.9791,0.1319803,0.3648331,3.144525,0,8.673456
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.065311,83.85454,44.95146,0.626465,0.626465,0,0,0,0.626465,648.9287,0.4513259,0,0,4.065311,0.6594369,0.626465,0,0,2.954549,7.96618,2.954549,0,2.954549,14.00003,100,0.1308731,0.6891115,3.252249,0,12.03149
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.818977,85.79237,48.68011,0.251466,0.251466,0,0,0,0.251466,1518.685,3.554276,0,0,3.818977,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0.2766126,3.055182,0,14.44425
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.421213,85.29707,52.18128,0.5912885,0.5912885,0,0,0,0.5912885,578.603,2.798804,0,0,3.421213,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0.6504173,2.736971,0,14.04649
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.68962,79.23709,54.4066,0.4270455,0.4270455,0,-1,0,0.4270455,629.8206,2.240099,0,0,2.68962,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0.46975,2.151696,0,13.31489
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.526652,78.59789,55.38573,0,0,0,-1,0,0,0,2.526652,0,0,2.526652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0,2.021322,0,13.15193
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.449213,68.69596,56.32532,0,0,0,-1,0,0,0,1.449213,0,0,1.449213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0,1.15937,0,12.07449
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4628003,59.27091,55.57365,0,0,0,-1,0,0,0,0.4628003,0,0,0.4628003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0,0.3702402,0,11.08807
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1288443,53.78634,52.79448,0,0,0,-1,0,0,0,0.1288443,0,0,0.1288443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0,0.1030755,0,10.75412
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04624638,50.36335,50.0153,0,0,0,-1,0,0,0,0.04624638,0,0,0.04624638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308731,0,0.03699711,0,10.67152
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,47.5625,47.5625,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1308731,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,45.14927,45.14927,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1308731,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,42.58768,42.58768,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1308731,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,40.57994,40.57994,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1308731,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1308731,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,37.30625,37.30625,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1308731,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,35.85238,35.85238,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1308731,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,34.63586,34.63586,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1308731,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03325615,33.63472,33.40947,0.1355036,0.1355036,0,-1,0,0.1355036,24.54263,0,2.775558E-17,0,0.03325615,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1093792,-0.1093792,11.80795,84.34234,0.1308731,0.149054,0.02660492,0,8.688323
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09176923,32.80151,32.18307,0.4892361,0.4892361,0,0,0,0.4892361,18.75766,0,0,0,0.09176923,0.5149854,0.4892361,0,0,2.310652,8.545688,0,0.4232162,-0.4232162,11.36184,81.15585,0.1308731,0.5381597,0.07341538,0,8.637457
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9441918,37.77298,31.21382,1.072899,1.072899,0,0,0,1.072899,88.00379,0,0,0,0.9441918,1.129367,1.072899,0,0,2.780892,8.122471,0,0.1851756,-0.1851756,11.16665,79.76163,0.1308731,1.180189,0.7553534,0,9.066663
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.119159,45.67682,30.20501,1.329731,1.329731,0,0,0,1.329731,159.3675,0,0,0,2.119159,1.399717,1.329731,0,0,2.986643,7.937295,0.7194417,0,0.7194417,11.84917,84.63677,0.1306063,1.462704,1.695327,0,10.05645
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.234982,57.49879,31.96548,1.385956,1.385956,0,0,0,1.385956,233.4116,0,0,0,3.234982,1.458901,1.385956,0,0,2.267201,8.584793,1.776081,0,1.776081,13.53411,96.67202,0.1299523,1.524552,2.587986,0,11.81978
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.714887,67.98466,36.43591,1.77753,1.77753,0,-1,0,1.77753,208.9915,1.352683,0,0,3.714887,1.871084,1.77753,0,0,0.4911203,10.18327,0.4911203,0,0.4911203,14.00003,100,0.1297726,1.955283,2.97191,0,13.89815
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.689932,73.85273,41.14369,0,0,0,0,0,0,0,3.689932,0,0,3.689932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297726,0,2.951946,0,14.31521
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.398149,75.75145,45.19872,1.058686,1.058686,0,0,0,1.058686,320.9779,2.283743,0,0,3.398149,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1297726,1.164555,2.71852,0,14.02342
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.290448,79.28653,48.89769,0,0,0,0,0,0,0,3.290448,0,0,3.290448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297726,0,2.632358,0,13.91572
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.08355,81.34223,52.40875,0,0,0,0,0,0,0,3.08355,0,0,3.08355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297726,0,2.46684,0,13.70882
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.039507,83.68091,54.63407,3.726097,3.33,0,-1,0,3.33,91.2765,0,0.396097,0.7687067,3.039507,3.505263,3.33,0,0,0,10.62527,0,0.4657557,-0.4657557,13.50908,96.49323,0.1297726,4.098707,2.431606,0,13.66478
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.056676,73.83168,55.60332,2.188496,2.188496,0,-1,0,2.188496,93.97669,0,0,0,2.056676,2.30368,2.188496,0,0,0.5175064,10.15952,0,0.2470038,-0.2470038,13.24871,94.63348,0.1297726,2.407346,1.645341,0,12.2162
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.33363,67.86929,56.55279,0.6890751,0.6890751,0,-1,0,0.6890751,193.5391,0,0,0,1.33363,0.7253422,0.6890751,0,0,0.7919551,9.912515,0.6082875,0,0.6082875,13.82579,98.75542,0.1295507,0.7579826,1.066904,0,11.24614
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4685029,59.55115,55.80113,1.776803,1.776803,0,-1,0,1.776803,26.36774,0,2.220446E-16,0,0.4685029,1.870319,1.776803,0,0,0.1836676,10.45997,0,1.401816,-1.401816,12.34814,88.20084,0.1295507,1.954484,0.3748023,0,10.92848
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06886022,53.55122,53.02195,1.906848,1.906848,0,-1,0,1.906848,3.611207,0,2.220446E-16,0,0.06886022,2.007208,1.906848,0,0,1.741241,9.058157,0,1.938348,-1.938348,10.30494,73.60659,0.1295507,2.097533,0.05508818,0,9.127017
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01882235,50.37455,50.23289,1.947489,1.947489,0,-1,0,1.947489,0.9664933,0,2.220446E-16,0,0.01882235,2.049989,1.947489,0,0,3.894962,7.119809,0,2.031166,-2.031166,8.163906,58.3135,0.1295507,2.142238,0.01505788,0,7.138631
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,47.78998,47.78998,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.151813,5.088643,0,3.505263,-3.505263,4.469034,31.92161,0.1295507,3.880903,0,0,5.088643
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,45.36685,45.36685,5.550336,1.50421,0,-1,0,1.50421,0,0,4.046126,4.60116,0,1.583379,1.50421,0,0,10.04655,1.583379,0,1.583379,-1.583379,2.800006,20,0.1295507,6.10537,0,0,1.583379
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,42.80526,42.80526,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295507,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295507,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,39.13596,39.13596,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295507,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,37.49417,37.49417,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295507,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,36.05018,36.05018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295507,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,34.79411,34.79411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295507,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04529406,33.88485,33.5776,0,0,0,-1,0,0,0,0,0,0,0.04529406,0,0,0,0,11.80586,0,0.04529406,0,0.04529406,2.842975,20.30693,0.1295342,0,0.03623525,0,0.04529406
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.08946723,32.98447,32.38087,0.04150866,0.04150866,0,0,0,0.04150866,215.5387,0,0,0,0.08946723,0.04369333,0.04150866,0,0,11.76057,0.04076466,0.04577389,0,0.04577389,2.8864,20.6171,0.1295175,0.04565953,0.07157378,0,0.1302319
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9708165,38.1621,31.40174,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,347.393,4.440892E-16,0,0,0.9708165,0,0,3.505263,3.33,11.71479,0.08196116,4.300817,0,4.300817,6.966513,49.76071,0.1301057,0.3074035,0.7766532,5,1.052778
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.577202,41.6256,30.40281,0,0,3.505263,0,1.121937,0,0,0,0,0,1.577202,0,0,3.505263,3.33,7.413976,3.952696,4.907202,0,4.907202,11.62189,83.01336,0.1302307,0,1.261761,5,5.529898
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.132987,56.79336,32.18307,3.219563,3.219563,2.62466,0,0.8815323,3.219563,97.31094,0,0,0,3.132987,0.6262127,0.594902,0,0,2.506774,8.369178,2.506774,0,2.506774,14.00003,100,0.130477,3.541519,2.506389,5,11.50216
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.956941,60.4839,36.66338,0.9133925,0.9133925,0,-1,0,0.9133925,323.7317,1.995475,0,0,2.956941,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,1.004732,2.365553,0,13.58222
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.430995,71.14433,41.33161,0.3129348,0.3129348,0,0,0,0.3129348,1096.393,3.10159,0,0,3.430995,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,0.3442283,2.744796,0,14.05627
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.393796,76.03442,45.45586,1.723181,1.723181,0,0,0,1.723181,196.9496,1.579922,0,0,3.393796,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,1.895499,2.715037,0,14.01907
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.287153,79.54352,49.12517,0.6490319,0.6490319,0,0,0,0.6490319,506.4701,2.603961,0,0,3.287153,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,0.7139351,2.629722,0,13.91243
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.016241,80.81215,52.62634,1.874456,1.874456,0,0,0,1.874456,160.9129,1.04313,0,0,3.016241,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,2.061901,2.412993,0,13.64151
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.233098,74.78458,54.85166,0.2703043,0.2703043,0,-1,0,0.2703043,826.1422,1.948567,0,0,2.233098,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,0.2973347,1.786478,0,12.85837
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.797501,71.48918,55.8308,0.312506,0.312506,0,-1,0,0.312506,575.1893,1.468547,0,0,1.797501,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,0.3437566,1.438001,0,12.42278
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.216052,67.02711,56.77038,0.1865065,0.1865065,0,-1,0,0.1865065,652.0157,1.019729,0,0,1.216052,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.130477,0.2051571,0.9728412,0,11.84133
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3834662,59.05794,55.99894,1.443767,1.443767,0,-1,0,1.443767,26.56012,0,2.220446E-16,0,0.3834662,1.519755,1.443767,0,0,0,10.62527,0,1.136289,-1.136289,12.80227,91.44463,0.130477,1.588144,0.306773,0,11.00874
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2355752,55.06866,53.23954,4.540831,3.33,0,-1,0,3.33,7.074329,0,1.210831,1.664914,0.2355752,3.505263,3.33,0,0,1.262543,9.488985,0,3.269688,-3.269688,9.355721,66.82645,0.130477,4.994914,0.1884601,0,9.724561
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05404534,50.86846,50.46036,3.318439,3.318439,0,-1,0,3.318439,1.628637,0,4.440892E-16,0.320283,0.05404534,3.493094,3.318439,0,0,4.89553,6.219297,0,3.439049,-3.439049,5.730646,40.9331,0.130477,3.650283,0.04323627,0,6.273343
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,48.00757,48.00757,4.135997,2.641237,0,-1,0,2.641237,0,0,1.49476,1.90836,0,2.780249,2.641237,0,0,8.716695,2.780249,0,2.780249,-2.780249,2.800006,20,0.130477,4.549597,0,0,2.780249
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,45.56466,45.56466,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,43.00307,43.00307,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,40.97556,40.97556,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,39.33376,39.33376,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,37.69197,37.69197,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,36.24799,36.24799,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,34.99192,34.99192,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.0295323,33.96595,33.76552,0.1103945,0.02805569,0,-1,0,0.02805569,105.2632,0,0.08233879,0.1158228,0.0295323,0.0295323,0.02805569,0,0,11.80586,0,0,0,0,2.800006,20,0.130477,0.1214339,0.02362584,0,0.0295323
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08664674,33.15396,32.56879,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.37334,0,0,0,0.08664674,0,0,3.505263,3.33,11.80586,0,3.416647,0,3.416647,6.041321,43.15221,0.1315048,0.5187485,0.06931739,5,0.08664674
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7920544,37.07831,31.59954,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,161.3999,0,0,0,0.7920544,0,0,3.505263,3.33,8.389214,3.074982,4.122055,0,4.122055,9.951845,71.08447,0.1322803,0.5398142,0.6336434,5,3.867036
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.777481,43.39016,30.60062,2.413704,2.413704,4.741112,0,1.459324,2.413704,73.64121,0,0,0,1.777481,0,0,2.327408,2.211038,4.267159,6.784831,3.988519,0,3.988519,13.73569,98.11185,0.1336819,2.655075,1.421985,5,8.562312
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.552216,51.76694,32.38087,0.95925,0.95925,0,0,0,0.95925,266.0637,1.263839,0,0,2.552216,1.009737,0.95925,0,0,0.2786403,10.3745,0.2786403,0,0.2786403,14.00003,100,0.1335837,1.055175,2.041773,0,12.92671
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.056511,61.69023,36.86118,0.9777397,0.9777397,0,-1,0,0.9777397,312.6099,2.027312,0,0,3.056511,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,1.075514,2.445209,0,13.68179
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.322198,70.23579,41.55908,0,0,0,0,0,0,0,3.322198,0,0,3.322198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,0,2.657758,0,13.94747
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.390331,76.2765,45.67345,2.35242,2.35242,0,0,0,2.35242,144.121,0.9140995,0,0,3.390331,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,2.587662,2.712265,0,14.0156
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.284013,79.7896,49.34276,0.4051443,0.4051443,0,0,0,0.4051443,810.5787,2.857546,0,0,3.284013,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,0.4456587,2.627211,0,13.90929
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.01341,81.06934,52.85382,0,0,0,0,0,0,0,3.01341,0,0,3.01341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,0,2.410728,0,13.63868
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.607216,79.12892,55.07914,0.04209777,0.04209777,0,-1,0,0.04209777,6193.239,2.562902,0,0,2.607216,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,0.04630755,2.085773,0,13.23249
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.054823,74.29326,56.01872,0.999086,0.999086,0,-1,0,0.999086,205.6703,1.003153,0,0,2.054823,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,1.098995,1.643858,0,12.6801
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.33298,68.32628,56.97807,0.8609908,0.8609908,0,-1,0,0.8609908,154.8193,0.4266742,0,0,1.33298,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1335837,0.9470898,1.066384,0,11.95825
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5869374,60.96036,56.21652,3.841048,3.33,0,-1,0,3.33,17.62575,0,0.5110476,0.8951524,0.5869374,3.505263,3.33,0,0,0,10.62527,0,2.918326,-2.918326,10.92384,78.02729,0.1335837,4.225152,0.4695499,0,11.21221
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07037161,54.00956,53.46701,1.301497,1.301497,0,-1,0,1.301497,5.406974,0,0,0,0.07037161,1.369997,1.301497,0,0,3.242584,7.706948,0,1.299625,-1.299625,9.553917,68.24213,0.1335837,1.431647,0.05629729,0,7.77732
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01712128,50.83688,50.70762,1.539889,1.539889,0,-1,0,1.539889,1.111852,0,2.220446E-16,0,0.01712128,1.620935,1.539889,0,0,4.686613,6.407323,0,1.603814,-1.603814,7.863348,56.16666,0.1335837,1.693878,0.01369702,0,6.424444
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,48.26471,48.26471,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.468628,4.803509,0,3.059865,-3.059865,4.637968,33.12828,0.1335837,3.197558,0,0,4.803509
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,45.78225,45.78225,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.868478,1.743644,0,0.9481599,-0.9481599,3.63852,25.98937,0.1335837,0.9908271,0,0,1.743644
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,43.20087,43.20087,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.92199,0.7954842,0,0.1620841,-0.1620841,3.467668,24.76901,0.1335837,0.1693778,0,0,0.7954842
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,41.17336,41.17336,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.10208,0.6334001,0,0.3237068,-0.3237068,3.126451,22.33175,0.1335837,0.3382736,0,0,0.6334001
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,39.53157,39.53157,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.46176,0.3096934,0,0.1635117,-0.1635117,2.954095,21.10063,0.1335837,0.1708698,0,0,0.3096934
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,37.88978,37.88978,0.2484022,0.1388726,0,-1,0,0.1388726,0,0,0.1095297,0.1343699,0,0.1461816,0.1388726,0,0,11.64344,0.1461816,0,0.1461816,-0.1461816,2.800006,20,0.1335837,0.2732424,0,0,0.1461816
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,36.43591,36.43591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335837,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,35.18972,35.18972,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335837,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03946523,34.2316,33.96333,0.2263852,0.03749197,0,-1,0,0.03749197,105.2632,0,0.1888932,0.2415254,0.03946523,0.03946523,0.03749197,0,0,11.80586,0,0,0,0,2.800006,20,0.1335837,0.2490237,0.03157219,0,0.03946523
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09168782,33.38668,32.7666,0,0,0,0,0,0,0,0,0,0,0.09168782,0,0,0,0,11.80586,0,0.09168782,0,0.09168782,2.886988,20.6213,0.1335514,0,0.07335025,0,0.09168782
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9617604,38.50905,31.79735,0.1302501,0.1302501,0,0,0,0.1302501,738.3948,0,0,0,0.9617604,0.1371054,0.1302501,0,0,11.71417,0.08251903,0.824655,0,0.824655,3.669325,26.20941,0.1332618,0.1432752,0.7694083,0,1.044279
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.23737,47.29419,30.78854,0,0,0,0,0,0,0,0,0,0,2.23737,0,0,0,0,10.88952,0.8247085,2.23737,0,2.23737,5.791881,41.37049,0.1324824,0,1.789896,0,3.062079
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.179381,57.69708,32.56879,1.572427,1.572427,0,0,0,1.572427,202.1958,0,0,0,3.179381,1.655186,1.572427,0,0,8.652147,2.838342,1.524195,0,1.524195,7.237859,51.69889,0.1319567,1.72967,2.543504,0,6.017723
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.053423,61.88698,37.0491,2.827154,2.827154,0,-1,0,2.827154,108.0034,0,0,0,3.053423,2.975952,2.827154,0,0,7.127953,4.210117,0.07747106,0,0.07747106,7.311354,52.22385,0.1319301,3.10987,2.442739,0,7.26354
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.319009,70.45098,41.75689,1.348573,1.348573,0,0,0,1.348573,246.1127,0,0,0,3.319009,1.41955,1.348573,0,0,7.050481,4.279841,1.899458,0,1.899458,9.113338,65.09515,0.1312809,1.48343,2.655207,0,7.59885
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.386593,76.52834,45.90093,1.250017,1.250017,0,0,0,1.250017,270.9238,0,0,0,3.386593,1.315807,1.250017,0,0,5.151023,5.989354,2.070786,0,2.070786,11.07786,79.1274,0.1305805,1.375018,2.709275,0,9.375947
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.280567,80.04499,49.57024,2.323583,2.323583,0,0,0,2.323583,141.1857,0,0,0,3.280567,2.445877,2.323583,0,0,3.080236,7.853061,0.8346903,0,0.8346903,11.86972,84.78352,0.1303003,2.555942,2.624454,0,11.13363
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.010679,81.31518,53.0714,1.164894,1.164894,0,0,0,1.164894,258.451,0,0,0,3.010679,1.226204,1.164894,0,0,2.245546,8.604282,1.784475,0,1.784475,13.56262,96.87564,0.1297052,1.281383,2.408543,0,11.61496
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.605147,79.37232,55.29673,3.031682,3.031682,0,-1,0,3.031682,85.93075,0,0,0.004850179,2.605147,3.191244,3.031682,0,0,0.4610713,10.21031,0,0.5860971,-0.5860971,12.94482,92.46279,0.1297052,3.33485,2.084118,0,12.81546
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.053353,74.54147,56.24619,1.528044,1.528044,0,-1,0,1.528044,134.3778,0,0,0,2.053353,1.608468,1.528044,0,0,1.11229,9.624213,0.4448851,0,0.4448851,13.36687,95.47746,0.1295577,1.680849,1.642682,0,11.67757
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.332383,68.54694,57.18578,0,0,0,-1,0,0,0,0.6649781,0,0,1.332383,0,0,0,0,0.6674053,10.02461,0.6674053,0,0.6674053,14.00003,100,0.129337,0,1.065907,0,11.35699
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4685123,60.21115,56.444,1.959938,1.959938,0,-1,0,1.959938,23.90445,0,2.220446E-16,0,0.4685123,2.063092,1.959938,0,0,0,10.62527,0,1.59458,-1.59458,12.31919,87.99406,0.129337,2.155931,0.3748098,0,11.09379
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07313667,54.24937,53.6846,1.856961,1.856961,0,-1,0,1.856961,3.938515,0,4.440892E-16,0,0.07313667,1.954695,1.856961,0,0,1.771755,9.030694,0,1.881559,-1.881559,10.33586,73.82739,0.129337,2.042657,0.05850933,0,9.103831
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02495677,51.14367,50.95488,0.8705603,0.8705603,0,-1,0,0.8705603,2.866748,0,0,0,0.02495677,0.9163793,0.8705603,0,0,3.862376,7.149136,0,0.8914225,-0.8914225,9.396214,67.11568,0.129337,0.9576163,0.01996542,0,7.174092
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,48.4823,48.4823,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.852846,6.257713,0,3.505263,-3.505263,5.701343,40.72379,0.129337,3.745214,0,0,6.257713
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,46.03939,46.03939,2.713521,2.614827,0,-1,0,2.614827,0,0,0.09869333,0.3700454,0,2.75245,2.614827,0,0,8.747582,2.75245,0,2.75245,-2.75245,2.800006,20,0.129337,2.984873,0,0,2.75245
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,43.44813,43.44813,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129337,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129337,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,39.77883,39.77883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129337,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,38.10736,38.10736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129337,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,36.63371,36.63371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129337,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,35.37764,35.37764,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129337,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09030022,34.77701,34.16113,0.04305861,0.04305861,0,-1,0,0.04305861,209.7147,0,0,0.03020743,0.09030022,0.04532485,0.04305861,0,0,11.80586,0,0.04497537,0,0.04497537,2.842673,20.30477,0.1293222,0.04736447,0.07224017,0,0.09030022
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.263107,34.78868,32.99408,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,55.3956,0,0,0,0.263107,0,0,3.505263,3.33,11.76089,0.04047783,3.593107,0,3.593107,6.251394,44.65272,0.1302413,0.5224562,0.2104856,5,0.3035848
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8069971,37.61558,32.01493,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8069971,0,0,3.505263,3.33,8.167778,3.274274,4.136997,0,4.136997,10.17609,72.68624,0.1306048,0,0.6455977,5,4.081271
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.687422,43.13819,31.01601,1.017883,1.017883,3.484577,0,1.116289,1.017883,165.7775,0,0,0,1.687422,0,0,2.466694,2.343359,4.030781,6.997571,4.030781,0,4.030781,14.00003,100,0.1309799,1.119671,1.349937,5,8.684993
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.406885,42.88707,32.79627,1.46744,1.46744,0,0,0,1.46744,95.87343,0,0,0,1.406885,1.544674,1.46744,0,0,0,10.62527,0,0.1377886,-0.1377886,13.85479,98.96256,0.1309799,1.614184,1.125508,0,12.03216
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7528858,42.66918,37.27658,0,0,0,-1,0,0,0,0.5997873,0,0,0.7528858,0,0,0,0,0.1530985,10.48749,0.1530985,0,0.1530985,14.00003,100,0.1309302,0,0.6023086,0,11.24037
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.728111,47.37854,42.00415,2.355075,2.355075,0,0,0,2.355075,30.91668,0,0,0,0.728111,2.479027,2.355075,0,0,0,10.62527,0,1.750916,-1.750916,12.1544,86.81698,0.1309302,2.590583,0.5824888,0,11.35338
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.013295,53.92633,46.11852,0,0,0,0,0,0,0,0,0,0,1.013295,0,0,0,0,1.945462,8.874358,1.013295,0,1.013295,13.1157,93.68336,0.1306025,0,0.8106359,0,9.887653
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8738267,56.67615,49.81749,0,0,0,0,0,0,0,0,0,0,0.8738267,0,0,0,0,0.9321669,9.786324,0.8738267,0,0.8738267,13.94468,99.60467,0.1303212,0,0.6990614,0,10.66015
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.856574,69.20519,53.29888,0.7243361,0.7243361,0,0,0,0.7243361,256.3139,1.035775,0,0,1.856574,0.762459,0.7243361,0,0,0.05834014,10.57277,0.05834014,0,0.05834014,14.00003,100,0.1303024,0.7967697,1.485259,0,12.42934
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.259981,66.07997,55.5242,0.2690684,0.2690684,0,-1,0,0.2690684,468.2756,0.9767516,0,0,1.259981,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,0.2959752,1.007985,0,11.88526
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,0.9936807,64.73957,56.49345,0.9057564,0.9057564,0,-1,0,0.9057564,109.7073,0.04025292,0,0,0.9936807,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,0.996332,0.7949445,0,11.61895
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2558599,59.45994,57.41325,0,0,0,-1,0,0,0,0.2558599,0,0,0.2558599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,0,0.2046879,0,10.88113
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3628149,59.56594,56.66159,0,0,0,-1,0,0,0,0.3628149,0,0,0.3628149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303024,0,0.2902519,0,10.98809
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1812609,55.34184,53.93186,1.195215,1.195215,0,-1,0,1.195215,15.16555,0,0,0,0.1812609,1.258121,1.195215,0,0,0,10.62527,0,1.07686,-1.07686,12.86492,91.89208,0.1303024,1.314737,0.1450088,0,10.80653
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03648205,51.4589,51.18235,2.5724,2.5724,0,-1,0,2.5724,1.418211,0,8.881784E-16,0,0.03648205,2.707789,2.5724,0,0,1.196512,9.548414,0,2.671307,-2.671307,10.04911,71.77923,0.1303024,2.82964,0.02918564,0,9.584896
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,48.72956,48.72956,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.164631,6.877107,0,1.326105,-1.326105,8.651275,61.7947,0.1303024,1.38578,0,0,6.877107
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,46.28665,46.28665,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.638081,5.551001,0,1.39515,-1.39515,7.180657,51.29031,0.1303024,1.457932,0,0,5.551001
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,43.69539,43.69539,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.188248,4.155851,0,0.03135055,-0.03135055,7.147611,51.05426,0.1303024,0.03276133,0,0,4.155851
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,41.63821,41.63821,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.223082,4.1245,0,0.2405374,-0.2405374,6.894062,49.2432,0.1303024,0.2513616,0,0,4.1245
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,39.99641,39.99641,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.490346,3.883963,0,0.3547329,-0.3547329,6.520141,46.57234,0.1303024,0.3706959,0,0,3.883963
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,38.33484,38.33484,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.884493,3.52923,0,0.3779449,-0.3779449,6.121752,43.72671,0.1303024,0.3949525,0,0,3.52923
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,36.86118,36.86118,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.304432,3.151285,0,0.02980371,-0.02980371,6.090336,43.50231,0.1303024,0.03114488,0,0,3.151285
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,35.60512,35.60512,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.337547,3.121481,0,0.2937196,-0.2937196,5.780728,41.29083,0.1303024,0.306937,0,0,3.121481
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.0748044,34.8595,34.34905,0.2482546,0.2482546,0,-1,0,0.2482546,30.13213,0,5.551115E-17,0,0.0748044,0.2613207,0.2482546,0,0,8.663902,2.827762,0,0.1865163,-0.1865163,5.584123,39.88651,0.1303024,0.2730801,0.05984352,0,2.902566
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2839164,35.15251,33.21166,0.2989815,0.2989815,0,0,0,0.2989815,94.96122,5.551115E-17,0,0,0.2839164,0.3147173,0.2989815,0,0,8.871143,2.641246,0,0.03080089,-0.03080089,5.551656,39.65461,0.1303024,0.3288796,0.2271332,0,2.925162
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7306021,37.3031,32.24241,0.7073104,0.7073104,0,0,0,0.7073104,103.293,0,0,0,0.7306021,0.7445372,0.7073104,0,0,8.905366,2.610445,0,0.01393509,-0.01393509,5.536967,39.54969,0.1303024,0.7780414,0.5844817,0,3.341047
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.273273,48.06854,31.21382,2.024449,2.024449,0,0,0,2.024449,112.291,0,0,0,2.273273,2.130999,2.024449,0,0,8.92085,2.596509,0.1422741,0,0.1422741,5.67194,40.51377,0.1302568,2.226893,1.818618,0,4.869782
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.728313,54.03148,32.99408,0.5458326,0.5458326,0,0,0,0.5458326,499.8443,0,0,0,2.728313,0.5745606,0.5458326,0,0,8.778576,2.724556,2.153753,0,2.153753,7.715169,55.10824,0.1295693,0.6004159,2.182651,0,5.452869
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.948858,61.40063,37.49417,0.6464761,0.6464761,0,-1,0,0.6464761,456.1434,0,0,0,2.948858,0.6805012,0.6464761,0,0,6.624823,4.662934,2.268357,0,2.268357,9.867122,70.4793,0.128853,0.7111237,2.359087,0,7.611792
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.765159,65.25179,42.22174,0.4988351,0.4988351,0,0,0,0.4988351,554.3232,0,0,0,2.765159,0.5250896,0.4988351,0,0,4.356466,6.704455,2.240069,0,2.240069,11.99224,85.65867,0.1281533,0.5487186,2.212127,0,9.469614
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.782923,60.7556,46.36578,0,0,0,0,0,0,0,0,0,0,1.782923,0,0,0,0,2.116396,8.720517,1.782923,0,1.782923,13.68367,97.74028,0.1276019,0,1.426338,0,10.50344
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.524102,72.13786,50.04497,3.064038,3.064038,1.25,0,0.50625,3.064038,82.3783,0.2811145,0,0,2.524102,1.909514,1.814038,0,0,0.333474,10.32515,0.333474,0,0.333474,14.00003,100,0.1274993,3.370442,2.019282,5,12.84925
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.043238,82.28134,53.51647,0.7095205,0.7095205,0,0,0,0.7095205,428.9148,2.296375,0,0,3.043238,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1274993,0.7804725,2.434591,0,13.66851
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.040431,85.13351,55.74179,0.4322817,0.4322817,0,-1,0,0.4322817,703.3448,2.585398,0,0,3.040431,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1274993,0.4755099,2.432345,0,13.66571
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.2838,77.49728,56.69126,0,0,0,-1,0,0,0,2.2838,0,0,2.2838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274993,0,1.82704,0,12.90907
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.014418,66.13252,57.63084,2.183725,2.183725,0,-1,0,2.183725,46.45356,0,4.440892E-16,0,1.014418,2.298658,2.183725,0,0,0,10.62527,0,1.28424,-1.28424,12.64632,90.33068,0.1274993,2.402097,0.8115344,0,11.63969
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3084494,59.35464,56.88906,0,0,0,-1,0,0,0,0,0,0,0.3084494,0,0,0,0,1.426933,9.341034,0.3084494,0,0.3084494,12.93894,92.42082,0.1274045,0,0.2467595,0,9.649484
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.1977232,55.67111,54.12967,0,0,0,-1,0,0,0,0,0,0,0.1977232,0,0,0,0,1.118484,9.618639,0.1977232,0,0.1977232,13.12652,93.76065,0.1273438,0,0.1581786,0,9.816361
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04117682,51.7126,51.39994,0,0,0,-1,0,0,0,0,0,0,0.04117682,0,0,0,0,0.9207608,9.79659,0.04117682,0,0.04117682,13.16558,94.03968,0.1273312,0,0.03294146,0,9.837767
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,48.95704,48.95704,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.879584,9.833649,0,1.455748,-1.455748,11.63109,83.07903,0.1273312,1.521257,0,0,9.833649
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,46.48446,46.48446,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.497082,8.3779,0,0.278533,-0.278533,11.33749,80.9819,0.1273312,0.291067,0,0,8.3779
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,43.8932,43.8932,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.806563,8.099367,0,0.5568562,-0.5568562,10.75051,76.78921,0.1273312,0.5819147,0,0,8.099367
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,41.80634,41.80634,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.425292,7.542511,0,0.5175532,-0.5175532,10.20496,72.89244,0.1273312,0.5408431,0,0,7.542511
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,40.19422,40.19422,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,4.000351,7.024958,0,0.2168416,-0.2168416,9.976391,71.25979,0.1273312,0.2265995,0,0,7.024958
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,38.52276,38.52276,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.241286,6.808116,0,0.2044868,-0.2044868,9.760842,69.72016,0.1273312,0.2136887,0,0,6.808116
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,37.01943,37.01943,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.468494,6.60363,0,0.07340515,-0.07340515,9.683467,69.16748,0.1273312,0.07670838,0,0,6.60363
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,35.77325,35.77325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.550055,6.530225,0,0,0,9.683467,69.16748,0.1273312,0,0,0,6.530225
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02112079,34.69083,34.54685,0.5372297,0.5372297,0,-1,0,0.5372297,3.931427,0,1.110223E-16,0,0.02112079,0.565505,0.5372297,0,0,4.550055,6.530225,0,0.5443842,-0.5443842,9.109635,65.0687,0.1273312,0.5909527,0.01689664,0,6.551345
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07755362,33.90594,33.3798,0,0,0,0,0,0,0,0,0,0,0.07755362,0,0,0,0,5.154926,5.98584,0.07755362,0,0.07755362,9.183209,65.59422,0.1273074,0,0.0620429,0,6.063394
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,0.993709,39.38293,32.41055,0.2036734,0.2036734,0,0,0,0.2036734,487.8933,0,0,0,0.993709,0.2143931,0.2036734,0,0,5.077373,6.055639,0.7793159,0,0.7793159,9.922533,70.8751,0.127069,0.2240408,0.7949672,0,7.049348
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.763623,44.15319,31.40174,0,0,0,0,0,0,0,0,0,0,1.763623,0,0,0,0,4.298057,6.757023,1.763623,0,1.763623,11.59565,82.82593,0.1265327,0,1.410898,0,8.520646
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.538966,52.57009,33.18199,0,0,0,0,0,0,0,0.004532083,0,0,2.538966,0,0,0,0,2.534434,8.344283,2.534434,0,2.534434,14.00003,100,0.1257698,0,2.031173,0,10.88325
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.042896,62.56056,37.69197,1.5524,1.5524,0,-1,0,1.5524,196.0124,1.408791,0,0,3.042896,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,1.70764,2.434317,0,13.66817
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.30789,71.16743,42.41954,3.102327,3.102327,1.25,0,0.50625,3.102327,106.6261,1.358072,0,0,3.30789,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,3.412559,2.646312,5,13.93316
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.376264,77.23039,46.53391,0.9517416,0.9517416,0,0,0,0.9517416,354.7459,2.374431,0,0,3.376264,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,1.046916,2.701011,0,14.00154
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.270653,80.76521,50.2131,0,0,0,0,0,0,0,3.270653,0,0,3.270653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,0,2.616523,0,13.89593
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.001998,82.03479,53.71428,0.2930017,0.2930017,0,0,0,0.2930017,1024.567,2.693576,0,0,3.001998,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,0.3223019,2.401599,0,13.62727
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.598762,80.05245,55.90992,0,0,0,-1,0,0,0,2.598762,0,0,2.598762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,0,2.07901,0,13.22404
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.048387,75.23489,56.88906,0.06434027,0.06434027,0,-1,0,0.06434027,3183.677,1.98066,0,0,2.048387,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,0.07077429,1.638709,0,12.67366
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.645615,72.21034,57.79897,1.351544,1.351544,0,-1,0,1.351544,121.7581,0.2229364,0,0,1.645615,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1257698,1.486699,1.316492,0,12.27089
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4664476,60.84394,57.07698,0.7256631,0.7256631,0,-1,0,0.7256631,64.27881,0,0,0,0.4664476,0.7638559,0.7256631,0,0,0,10.62527,0,0.2974083,-0.2974083,13.68653,97.76075,0.1257698,0.7982295,0.3731581,0,11.09172
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05604044,54.79146,54.35714,2.786014,2.786014,0,-1,0,2.786014,2.011492,0,0,0,0.05604044,2.932646,2.786014,0,0,0.3304537,10.32787,0,2.876606,-2.876606,10.65432,76.10216,0.1257698,3.064615,0.04483235,0,10.38391
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01035156,51.70602,51.62742,0.6154673,0.6154673,0,-1,0,0.6154673,1.681903,0,0,0,0.01035156,0.6478603,0.6154673,0,0,3.526682,7.45126,0,0.6375087,-0.6375087,9.98233,71.30222,0.1257698,0.6770141,0.008281249,0,7.461612
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.235025,6.813751,0,0,0,9.98233,71.30222,0.1257698,0,0,0,6.813751
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,46.70205,46.70205,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.235025,6.813751,0,1.14217,-1.14217,8.778377,62.70256,0.1257698,1.193568,0,0,6.813751
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,44.12067,44.12067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.504104,5.671581,0,0,0,8.778377,62.70256,0.1257698,0,0,0,5.671581
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,42.03382,42.03382,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.504104,5.671581,0,0.125373,-0.125373,8.646222,61.75861,0.1257698,0.1310147,0,0,5.671581
