Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,39.02716,39.02716,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.741241,3.658157,0,0.427218,-0.427218,6.205714,44.32644,0.1122501,0.4464428,0,0,3.658157
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,37.75131,37.75131,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.215928,3.230939,0,0.9848234,-0.9848234,5.167619,36.91149,0.1122501,1.02914,0,0,3.230939
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007199526,36.54488,36.49524,0.5160757,0.5160757,0,-1,0,0.5160757,1.395052,1.110223E-16,0,0,0.007199526,0.5432376,0.5160757,0,0,9.310177,2.246115,0,0.5360381,-0.5360381,4.602585,32.87554,0.1122501,0.5676833,0.005759621,0,2.253315
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06265666,35.83743,35.40731,0,0,0,0,0,0,0,0,0,0,0.06265666,0,0,0,0,9.905774,1.710077,0.06265666,0,0.06265666,4.662026,33.30012,0.112236,0,0.05012533,0,1.772734
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7538013,39.70818,34.40839,0.5696997,0.5696997,0,0,0,0.5696997,132.3156,0,0,0,0.7538013,0.5996839,0.5696997,0,0,9.843118,1.766468,0.1541174,0,0.1541174,4.808235,34.34447,0.1122013,0.6266697,0.6030411,0,2.520269
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.738352,46.13869,33.40947,1.196597,1.196597,0,0,0,1.196597,145.2746,0,0,0,1.738352,1.259576,1.196597,0,0,9.689,1.905174,0.478776,0,0.478776,5.262442,37.58879,0.1120936,1.316257,1.390682,0,3.643526
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.509615,54.70757,35.26885,1.23646,1.23646,0,0,0,1.23646,202.9678,0,0,0,2.509615,1.301536,1.23646,0,0,9.210224,2.336072,1.208079,0,1.208079,6.408526,45.77509,0.1118229,1.360106,2.007692,0,4.845687
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.007608,64.86931,39.88762,1.472081,1.472081,0,-1,0,1.472081,204.31,0,0,0,3.007608,1.549559,1.472081,0,0,8.002146,3.423343,1.458049,0,1.458049,7.791753,55.65527,0.1114978,1.619289,2.406086,0,6.430951
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.267518,73.5807,44.67453,1.437817,1.437817,0,0,0,1.437817,227.2555,0,0,0,3.267518,1.513491,1.437817,0,0,6.544096,4.735587,1.754027,0,1.754027,9.455769,67.54107,0.1111092,1.581598,2.614014,0,8.003105
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.332245,79.72749,48.84824,1.541017,1.541017,0,0,0,1.541017,216.2368,0,0,0,3.332245,1.622123,1.541017,0,0,4.79007,6.314211,1.710122,0,1.710122,11.07813,79.12936,0.110733,1.695119,2.665796,0,9.646457
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.227669,83.22157,52.48788,0,0,0,0,0,0,0,0.1477211,0,0,3.227669,0,0,0,0,3.079948,7.853321,3.079948,0,3.079948,14.00003,100,0.1100618,0,2.582135,0,11.08099
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,2.962654,84.4171,55.93959,0.9230378,0.9230378,0,0,0,0.9230378,320.9678,1.991035,0,0,2.962654,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1100618,1.015342,2.370123,0,13.58793
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.563914,82.39013,58.13524,0.7970091,0.7970091,0,-1,0,0.7970091,321.692,1.724957,0,0,2.563914,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1100618,0.87671,2.051131,0,13.18919
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.019483,77.48037,59.08471,0.9842688,0.9842688,0,-1,0,0.9842688,205.1759,0.9834101,0,0,2.019483,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1100618,1.082696,1.615586,0,12.64476
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.305942,71.33862,59.97484,2.473197,2.473197,0,-1,0,2.473197,52.8038,0,0,0,1.305942,2.603366,2.473197,0,0,0,10.62527,0,1.297423,-1.297423,12.63242,90.23141,0.1100618,2.720517,1.044754,0,11.93122
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5696311,63.89252,59.19351,0,0,0,-1,0,0,0,0,0,0,0.5696311,0,0,0,0,1.441582,9.32785,0.5696311,0,0.5696311,13.17282,94.09141,0.1099386,0,0.4557049,0,9.897482
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03830732,56.85383,56.55279,1.463346,1.463346,0,-1,0,1.463346,2.61779,0,2.220446E-16,0,0.03830732,1.540364,1.463346,0,0,0.8719505,9.840519,0,1.502057,-1.502057,11.58952,82.7821,0.1099386,1.60968,0.03064586,0,9.878826
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540902,8.338462,0,0,0,11.58952,82.7821,0.1099386,0,0,0,8.338462
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540902,8.338462,0,0,0,11.58952,82.7821,0.1099386,0,0,0,8.338462
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,48.87791,48.87791,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.540902,8.338462,0,1.374124,-1.374124,10.14106,72.43601,0.1099386,1.43596,0,0,8.338462
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,46.25698,46.25698,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.067707,6.964338,0,0.05253534,-0.05253534,10.08568,72.04047,0.1099386,0.05489943,0,0,6.964338
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,44.14046,44.14046,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.12608,6.911802,0,0.8228893,-0.8228893,9.218284,65.84475,0.1099386,0.8599194,0,0,6.911802
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,42.47888,42.47888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040401,6.088913,0,0,0,9.218284,65.84475,0.1099386,0,0,0,6.088913
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,40.80742,40.80742,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,5.040401,6.088913,0,0.1546513,-0.1546513,9.055266,64.68034,0.1099386,0.1616106,0,0,6.088913
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,39.22497,39.22497,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.212236,5.934262,0,0.2558053,-0.2558053,8.785625,62.75433,0.1099386,0.2673165,0,0,5.934262
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,37.93923,37.93923,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.496464,5.678456,0,0.1390183,-0.1390183,8.639086,61.70763,0.1099386,0.1452742,0,0,5.678456
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,36.69305,36.69305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.650929,5.539438,0,0,0,8.639086,61.70763,0.1099386,0,0,0,5.539438
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06018279,35.98896,35.57545,0.5168804,0.5168804,0,0,0,0.5168804,11.64347,0,1.110223E-16,0,0.06018279,0.5440846,0.5168804,0,0,5.650929,5.539438,0,0.4839018,-0.4839018,8.129008,58.06423,0.1099386,0.5685684,0.04814623,0,5.599621
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.752198,39.90108,34.60619,0.3814449,0.3814449,0,0,0,0.3814449,197.197,0,0,0,0.752198,0.401521,0.3814449,0,0,6.188598,5.055536,0.350677,0,0.350677,8.46169,60.44053,0.1098628,0.4195894,0.6017584,0,5.807734
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.093233,49.23536,33.59739,1.52003,1.52003,0,0,0,1.52003,137.7099,0,0,0,2.093233,1.600032,1.52003,0,0,5.837921,5.371146,0.4932007,0,0.4932007,8.929582,63.7826,0.1097565,1.672034,1.674586,0,7.464378
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.50674,54.9435,35.49632,1.212856,1.212856,0,0,0,1.212856,206.6809,0,0,0,2.50674,1.27669,1.212856,0,0,5.34472,5.815026,1.23005,0,1.23005,10.09651,72.11778,0.1094922,1.334141,2.005392,0,8.321767
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.004051,65.10965,40.1151,2.335875,2.335875,0,-1,0,2.335875,128.6049,0,0,0,3.004051,2.458816,2.335875,0,0,4.11467,6.922071,0.5452352,0,0.5452352,10.61376,75.81245,0.1093754,2.569462,2.403241,0,9.926123
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.262265,73.87407,44.95146,0,0,0,0,0,0,0,0,0,0,3.262265,0,0,0,0,3.569434,7.412783,3.262265,0,3.262265,13.70862,97.91853,0.108682,0,2.609812,0,10.67505
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.325815,80.05146,49.15484,0.7501366,0.7501366,0,0,0,0.7501366,443.3612,2.229028,0,0,3.325815,0.7896174,0.7501366,0,0,0.3071694,10.34882,0.3071694,0,0.3071694,14.00003,100,0.1086171,0.8251502,2.660652,0,13.67464
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.221095,83.54329,52.79448,0.5839296,0.5839296,0,0,0,0.5839296,551.6239,2.606433,0,0,3.221095,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1086171,0.6423225,2.576876,0,13.84637
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,2.956954,84.70391,56.21652,1.542954,1.542954,0,0,0,1.542954,191.6425,1.332792,0,0,2.956954,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1086171,1.697249,2.365563,0,13.58223
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.558665,82.67056,58.41217,1.345078,1.345078,0,-1,0,1.345078,190.2242,1.142793,0,0,2.558665,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1086171,1.479586,2.046932,0,13.18394
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.540111,83.62542,59.36164,2.193149,2.193149,0,-1,0,2.193149,115.8203,0.2315333,0,0,2.540111,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1086171,2.412464,2.032089,0,13.16539
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.301962,71.60287,60.25177,1.260973,1.260973,0,-1,0,1.260973,103.2506,0,0,0,1.301962,1.32734,1.260973,0,0,0,10.62527,0,0.02537796,-0.02537796,13.97328,99.80892,0.1086171,1.387071,1.04157,0,11.92724
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4546351,63.20272,59.47044,1.183568,1.183568,0,-1,0,1.183568,38.41225,0,2.220446E-16,0,0.4546351,1.245861,1.183568,0,0,0.02819774,10.5999,0,0.7912259,-0.7912259,13.13925,93.85162,0.1086171,1.301925,0.3637081,0,11.05453
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04198864,57.16037,56.82972,2.82032,2.82032,0,-1,0,2.82032,1.48879,0,4.440892E-16,0,0.04198864,2.968758,2.82032,0,0,0.9073375,9.80867,0,2.926769,-2.926769,10.05417,71.81533,0.1086171,3.102352,0.03359091,0,9.850659
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159304,6.881901,0,0,0,10.05417,71.81533,0.1086171,0,0,0,6.881901
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,51.62742,51.62742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159304,6.881901,0,0,0,10.05417,71.81533,0.1086171,0,0,0,6.881901
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,49.12517,49.12517,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.159304,6.881901,0,0.134105,-0.134105,9.912807,70.80563,0.1086171,0.1401398,0,0,6.881901
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,46.50424,46.50424,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.308309,6.747796,0,0.1288717,-0.1288717,9.776964,69.83532,0.1086171,0.1346709,0,0,6.747796
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,44.36793,44.36793,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.4515,6.618924,0,0.1498871,-0.1498871,9.61897,68.70679,0.1086171,0.156632,0,0,6.618924
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,42.72614,42.72614,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.618041,6.469037,0,0.07815802,-0.07815802,9.536584,68.11832,0.1086171,0.08167513,0,0,6.469037
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,41.02501,41.02501,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.704883,6.390879,0,0.4814812,-0.4814812,9.029058,64.49314,0.1086171,0.5031478,0,0,6.390879
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,39.41289,39.41289,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.239862,5.909398,0,0.05867748,-0.05867748,8.967207,64.05135,0.1086171,0.06131797,0,0,5.909398
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,38.13704,38.13704,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.305059,5.85072,0,0.4603569,-0.4603569,8.481948,60.58522,0.1086171,0.481073,0,0,5.85072
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,36.88097,36.88097,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.816567,5.390364,0,0.3446394,-0.3446394,8.118666,57.99036,0.1086171,0.3601481,0,0,5.390364
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05302704,36.13794,35.77325,0.2703911,0.2703911,0,0,0,0.2703911,19.61124,0,0,0,0.05302704,0.2846222,0.2703911,0,0,6.1995,5.045724,0,0.2315952,-0.2315952,7.874543,56.24662,0.1086171,0.2974302,0.04242164,0,5.098752
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.974685,41.73435,34.79411,0.1827818,0.1827818,0,0,0,0.1827818,533.2505,0,0,0,0.974685,0.1924019,0.1827818,0,0,6.456828,4.814129,0.7822831,0,0.7822831,8.616682,61.54761,0.1084523,0.20106,0.779748,0,5.788814
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.599035,45.4529,33.79519,2.999235,2.999235,0,0,0,2.999235,53.31477,0,4.440892E-16,0,1.599035,3.157089,2.999235,0,0,5.674545,5.518184,0,1.558054,-1.558054,6.974349,49.81668,0.1084523,3.299158,1.279228,0,7.117219
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.504508,55.13968,35.68424,1.071181,1.071181,0,0,0,1.071181,233.8081,0,0,0,2.504508,1.127559,1.071181,0,0,7.405716,3.96013,1.376949,0,1.376949,8.280638,59.14729,0.1081635,1.178299,2.003607,0,6.464638
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.198033,67.41001,40.36235,0.7961396,0.7961396,0,-1,0,0.7961396,401.6924,0,0,0,3.198033,0.8380417,0.7961396,0,0,6.028767,5.199384,2.359991,0,2.359991,10.51952,75.13929,0.1076721,0.8757536,2.558426,0,8.397417
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.256306,74.1973,45.25806,3.094716,3.094716,3.486562,0,1.116831,3.094716,105.2215,0,0,0,3.256306,0,0,0.3918461,0.3722538,3.668776,7.323376,3.62856,0,3.62856,13.96188,99.72749,0.1082222,3.404187,2.605045,5,10.57968
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.069592,90.60259,49.48122,2.295979,2.295979,0,0,0,2.295979,177.2487,1.612557,0,0,4.069592,2.41682,2.295979,0,0,0.04021579,10.58908,0.04021579,0,0.04021579,14.00003,100,0.1082139,2.525577,3.255674,0,14.65867
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.376113,85.99158,53.13074,1.032733,1.032733,0,0,0,1.032733,326.9104,2.289025,0,0,3.376113,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1082139,1.136007,2.70089,0,14.00139
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.268764,89.20592,56.55279,0.8531423,0.8531423,0,0,0,0.8531423,383.144,2.370719,0,0,3.268764,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1082139,0.9384565,2.615011,0,13.89404
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.552157,83.00951,58.74844,0.07723486,0.07723486,0,-1,0,0.07723486,3304.411,2.470857,0,0,2.552157,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1082139,0.08495834,2.041726,0,13.17743
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.129709,69.38969,59.69791,0.2162543,0.2162543,0,-1,0,0.2162543,522.3981,0.9020724,0,0,1.129709,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1082139,0.2378798,0.9037668,0,11.75498
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8299187,67.6176,60.58804,0.763452,0.763452,0,-1,0,0.763452,108.7061,0.02628502,0,0,0.8299187,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1082139,0.8397972,0.6639349,0,11.45519
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.4923502,63.8675,59.80671,0.7338735,0.7338735,0,-1,0,0.7338735,67.08925,0,0,0,0.4923502,0.7724985,0.7338735,0,0,0,10.62527,0,0.2801482,-0.2801482,13.70473,97.8907,0.1082139,0.8072609,0.3938802,0,11.11762
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04315169,57.47686,57.13632,1.696813,1.696813,0,-1,0,1.696813,2.543102,0,0,0,0.04315169,1.786119,1.696813,0,0,0.3112758,10.34513,0,1.742967,-1.742967,11.86748,84.76752,0.1082139,1.866495,0.03452135,0,10.38828
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,54.46594,54.46594,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.247906,8.602159,0,2.252363,-2.252363,9.493278,67.80899,0.1082139,2.35372,0,0,8.602159
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,51.90435,51.90435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.750533,6.349795,0,0,0,9.493278,67.80899,0.1082139,0,0,0,6.349795
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.750533,6.349795,0,0,0,9.493278,67.80899,0.1082139,0,0,0,6.349795
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,46.76139,46.76139,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.750533,6.349795,0,0.2000859,-0.2000859,9.282368,66.3025,0.1082139,0.2090897,0,0,6.349795
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,44.61519,44.61519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.97285,6.149709,0,0,0,9.282368,66.3025,0.1082139,0,0,0,6.149709
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,42.9734,42.9734,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.97285,6.149709,0,0.5722645,-0.5722645,8.679149,61.99379,0.1082139,0.5980164,0,0,6.149709
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,41.28215,41.28215,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.608699,5.577445,0,0.200455,-0.200455,8.467851,60.48452,0.1082139,0.2094755,0,0,5.577445
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,39.67003,39.67003,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.831427,5.37699,0,0.460083,-0.460083,7.98288,57.02046,0.1082139,0.4807867,0,0,5.37699
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,38.38429,38.38429,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.34263,4.916907,0,0.5096345,-0.5096345,7.445678,53.18331,0.1082139,0.532568,0,0,4.916907
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,37.10844,37.10844,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.908891,4.407272,0,0.428428,-0.428428,6.994076,49.95758,0.1082139,0.4477073,0,0,4.407272
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05555636,36.37347,35.99084,0,0,0,0,0,0,0,0,0,0,0.05555636,0,0,0,0,7.384923,3.978844,0.05555636,0,0.05555636,7.046781,50.33405,0.1082024,0,0.04444509,0,4.0344
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7320809,40.21463,35.05126,0.5059087,0.5059087,0,0,0,0.5059087,144.7061,0,0,0,0.7320809,0.5325356,0.5059087,0,0,7.329366,4.028845,0.1995454,0,0.1995454,7.236086,51.68623,0.1081611,0.5564996,0.5856647,0,4.760926
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.165134,50.31198,34.02267,1.615061,1.615061,0,0,0,1.615061,134.0589,0,0,0,2.165134,1.700064,1.615061,0,0,7.12982,4.208436,0.4650696,0,0.4650696,7.67729,54.83768,0.1080651,1.776567,1.732107,0,6.373569
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.918489,59.25419,35.94139,0,0,0,0,0,0,0,0,0,0,2.918489,0,0,0,0,6.664751,4.626998,2.918489,0,2.918489,10.44601,74.61422,0.1074663,0,2.334791,0,7.545487
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,2.995589,65.66092,40.63929,1.087799,1.087799,0,-1,0,1.087799,275.3807,0,0,0,2.995589,1.145052,1.087799,0,0,3.746262,7.253638,1.850537,0,1.850537,12.20158,87.15401,0.10709,1.196579,2.396471,0,10.24923
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.250293,74.51997,45.56466,0,0,0,0,0,0,0,1.354568,0,0,3.250293,0,0,0,0,1.895725,8.919122,1.895725,0,1.895725,14.00003,100,0.1067073,0,2.600235,0,12.16942
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.312225,80.71664,49.78782,0,0,0,0,0,0,0,3.312225,0,0,3.312225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067073,0,2.64978,0,13.9375
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.694808,90.84702,53.43734,0,0,0,0,0,0,0,3.694808,0,0,3.694808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067073,0,2.955846,0,14.32008
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.392897,91.3991,56.88906,1.129839,1.129839,0,0,0,1.129839,300.2991,2.203593,0,0,3.392897,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1067073,1.242823,2.714318,0,14.01817
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.150202,91.02801,59.08471,2.730959,2.730959,0,-1,0,2.730959,115.3515,0.2755081,0,0,3.150202,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1067073,3.004056,2.520162,0,13.77548
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.004159,78.35242,59.97484,0,0,0,-1,0,0,0,2.004159,0,0,2.004159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067073,0,1.603327,0,12.62943
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.292868,72.18507,60.86497,0,0,0,-1,0,0,0,1.292868,0,0,1.292868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067073,0,1.034294,0,11.91814
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.451941,63.80962,60.08363,0.8408448,0.8408448,0,-1,0,0.8408448,53.74844,0,0,0,0.451941,0.8850998,0.8408448,0,0,0,10.62527,0,0.4331588,-0.4331588,13.54344,96.73866,0.1067073,0.9249293,0.3615528,0,11.07722
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.03915165,57.78221,57.47259,0.6353031,0.6353031,0,-1,0,0.6353031,6.162672,0,1.110223E-16,0,0.03915165,0.6687402,0.6353031,0,0,0.4812875,10.19212,0,0.6295885,-0.6295885,12.87979,91.99834,0.1067073,0.6988334,0.03132132,0,10.23127
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,54.80221,54.80221,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.18083,9.562527,0,2.948326,-2.948326,9.771986,69.79976,0.1067073,3.081,0,0,9.562527
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,52.24062,52.24062,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.456748,6.614201,0,2.549194,-2.549194,7.084899,50.60632,0.1067073,2.663908,0,0,6.614201
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,49.7087,49.7087,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.289186,4.065007,0,1.436382,-1.436382,5.57082,39.79149,0.1067073,1.50102,0,0,4.065007
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,47.06799,47.06799,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.885166,2.628625,0,0.1344887,-0.1344887,5.429056,38.7789,0.1067073,0.1405407,0,0,2.628625
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,44.92179,44.92179,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.034597,2.494136,0,0.6139867,-0.6139867,4.781857,34.15606,0.1067073,0.641616,0,0,2.494136
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.716805,1.88015,0,0,0,4.781857,34.15606,0.1067073,0,0,0,1.88015
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,41.58875,41.58875,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.716805,1.88015,0,0.8003014,-0.8003014,3.938266,28.13041,0.1067073,0.836315,0,0,1.88015
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,39.94696,39.94696,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.60603,1.079848,0,0.3327666,-0.3327666,3.587499,25.62494,0.1067073,0.3477411,0,0,1.079848
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,38.66122,38.66122,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.97577,0.7470816,0,0.1617449,-0.1617449,3.417005,24.40713,0.1067073,0.1690234,0,0,0.7470816
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,37.41504,37.41504,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.15549,0.5853367,0,0.1714006,-0.1714006,3.236333,23.11662,0.1067073,0.1791136,0,0,0.5853367
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04906886,36.63593,36.29744,0,0,0,0,0,0,0,0,0,0,0.04906886,0,0,0,0,11.34593,0.4139361,0.04906886,0,0.04906886,3.282883,23.44912,0.1066974,0,0.03925509,0,0.463005
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9211229,41.89361,35.32819,0.4134972,0.4134972,0,0,0,0.4134972,222.764,0,0,0,0.9211229,0.4352602,0.4134972,0,0,11.29686,0.4580981,0.4858627,0,0.4858627,3.743813,26.74147,0.1065998,0.4548469,0.7368983,0,1.379221
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.729952,47.07339,34.32927,0,0,0,0,0,0,0,0,0,0,1.729952,0,0,0,0,10.811,0.8953745,1.729952,0,1.729952,5.384989,38.46413,0.1062536,0,1.383961,0,2.625326
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.496913,55.7544,36.27766,1.613461,1.613461,0,0,0,1.613461,154.7552,0,0,0,2.496913,1.69838,1.613461,0,0,9.081048,2.452331,0.7985339,0,0.7985339,6.142545,43.87523,0.1060946,1.774807,1.997531,0,4.949244
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,2.989916,66.01215,40.97556,0.9283811,0.9283811,0,-1,0,0.9283811,322.0569,0,0,0,2.989916,0.9772432,0.9283811,0,0,8.282515,3.171011,2.012672,0,2.012672,8.051934,57.5137,0.1056958,1.021219,2.391933,0,6.160927
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,3.972288,83.89684,45.87126,0.3964275,0.3964275,0,0,0,0.3964275,1002.021,0,0,0,3.972288,0.4172921,0.3964275,0,0,6.269842,4.982417,3.554996,0,3.554996,11.4245,81.6034,0.1049988,0.4360702,3.177831,0,8.954705
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.112792,92.20911,50.09442,0,0,0,0,0,0,0,1.397946,0,0,4.112792,0,0,0,0,2.714846,8.181913,2.714846,0,2.714846,14.00003,100,0.1044727,0,3.290233,0,12.2947
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.598118,89.88844,53.74395,1.049862,1.049862,0,0,0,1.049862,342.723,2.493,0,0,3.598118,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1044727,1.154848,2.878494,0,14.22339
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.124892,88.12951,57.18578,0,0,0,0,0,0,0,3.124892,0,0,3.124892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044727,0,2.499914,0,13.75017
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.539721,83.62081,59.36164,1.205645,1.205645,0,-1,0,1.205645,210.6525,1.270621,0,0,2.539721,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1044727,1.326209,2.031777,0,13.165
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.302404,82.0192,60.30122,0,0,0,-1,0,0,0,2.302404,0,0,2.302404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044727,0,1.841923,0,12.92768
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.28776,72.50304,61.20124,1.710943,1.710943,0,-1,0,1.710943,75.26608,0,0,0,1.28776,1.800993,1.710943,0,0,0,10.62527,0,0.5132331,-0.5132331,13.45903,96.13576,0.1044727,1.882038,1.030208,0,11.91303
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5127324,64.67284,60.4199,2.769434,2.769434,0,-1,0,2.769434,18.51398,0,4.440892E-16,0,0.5127324,2.915194,2.769434,0,0,0.570259,10.11204,0,2.402461,-2.402461,10.92662,78.0471,0.1044727,3.046377,0.4101859,0,10.62477
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.06999759,58.30504,57.74952,1.3021,1.3021,0,-1,0,1.3021,5.375745,0,0,0,0.06999759,1.370632,1.3021,0,0,3.239661,7.70958,0,1.300634,-1.300634,9.555628,68.25435,0.1044727,1.43231,0.05599807,0,7.779577
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,55.10881,55.10881,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.68481,6.408946,0,0.3595853,-0.3595853,9.176591,65.54695,0.1044727,0.3757667,0,0,6.408946
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,52.54722,52.54722,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.084349,6.04936,0,1.311305,-1.311305,7.794354,55.67385,0.1044727,1.370314,0,0,6.04936
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,49.98563,49.98563,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.541355,4.738055,0,1.299227,-1.299227,6.424849,45.89169,0.1044727,1.357692,0,0,4.738055
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,47.37458,47.37458,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.98494,3.438828,0,0.4462691,-0.4462691,5.95444,42.53163,0.1044727,0.4663512,0,0,3.438828
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.480794,2.992559,0,0,0,5.95444,42.53163,0.1044727,0,0,0,2.992559
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,43.55693,43.55693,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.480794,2.992559,0,0.234765,-0.234765,5.706976,40.76403,0.1044727,0.2453294,0,0,2.992559
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,41.89535,41.89535,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.741644,2.757794,0,0.341012,-0.341012,5.347518,38.19648,0.1044727,0.3563576,0,0,2.757794
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,40.25356,40.25356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.120546,2.416782,0,0,0,5.347518,38.19648,0.1044727,0,0,0,2.416782
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.120546,2.416782,0,0,0,5.347518,38.19648,0.1044727,0,0,0,2.416782
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,37.72164,37.72164,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.120546,2.416782,0,0.3532599,-0.3532599,4.975149,35.53671,0.1044727,0.3691566,0,0,2.416782
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.0476489,36.93334,36.60404,0,0,0,0,0,0,0,0,0,0,0.0476489,0,0,0,0,9.513058,2.063523,0.0476489,0,0.0476489,5.020353,35.85959,0.1044635,0,0.03811912,0,2.111171
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.818249,41.45075,35.63479,0.405008,0.405008,0,0,0,0.405008,202.0328,0,0,0,0.818249,0.4263242,0.405008,0,0,9.465408,2.106406,0.3919248,0,0.3919248,5.392166,38.51539,0.104388,0.4455088,0.6545992,0,2.924656
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.727644,47.3566,34.60619,0.1785975,0.1785975,0,0,0,0.1785975,967.3391,0,0,0,1.727644,0.1879974,0.1785975,0,0,9.073483,2.459139,1.539646,0,1.539646,6.852802,48.94849,0.1040924,0.1964573,1.382115,0,4.186782
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.109859,61.86798,36.57437,2.019702,2.019702,0,0,0,2.019702,153.9762,0,0,0,3.109859,2.126002,2.019702,0,0,7.533837,3.84482,0.9838575,0,0.9838575,7.786171,55.6154,0.1039044,2.221672,2.487888,0,6.95468
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.629513,73.3315,41.28215,1.329974,1.329974,0,-1,0,1.329974,272.901,0,0,0,3.629513,1.399973,1.329974,0,0,6.54998,4.730292,2.22954,0,2.22954,9.901299,70.72343,0.1034809,1.462972,2.903611,0,8.359805
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.237436,75.19386,46.20753,0.8747876,0.8747876,0,0,0,0.8747876,370.0825,0,0,0,3.237436,0.9208291,0.8747876,0,0,4.32044,6.736878,2.316607,0,2.316607,12.09903,86.42144,0.1030445,0.9622664,2.589949,0,9.974315
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.298035,81.38763,50.43069,1.206897,1.206897,0,0,0,1.206897,273.2656,0.02378455,0,0,3.298035,1.270418,1.206897,0,0,2.003833,8.821825,2.003833,0,2.003833,14.00003,100,0.1026699,1.327587,2.638428,0,12.11986
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.858063,94.27813,54.08022,0,0,0,0,0,0,0,3.858063,0,0,3.858063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026699,0,3.086451,0,14.48334
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.928439,86.03555,57.52205,1.859031,1.859031,0,0,0,1.859031,157.5251,0.9715647,0,0,2.928439,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1026699,2.044934,2.342751,0,13.55371
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.532705,83.95364,59.69791,0,0,0,-1,0,0,0,2.532705,0,0,2.532705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026699,0,2.026164,0,13.15798
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.513652,84.88985,60.63749,1.415545,1.415545,0,-1,0,1.415545,177.5749,1.023605,0,0,2.513652,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1026699,1.557099,2.010921,0,13.13893
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.481464,74.69285,61.47817,1.314514,1.314514,0,-1,0,1.314514,112.7005,0.09776445,0,0,1.481464,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1026699,1.445966,1.185171,0,12.10674
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5413941,65.20441,60.69683,2.252803,2.252803,0,-1,0,2.252803,24.03202,0,0,0,0.5413941,2.371372,2.252803,0,0,0,10.62527,0,1.829978,-1.829978,12.07106,86.2217,0.1026699,2.478084,0.4331153,0,11.16667
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.0287186,58.30382,58.0759,0.3776383,0.3776383,0,-1,0,0.3776383,7.604792,0,0,0,0.0287186,0.397514,0.3776383,0,0,2.033309,8.795297,0,0.3687953,-0.3687953,11.68232,83.44496,0.1026699,0.4154021,0.02297488,0,8.824015
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,55.43519,55.43519,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.443081,8.426501,0,3.505263,-3.505263,7.987446,57.05307,0.1026699,4.712382,0,0,8.426501
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,52.88349,52.88349,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.337818,4.921238,0,3.376175,-3.376175,4.428644,31.63311,0.1026699,3.528103,0,0,4.921238
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,50.3219,50.3219,2.193527,1.467809,0,-1,0,1.467809,0,0,0.7257172,0.9450698,0,1.545062,1.467809,0,0,10.08912,1.545062,0,1.545062,-1.545062,2.800006,20,0.1026699,2.412879,0,0,1.545062
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,47.68118,47.68118,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,45.53499,45.53499,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,43.8932,43.8932,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,42.20195,42.20195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,39.27442,39.27442,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,38.02824,38.02824,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026699,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1542358,37.98349,36.91064,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,42.85061,0,0,0,0.1542358,0,0,3.505263,3.33,11.80586,0,3.484236,0,3.484236,6.105442,43.61021,0.103455,0.3959321,0.1233886,5,0.1542358
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8352994,41.89515,35.94139,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,434.2214,0,0,0,0.8352994,0,0,3.505263,3.33,8.321625,3.135812,4.165299,0,4.165299,10.05699,71.83551,0.1040124,0.2116039,0.6682395,5,3.971112
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.815717,48.42609,34.93258,0.8890108,0.8890108,3.352809,0,1.080317,0.8890108,204.2401,0,0,0,1.815717,0,0,2.463798,2.340608,4.156325,6.884582,4.156325,0,4.156325,14.00003,100,0.1043774,0.9779119,1.452573,5,8.700298
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.053811,61.68763,36.88097,0,0,0,0,0,0,0,3.053811,0,0,3.053811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,0,2.443049,0,13.67908
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.912443,65.9931,41.60854,0,0,0,-1,0,0,0,2.912443,0,0,2.912443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,0,2.329954,0,13.53772
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.433114,77.9083,46.53391,0.01774336,0.01774336,0,0,0,0.01774336,19348.72,3.414437,0,0,3.433114,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,0.0195177,2.746491,0,14.05839
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.519373,72.95103,50.76696,0.2250563,0.2250563,0,0,0,0.2250563,1119.441,2.282472,0,0,2.519373,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,0.2475619,2.015498,0,13.14465
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.18459,85.21084,54.4066,2.820008,2.820008,0,0,0,2.820008,112.9284,0.2161601,0,0,3.18459,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,3.102009,2.547672,0,13.80986
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.920732,86.37394,57.85831,0,0,0,0,0,0,0,2.920732,0,0,2.920732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,0,2.336585,0,13.54601
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.525701,84.27432,60.02429,0.9098986,0.9098986,0,-1,0,0.9098986,277.5805,1.567913,0,0,2.525701,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,1.000889,2.020561,0,13.15098
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,1.986426,79.25566,60.91442,0,0,0,-1,0,0,0,1.986426,0,0,1.986426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043774,0,1.589141,0,12.6117
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.42723,74.46433,61.7551,2.186982,2.186982,0,-1,0,2.186982,65.26025,0,0,0,1.42723,2.302086,2.186982,0,0,0,10.62527,0,0.8748564,-0.8748564,13.07785,93.41302,0.1043774,2.40568,1.141784,0,12.0525
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4004319,64.28617,60.97376,0.9464988,0.9464988,0,-1,0,0.9464988,42.30665,0,0,0,0.4004319,0.9963145,0.9464988,0,0,0.9720627,9.750418,0,0.5958825,-0.5958825,12.44973,88.92648,0.1043774,1.041149,0.3203455,0,10.15085
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05010984,58.76165,58.36272,0,0,0,-1,0,0,0,0,0,0,0.05010984,0,0,0,0,1.634154,9.154535,0.05010984,0,0.05010984,12.49727,89.26604,0.1043681,0,0.04008787,0,9.204645
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,55.74179,55.74179,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.584045,9.199634,0,2.813433,-2.813433,9.531652,68.0831,0.1043681,2.940037,0,0,9.199634
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,53.1802,53.1802,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.710081,6.386201,0,2.003984,-2.003984,7.419268,52.99467,0.1043681,2.094163,0,0,6.386201
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,50.6285,50.6285,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.93673,4.382217,0,3.116929,-3.116929,4.133737,29.52663,0.1043681,3.25719,0,0,4.382217
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39998,1.265289,0,0,0,4.133737,29.52663,0.1043681,0,0,0,1.265289
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,45.84159,45.84159,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.39998,1.265289,0,0.440252,-0.440252,3.669671,26.21188,0.1043681,0.4600633,0,0,1.265289
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,44.19979,44.19979,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.88915,0.8250366,0,0.04322211,-0.04322211,3.62411,25.88645,0.1043681,0.04516711,0,0,0.8250366
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93718,0.7818145,0,0,0,3.62411,25.88645,0.1043681,0,0,0,0.7818145
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93718,0.7818145,0,0,0,3.62411,25.88645,0.1043681,0,0,0,0.7818145
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,39.58102,39.58102,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.93718,0.7818145,0,0.2120021,-0.2120021,3.40064,24.29024,0.1043681,0.2215422,0,0,0.7818145
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,38.33484,38.33484,0.7363182,0.5413218,0,-1,0,0.5413218,0,0,0.1949965,0.2686283,0,0.5698124,0.5413218,0,0,11.17274,0.5698124,0,0.5698124,-0.5698124,2.800006,20,0.1043681,0.8099501,0,0,0.5698124
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04099238,37.50153,37.21724,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,21.85562,0,0,0,0.04099238,0,0,3.505263,3.33,11.80586,0,3.370992,0,3.370992,5.99801,42.84284,0.105055,0.2063159,0.0327939,5,0.04099238
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8409579,42.28655,36.27766,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,212.3002,0,0,0,0.8409579,0,0,3.505263,3.33,8.434868,3.033893,4.170958,0,4.170958,9.954927,71.10648,0.1056965,0.4357291,0.6727663,5,3.874851
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.722522,48.00523,35.23918,1.232507,1.232507,3.907652,0,1.231789,1.232507,139.7576,0,0,0,1.722522,0,0,2.675145,2.541388,4.26391,6.787755,4.26391,0,4.26391,14.00003,100,0.1063147,1.355758,1.378018,5,8.510278
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.48548,56.69911,37.18757,1.363742,1.363742,0,0,0,1.363742,182.2544,1.049962,0,0,2.48548,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,1.500117,1.988384,0,13.11075
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,2.974101,66.99416,41.91513,1.635957,1.635957,0,-1,0,1.635957,181.7958,1.252041,0,0,2.974101,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,1.799553,2.379281,0,13.59937
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.224542,75.85487,46.84051,1.335476,1.335476,0,0,0,1.335476,241.4526,1.818778,0,0,3.224542,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,1.469024,2.579634,0,13.84982
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.283459,82.05399,51.07356,1.987487,1.987487,0,0,0,1.987487,165.2066,1.191368,0,0,3.283459,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,2.186235,2.626768,0,13.90873
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.17729,85.52344,54.7132,0.3353681,0.3353681,0,0,0,0.3353681,947.4036,2.82427,0,0,3.17729,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,0.3689049,2.541832,0,13.80256
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.914156,86.64969,58.13524,0,0,0,0,0,0,0,2.914156,0,0,2.914156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,0,2.331325,0,13.53943
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.519434,84.54249,60.30122,0,0,0,-1,0,0,0,2.519434,0,0,2.519434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,0,2.015547,0,13.14471
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,1.980504,79.52573,61.20124,0.2767251,0.2767251,0,-1,0,0.2767251,715.6935,1.689214,0,0,1.980504,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,0.3043976,1.584403,0,12.60578
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.272745,73.2651,62.03202,1.0655,1.0655,0,-1,0,1.0655,119.4505,0.1511658,0,0,1.272745,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1063147,1.17205,1.018196,0,11.89802
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4187636,64.72548,61.25069,1.865506,1.865506,0,-1,0,1.865506,22.44773,0,2.220446E-16,0,0.4187636,1.96369,1.865506,0,0,0,10.62527,0,1.544926,-1.544926,12.37153,88.36791,0.1063147,2.052056,0.3350109,0,11.04404
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02331692,58.82536,58.63965,1.932652,1.932652,0,-1,0,1.932652,1.206473,0,4.440892E-16,0,0.02331692,2.03437,1.932652,0,0,1.716585,9.080348,0,2.011053,-2.011053,10.2517,73.22626,0.1063147,2.125917,0.01865354,0,9.103664
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,56.04839,56.04839,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.951088,7.069294,0,1.119672,-1.119672,9.071459,64.79601,0.1063147,1.170057,0,0,7.069294
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,53.46701,53.46701,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.195168,5.949623,0,3.505263,-3.505263,5.376587,38.40411,0.1063147,4.302876,0,0,5.949623
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,50.9351,50.9351,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.089905,2.44436,0,1.182507,-1.182507,4.130116,29.50076,0.1063147,1.23572,0,0,2.44436
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,48.31417,48.31417,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.4038,1.261853,0,0.09452245,-0.09452245,4.03048,28.78909,0.1063147,0.09877597,0,0,1.261853
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,46.14819,46.14819,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.50883,1.167331,0,0.3406092,-0.3406092,3.671446,26.22456,0.1063147,0.3559366,0,0,1.167331
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,44.5064,44.5064,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.88728,0.8267213,0,0.5046607,-0.5046607,3.139487,22.42486,0.1063147,0.5273704,0,0,0.8267213
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,42.80526,42.80526,0.6224038,0.3059576,0,-1,0,0.3059576,0,0,0.3164462,0.3786866,0,0.3220606,0.3059576,0,0,11.44802,0.3220606,0,0.3220606,-0.3220606,2.800006,20,0.1063147,0.6846442,0,0,0.3220606
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,41.14369,41.14369,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063147,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,39.88762,39.88762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063147,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,38.61177,38.61177,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063147,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03867118,37.79251,37.52384,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.726632,0,0,0,0.03867118,0,0,3.505263,3.33,11.80586,0,3.368671,0,3.368671,5.995808,42.82711,0.1071799,0.6323863,0.03093694,5,0.03867118
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7432364,41.85067,36.55458,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7432364,0,0,3.505263,3.33,8.437189,3.031804,4.073236,0,4.073236,9.860019,70.42857,0.1076049,0,0.5945892,5,3.77504
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.720185,48.3206,35.54578,0,0,2.782913,0,0.9247353,0,0,0,0,0,1.720185,0,0,2.782913,2.643768,4.363953,6.697717,4.363953,0,4.363953,14.00003,100,0.107597,0,1.376148,5,8.417902
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.284857,55.25734,37.49417,0,0,0,0,0,0,0,2.284857,0,0,2.284857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,0,1.827886,0,12.91013
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,2.968331,67.34457,42.2514,2.573624,2.573624,0,-1,0,2.573624,115.3366,0.2592529,0,0,2.968331,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,2.830986,2.374665,0,13.59361
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.836792,83.90874,47.17678,0,0,0,0,0,0,0,3.836792,0,0,3.836792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,0,3.069434,0,14.46207
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.812138,89.60577,51.39994,0.7489152,0.7489152,0,0,0,0.7489152,509.0213,3.023806,0,0,3.812138,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,0.8238068,3.049711,0,14.43741
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.27499,87.24966,55.04947,1.548418,1.548418,0,0,0,1.548418,211.5056,1.645076,0,0,3.27499,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,1.70326,2.619992,0,13.90026
