Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.617418,97.07057,58.47151,0.821451,0.821451,0,0,0,0.821451,440.3693,2.752732,0,0,3.617418,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,0.9035961,2.893934,0,14.24269
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.511914,84.86909,60.63749,1.114911,1.114911,0,-1,0,1.114911,225.3018,1.338323,0,0,2.511914,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,1.226402,2.009531,0,13.13719
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,1.973849,79.83386,61.52762,0,0,0,-1,0,0,0,1.973849,0,0,1.973849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,0,1.57908,0,12.59912
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.267345,73.51511,62.30895,0.9395595,0.9395595,0,-1,0,0.9395595,134.8872,0.2783352,0,0,1.267345,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.107597,1.033515,1.013876,0,11.89262
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4139559,64.96841,61.52762,2.835373,2.835373,0,-1,0,2.835373,14.5997,0,4.440892E-16,0,0.4139559,2.984603,2.835373,0,0,0,10.62527,0,2.570647,-2.570647,11.29033,80.64503,0.107597,3.11891,0.3311647,0,11.03923
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02383035,59.16616,58.97592,0.4801293,0.4801293,0,-1,0,0.4801293,4.963319,0,5.551115E-17,0,0.02383035,0.5053993,0.4801293,0,0,2.856275,8.054626,0,0.481569,-0.481569,10.78271,77.0192,0.107597,0.5281423,0.01906428,0,8.078457
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,56.35499,56.35499,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.391351,7.573058,0,3.197463,-3.197463,7.412288,52.94481,0.107597,3.341348,0,0,7.573058
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,53.7934,53.7934,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.944088,4.375595,0,0.1525894,-0.1525894,7.251445,51.79593,0.107597,0.1594559,0,0,4.375595
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,51.26148,51.26148,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.113632,4.223006,0,1.904286,-1.904286,5.244151,37.45815,0.107597,1.989979,0,0,4.223006
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,48.65044,48.65044,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.229505,2.31872,0,0.5621526,-0.5621526,4.65159,33.22558,0.107597,0.5874495,0,0,2.31872
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.854118,1.756567,0,0,0,4.65159,33.22558,0.107597,0,0,0,1.756567
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,44.84267,44.84267,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.854118,1.756567,0,0.3241863,-0.3241863,4.309868,30.78471,0.107597,0.3387747,0,0,1.756567
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,43.11186,43.11186,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.21433,1.432381,0,0.1411675,-0.1411675,4.161064,29.72183,0.107597,0.1475201,0,0,1.432381
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,41.47007,41.47007,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.37118,1.291214,0,0.4470789,-0.4470789,3.689802,26.35567,0.107597,0.4671974,0,0,1.291214
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,40.22389,40.22389,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.86793,0.8441347,0,0.05772371,-0.05772371,3.628956,25.92106,0.107597,0.06032128,0,0,0.8441347
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,38.94804,38.94804,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.93207,0.786411,0,0.4716276,-0.4716276,3.131816,22.37007,0.107597,0.4928508,0,0,0.786411
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09425248,38.51789,37.86011,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.1054,4.440892E-16,0,0,0.09425248,0,0,3.505263,3.33,11.4561,0.3147834,3.424253,0,3.424253,6.380348,45.57382,0.1084526,0.686362,0.07540198,5,0.4090359
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6003319,41.17018,36.91064,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,471.7532,0,0,0,0.6003319,0,0,3.505263,3.33,8.031848,3.396611,3.930332,0,3.930332,10.10899,72.20691,0.1089515,0.1399811,0.4802655,5,3.996943
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.726457,48.73827,35.88205,0.09459412,0.09459412,2.594657,0,0.8733414,0.09459412,1825.12,0,0,0,1.726457,0,0,2.500063,2.37506,4.101516,6.933909,4.101516,0,4.101516,14.00003,100,0.1088863,0.1040535,1.381165,5,8.660366
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.42437,48.41489,37.83044,1.899016,1.899016,0,0,0,1.899016,75.00568,0,0,0,1.42437,1.998964,1.899016,0,0,0,10.62527,0,0.5745941,-0.5745941,13.39435,95.67376,0.1088863,2.088917,1.139496,0,12.04964
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.113454,59.49815,42.58768,0,0,0,-1,0,0,0,1.475016,0,0,2.113454,0,0,0,0,0.6384379,10.05068,0.6384379,0,0.6384379,14.00003,100,0.1087703,0,1.690763,0,12.16413
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.357813,78.28819,47.51305,0,0,0,0,0,0,0,3.357813,0,0,3.357813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087703,0,2.686251,0,13.98309
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.255365,71.39998,51.76588,0.9899405,0.9899405,0,0,0,0.9899405,227.8284,1.213323,0,0,2.255365,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1087703,1.088935,1.804292,0,12.88064
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.252602,75.5837,55.35607,1.106294,1.106294,0,0,0,1.106294,203.6169,1.088081,0,0,2.252602,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1087703,1.216923,1.802081,0,12.87788
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.020253,77.09785,58.74844,2.226151,2.226151,0,0,0,2.226151,90.75095,0,0,0,2.020253,2.343316,2.226151,0,0,0,10.62527,0,0.3230636,-0.3230636,13.65949,97.56758,0.1087703,2.448766,1.616202,0,12.64553
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.692052,87.41933,60.91442,0,0,0,-1,0,0,0,2.333093,0,0,2.692052,0,0,0,0,0.3589595,10.30221,0.3589595,0,0.3589595,14.00003,100,0.1087051,0,2.153642,0,12.99426
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,1.991578,80.34864,61.80455,1.342686,1.342686,0,-1,0,1.342686,148.3279,0.5782241,0,0,1.991578,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1087051,1.476954,1.593262,0,12.61685
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.887993,70.31464,62.64523,1.432171,1.432171,0,-1,0,1.432171,62.00329,0,0,0,0.887993,1.507548,1.432171,0,0,0,10.62527,0,0.6195552,-0.6195552,13.34696,95.33524,0.1087051,1.575388,0.7103944,0,11.51327
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3587402,64.78248,61.80455,1.894509,1.894509,0,-1,0,1.894509,18.93579,0,0,0,0.3587402,1.99422,1.894509,0,0,0.6883947,10.00572,0,1.63548,-1.63548,11.62301,83.02135,0.1087051,2.08396,0.2869922,0,10.36446
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02269239,59.43434,59.25285,2.823226,2.823226,0,-1,0,2.823226,0.8037753,0,0,0,0.02269239,2.971817,2.823226,0,0,2.505594,8.370239,0,2.949124,-2.949124,8.514362,60.81675,0.1087051,3.105548,0.01815391,0,8.392931
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,56.69126,56.69126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.782399,5.421115,0,0,0,8.514362,60.81675,0.1087051,0,0,0,5.421115
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,54.12967,54.12967,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.782399,5.421115,0,1.142858,-1.142858,7.309685,52.21193,0.1087051,1.194286,0,0,5.421115
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,51.59775,51.59775,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.052241,4.278257,0,1.599116,-1.599116,5.624068,40.17183,0.1087051,1.671077,0,0,4.278257
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,48.95704,48.95704,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.829037,2.679141,0,0.4972122,-0.4972122,5.09996,36.42822,0.1087051,0.5195868,0,0,2.679141
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,46.81084,46.81084,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.381495,2.181929,0,0.3125664,-0.3125664,4.770486,34.07483,0.1087051,0.3266319,0,0,2.181929
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,45.17894,45.17894,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.728791,1.869362,0,0.04991792,-0.04991792,4.717868,33.69899,0.1087051,0.05216423,0,0,1.869362
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,43.44813,43.44813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.784256,1.819444,0,0,0,4.717868,33.69899,0.1087051,0,0,0,1.819444
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,41.80634,41.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.784256,1.819444,0,0,0,4.717868,33.69899,0.1087051,0,0,0,1.819444
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,40.56016,40.56016,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.784256,1.819444,0,0.7141257,-0.7141257,3.965114,28.32218,0.1087051,0.7462614,0,0,1.819444
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,39.27442,39.27442,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.57773,1.105319,0,0.2280415,-0.2280415,3.724737,26.60521,0.1087051,0.2383034,0,0,1.105319
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03486485,38.43958,38.19638,0,0,0,0,0,0,0,0,0,0,0.03486485,0,0,0,0,10.83111,0.877277,0.03486485,0,0.03486485,3.757812,26.84146,0.1086988,0,0.02789188,0,0.9121419
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9040873,43.7677,37.24691,0,0,0,0,0,0,0,0,0,0,0.9040873,0,0,0,0,10.79624,0.9086554,0.9040873,0,0.9040873,4.615505,32.96783,0.108535,0,0.7232698,0,1.812743
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.714861,49.04322,36.24799,1.394561,1.394561,0,0,0,1.394561,122.9677,0,0,0,1.714861,1.467959,1.394561,0,0,9.892156,1.722334,0.2469013,0,0.2469013,4.849736,34.6409,0.1084904,1.534018,1.371889,0,3.437195
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.472755,57.74639,38.19638,0.4145409,0.4145409,0,0,0,0.4145409,596.5045,0,0,0,2.472755,0.4363589,0.4145409,0,0,9.645254,1.944545,2.036397,0,2.036397,6.781631,48.44013,0.1081237,0.4559951,1.978204,0,4.417301
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.956113,68.07472,42.95362,0.4584213,0.4584213,0,-1,0,0.4584213,644.8465,0,0,0,2.956113,0.4825487,0.4584213,0,0,7.608858,3.777302,2.473565,0,2.473565,9.128262,65.20174,0.1076816,0.5042634,2.364891,0,6.733416
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.202915,76.92152,47.8691,1.129378,1.129378,0,0,0,1.129378,283.6,0,0,0,3.202915,1.188819,1.129378,0,0,5.135293,6.00351,2.014096,0,2.014096,11.039,78.84985,0.1073242,1.242316,2.562332,0,9.206426
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.25932,83.11005,52.10215,0.4739115,0.4739115,0,0,0,0.4739115,687.7487,0,0,0,3.25932,0.4988542,0.4739115,0,0,3.121197,7.816197,2.760466,0,2.760466,13.65781,97.55558,0.1068383,0.5213026,2.607456,0,11.07552
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.152784,86.53246,55.71212,0.7308795,0.7308795,0,0,0,0.7308795,431.3684,2.022706,0,0,3.152784,0.7693468,0.7308795,0,0,0.3607306,10.30062,0.3607306,0,0.3607306,14.00003,100,0.1067751,0.8039674,2.522227,0,13.4534
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.890989,87.58679,59.08471,0,0,0,0,0,0,0,2.890989,0,0,2.890989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067751,0,2.312791,0,13.51626
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.497459,85.45549,61.25069,1.167183,1.167183,0,-1,0,1.167183,213.9733,1.268846,0,0,2.497459,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1067751,1.283901,1.997967,0,13.12273
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.960539,80.40366,62.14082,0.2276856,0.2276856,0,-1,0,0.2276856,861.0728,1.72087,0,0,1.960539,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1067751,0.2504542,1.568431,0,12.58581
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.255476,74.0691,62.92215,2.181973,2.181973,0,-1,0,2.181973,57.53856,0,0,0,1.255476,2.296813,2.181973,0,0,0,10.62527,0,1.041338,-1.041338,12.90236,92.15954,0.1067751,2.40017,1.00438,0,11.88075
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4036336,65.50867,62.14082,1.103276,1.103276,0,-1,0,1.103276,36.58502,0,2.220446E-16,0,0.4036336,1.161343,1.103276,0,0,1.157042,9.583937,0,0.7577091,-0.7577091,12.10367,86.45458,0.1067751,1.213603,0.3229069,0,9.98757
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01758223,59.72013,59.57923,1.709796,1.709796,0,-1,0,1.709796,1.028323,0,0,0,0.01758223,1.799785,1.709796,0,0,1.998941,8.826227,0,1.782203,-1.782203,10.22506,73.03599,0.1067751,1.880776,0.01406578,0,8.843809
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,57.02753,57.02753,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.979167,7.044024,0,3.505263,-3.505263,6.530187,46.6441,0.1067751,3.717571,0,0,7.044024
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.873904,3.538761,0,0,0,6.530187,46.6441,0.1067751,0,0,0,3.538761
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,51.93402,51.93402,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.873904,3.538761,0,3.009205,-3.009205,3.358207,23.98714,0.1067751,3.144619,0,0,3.538761
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,49.32298,49.32298,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.21746,0.5295563,0,0.170162,-0.170162,3.17884,22.70596,0.1067751,0.1778193,0,0,0.5295563
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,47.14711,47.14711,0.3808945,0.3414246,0,-1,0,0.3414246,0,0,0.03946993,0.07755938,0,0.3593943,0.3414246,0,0,11.40653,0.3593943,0,0.3593943,-0.3593943,2.800006,20,0.1067751,0.418984,0,0,0.3593943
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,45.50532,45.50532,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067751,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,43.7844,43.7844,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067751,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,42.14261,42.14261,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067751,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,40.88654,40.88654,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067751,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067751,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03241294,38.779,38.55243,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.69922,0,0,0,0.03241294,0,0,3.505263,3.33,11.80586,0,3.362413,0,3.362413,5.989871,42.78471,0.1074549,0.3332413,0.02593035,5,0.03241294
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8888018,44.02395,37.60296,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,485.143,0,0,0,0.8888018,0,0,3.505263,3.33,8.443447,3.026172,4.218802,0,4.218802,9.992177,71.37255,0.1079185,0.2015245,0.7110415,5,3.914973
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.712252,49.41042,36.60404,0.1541931,0.1541931,2.798818,0,0.9290772,0.1541931,1110.459,0,0,0,1.712252,0,0,2.644624,2.512393,4.224646,6.823093,4.224646,0,4.224646,14.00003,100,0.1079408,0.1696124,1.369802,5,8.535345
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.468683,58.0857,38.52276,2.225824,2.225824,0,0,0,2.225824,110.911,0.12571,0,0,2.468683,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,2.448406,1.974946,0,13.09396
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.949848,68.44427,43.30967,1.810133,1.810133,0,-1,0,1.810133,162.963,1.044445,0,0,2.949848,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,1.991147,2.359879,0,13.57512
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.195041,77.29897,48.23504,0.7930736,0.7930736,0,0,0,0.7930736,402.8682,2.360227,0,0,3.195041,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,0.872381,2.556033,0,13.82032
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.251219,83.45267,52.43842,0,0,0,0,0,0,0,3.251219,0,0,3.251219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,0,2.600975,0,13.87649
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.144975,86.83837,56.01872,0.4343299,0.4343299,0,0,0,0.4343299,724.0983,2.687786,0,0,3.144975,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,0.4777629,2.51598,0,13.77025
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.88276,87.90536,59.41109,2.012222,2.012222,0,0,0,2.012222,143.2625,0.7646312,0,0,2.88276,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,2.213444,2.306208,0,13.50803
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.065214,93.24839,61.58696,0,0,0,-1,0,0,0,3.065214,0,0,3.065214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,0,2.452171,0,13.69049
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.395004,85.66917,62.41775,1.193782,1.193782,0,-1,0,1.193782,200.6232,1.138391,0,0,2.395004,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,1.313161,1.916003,0,13.02028
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.512193,76.98114,63.25842,0,0,0,-1,0,0,0,1.512193,0,0,1.512193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079408,0,1.209755,0,12.13747
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.3981231,65.74519,62.41775,1.269698,1.269698,0,-1,0,1.269698,31.35573,0,0,0,0.3981231,1.336524,1.269698,0,0,0,10.62527,0,0.9384013,-0.9384013,13.01087,92.93457,0.1079408,1.396668,0.3184985,0,11.0234
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01838874,60.00381,59.85616,0,0,0,-1,0,0,0,0,0,0,0.01838874,0,0,0,0,1.042668,9.686872,0.01838874,0,0.01838874,13.02831,93.05918,0.1079376,0,0.01471099,0,9.705261
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,57.35391,57.35391,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.024279,9.703423,0,2.449815,-2.449815,10.44598,74.61399,0.1079376,2.560056,0,0,9.703423
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,54.77254,54.77254,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.746296,7.253608,0,0.6675364,-0.6675364,9.742334,69.58797,0.1079376,0.6975756,0,0,7.253608
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,52.27029,52.27029,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.488003,6.586071,0,0.6651238,-0.6651238,9.041233,64.5801,0.1079376,0.6950544,0,0,6.586071
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.227029,5.920948,0,0,0,9.041233,64.5801,0.1079376,0,0,0,5.920948
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,47.48338,47.48338,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.227029,5.920948,0,0.6001266,-0.6001266,8.408644,60.06162,0.1079376,0.6271323,0,0,5.920948
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,45.84159,45.84159,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.893836,5.320821,0,0.2113789,-0.2113789,8.185831,58.4701,0.1079376,0.2208909,0,0,5.320821
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,44.12067,44.12067,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.128702,5.109442,0,0.97066,-0.97066,7.162665,51.16179,0.1079376,1.01434,0,0,5.109442
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,42.47888,42.47888,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.207213,4.138783,0,0.2491376,-0.2491376,6.900051,49.28598,0.1079376,0.2603488,0,0,4.138783
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,41.22281,41.22281,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.484033,3.889645,0,0.5040867,-0.5040867,6.368697,45.4906,0.1079376,0.5267707,0,0,3.889645
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,39.94696,39.94696,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.044129,3.385558,0,0.4428512,-0.4428512,5.901891,42.15628,0.1079376,0.4627795,0,0,3.385558
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03229742,39.11494,38.8887,0.2805833,0.2805833,0,0,0,0.2805833,11.51081,0,0,0,0.03229742,0.2953508,0.2805833,0,0,8.536186,2.942707,0,0.2630534,-0.2630534,5.624608,40.17569,0.1079376,0.3086416,0.02583794,0,2.975004
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7402191,43.26099,37.93923,0.8957866,0.8957866,0,0,0,0.8957866,82.63342,0,0,0,0.7402191,0.9429332,0.8957866,0,0,8.828467,2.679653,0,0.2027142,-0.2027142,5.410929,38.64941,0.1079376,0.9853652,0.5921752,0,3.419872
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.710192,49.72816,36.91064,1.02855,1.02855,0,0,0,1.02855,166.2722,0,0,0,1.710192,1.082684,1.02855,0,0,9.053705,2.476939,0.6275082,0,0.6275082,6.006235,42.9016,0.1078288,1.131405,1.368154,0,4.187131
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.464463,58.43512,38.85903,0.6002827,0.6002827,0,0,0,0.6002827,410.5504,0,0,0,2.464463,0.6318765,0.6002827,0,0,8.426197,3.041697,1.832587,0,1.832587,7.74478,55.31974,0.1075123,0.660311,1.97157,0,5.50616
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.943917,68.79317,43.64594,1.358508,1.358508,0,-1,0,1.358508,216.7023,0,0,0,2.943917,1.430008,1.358508,0,0,6.593611,4.691024,1.513909,0,1.513909,9.181,65.57844,0.1072522,1.494358,2.355134,0,7.634942
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.188401,77.61472,48.54164,1.461995,1.461995,0,0,0,1.461995,218.0856,0,0,0,3.188401,1.538942,1.461995,0,0,5.079701,6.053543,1.649458,0,1.649458,10.74581,76.75566,0.1069703,1.608194,2.55072,0,9.241943
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.243243,83.78376,52.7648,0.6426037,0.6426037,0,0,0,0.6426037,504.7035,0,0,0,3.243243,0.676425,0.6426037,0,0,3.430243,7.538055,2.566818,0,2.566818,13.18091,94.14918,0.1065345,0.7068641,2.594594,0,10.7813
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.137038,87.14254,56.32532,1.44782,1.44782,0,0,0,1.44782,216.6733,0.7495928,0,0,3.137038,1.524021,1.44782,0,0,0.863425,9.848191,0.863425,0,0.863425,14.00003,100,0.1063887,1.592602,2.509631,0,12.98523
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.875235,88.18146,59.69791,2.343298,2.343298,0,0,0,2.343298,122.7004,0.4086059,0,0,2.875235,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1063887,2.577627,2.300188,0,13.50051
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.482347,86.03351,61.86389,2.73311,2.73311,0,-1,0,2.73311,90.825,0,0,0,2.482347,2.876958,2.73311,0,0,0,10.62527,0,0.3946106,-0.3946106,13.58407,97.02889,0.1063887,3.006421,1.985878,0,13.10762
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.947328,80.90491,62.69468,0.3679754,0.3679754,0,-1,0,0.3679754,529.2007,1.12153,0,0,1.947328,0.3873425,0.3679754,0,0,0.4384562,10.23066,0.4384562,0,0.4384562,14.00003,100,0.1063149,0.4047729,1.557863,0,12.17799
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.243367,74.55551,63.47601,2.087158,2.087158,0,-1,0,2.087158,59.57224,0,0,0,1.243367,2.197009,2.087158,0,0,0,10.62527,0,0.9536418,-0.9536418,12.9948,92.81982,0.1063149,2.295874,0.9946935,0,11.86864
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.3927571,65.98281,62.69468,0.8592935,0.8592935,0,-1,0,0.8592935,45.70699,0,1.110223E-16,0,0.3927571,0.9045194,0.8592935,0,0,1.059602,9.671633,0,0.5117623,-0.5117623,12.45536,88.96665,0.1063149,0.9452228,0.3142057,0,10.06439
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01532219,60.26622,60.14297,1.144437,1.144437,0,-1,0,1.144437,1.338841,0,0,0,0.01532219,1.204671,1.144437,0,0,1.628227,9.15987,0,1.189349,-1.189349,11.20167,80.01179,0.1063149,1.258881,0.01225775,0,9.175192
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,57.63084,57.63084,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.949725,7.970521,0,2.569335,-2.569335,8.493357,60.66671,0.1063149,2.684955,0,0,7.970521
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,55.04947,55.04947,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.804541,5.401187,0,1.571607,-1.571607,6.836737,48.83374,0.1063149,1.64233,0,0,5.401187
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,52.54722,52.54722,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.550772,3.82958,0,3.165737,-3.165737,3.499757,24.99821,0.1063149,3.308196,0,0,3.82958
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,49.92629,49.92629,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.06826,0.6638421,0,0.4217361,-0.4217361,3.055208,21.82287,0.1063149,0.4407142,0,0,0.6638421
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53685,0.242106,0,0,0,3.055208,21.82287,0.1063149,0,0,0,0.242106
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,46.14819,46.14819,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.53685,0.242106,0,0.1882607,-0.1882607,2.856764,20.40541,0.1063149,0.1967324,0,0,0.242106
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,44.42727,44.42727,0.7834383,0.05115307,0,-1,0,0.05115307,0,0,0.7322852,0.8106291,0,0.05384534,0.05115307,0,0,11.74603,0.05384534,0,0.05384534,-0.05384534,2.800006,20,0.1063149,0.8617821,0,0,0.05384534
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,42.80526,42.80526,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063149,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,41.55908,41.55908,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063149,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,40.27335,40.27335,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063149,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.02978486,39.40431,39.1953,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.383217,0,0,0,0.02978486,0,0,3.505263,3.33,11.80586,0,3.359785,0,3.359785,5.987377,42.7669,0.1069816,0.3491697,0.02382789,5,0.02978486
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9656436,45.27794,38.24583,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1318.372,0,0,0,0.9656436,0,0,3.505263,3.33,8.446075,3.023806,4.295644,0,4.295644,10.06258,71.87545,0.1073677,0.08056967,0.7725149,5,3.98945
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.707895,50.07639,37.24691,0.1573492,0.1573492,2.728441,0,0.9098643,0.1573492,1085.417,0,0,0,1.707895,0,0,2.571092,2.442537,4.150432,6.889885,4.150432,0,4.150432,14.00003,100,0.1073721,0.1730841,1.366316,5,8.59778
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.460687,58.75439,39.16563,0.8263615,0.8263615,0,0,0,0.8263615,297.7737,1.590833,0,0,2.460687,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,0.9089976,1.96855,0,13.08596
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.937937,69.14159,43.98221,0,0,0,-1,0,0,0,2.937937,0,0,2.937937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,0,2.350349,0,13.56321
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.181018,77.95987,48.87791,1.812617,1.812617,0,0,0,1.812617,175.4931,1.273,0,0,3.181018,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,1.993879,2.544815,0,13.80629
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.235624,84.09316,53.0714,0,0,0,0,0,0,0,3.235624,0,0,3.235624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,0,2.588499,0,13.8609
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.128972,87.44495,56.63192,1.259678,1.259678,0,0,0,1.259678,248.3947,1.802996,0,0,3.128972,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,1.385645,2.503178,0,13.75425
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.867777,88.44544,59.97484,2.496292,2.496292,0,0,0,2.496292,114.8814,0.2401005,0,0,2.867777,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,2.745922,2.294221,0,13.49305
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.475088,86.28912,62.14082,1.735636,1.735636,0,-1,0,1.735636,142.6041,0.6481025,0,0,2.475088,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,1.9092,1.980071,0,13.10036
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.940324,81.16251,62.98149,1.411131,1.411131,0,-1,0,1.411131,137.5014,0.4549234,0,0,1.940324,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,1.552244,1.552259,0,12.5656
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.237045,74.79589,63.75294,0.9684386,0.9684386,0,-1,0,0.9684386,127.736,0.2176357,0,0,1.237045,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1073721,1.065282,0.9896358,0,11.86232
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3871876,66.16793,62.92215,2.087565,2.087565,0,-1,0,2.087565,18.54733,0,0,0,0.3871876,2.197437,2.087565,0,0,0,10.62527,0,1.81025,-1.81025,12.09186,86.37024,0.1073721,2.296322,0.3097501,0,11.01246
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01225608,60.51866,60.4199,3.578534,3.33,0,-1,0,3.33,0.3680505,0,0.2485342,0.6063877,0.01225608,3.505263,3.33,0,0,2.011389,8.815024,0,3.493007,-3.493007,8.409904,60.07063,0.1073721,3.936388,0.009804866,0,8.827281
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,57.85831,57.85831,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.892508,5.322018,0,1.693587,-1.693587,6.624707,47.31924,0.1073721,1.769798,0,0,5.322018
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,55.3264,55.3264,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.774271,3.628431,0,0.3059496,-0.3059496,6.302208,45.01568,0.1073721,0.3197173,0,0,3.628431
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,52.82415,52.82415,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.114215,3.322481,0,0.01003864,-0.01003864,6.291626,44.9401,0.1073721,0.01049038,0,0,3.322481
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,50.2131,50.2131,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.125368,3.312443,0,0.1788642,-0.1788642,6.103087,43.59339,0.1073721,0.1869131,0,0,3.312443
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,48.06691,48.06691,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.324106,3.133578,0,0.3711036,-0.3711036,5.711909,40.79927,0.1073721,0.3878033,0,0,3.133578
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,46.45479,46.45479,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.736444,2.762475,0,0.3364939,-0.3364939,5.357214,38.26574,0.1073721,0.3516361,0,0,2.762475
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,44.72398,44.72398,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.110326,2.425981,0,0.02896325,-0.02896325,5.326684,38.04766,0.1073721,0.03026659,0,0,2.425981
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142508,2.397017,0,0,0,5.326684,38.04766,0.1073721,0,0,0,2.397017
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,41.83601,41.83601,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.142508,2.397017,0,0.6276805,-0.6276805,4.665051,33.32172,0.1073721,0.655926,0,0,2.397017
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.839931,1.769337,0,0,0,4.665051,33.32172,0.1073721,0,0,0,1.769337
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02413132,39.67152,39.5019,0.7162487,0.7162487,0,0,0,0.7162487,3.369126,0,0,0,0.02413132,0.753946,0.7162487,0,0,9.839931,1.769337,0,0.7298147,-0.7298147,3.895758,27.82679,0.1073721,0.7878736,0.01930506,0,1.793468
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7397764,43.89235,38.55243,0,0,0,0,0,0,0,0,0,0,0.7397764,0,0,0,0,10.65084,1.039522,0.7397764,0,0.7397764,4.597572,32.83973,0.1072488,0,0.5918211,0,1.779299
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.705941,50.39508,37.55351,0.7203551,0.7203551,0,0,0,0.7203551,236.8194,0,0,0,1.705941,0.7582685,0.7203551,0,0,9.911059,1.705321,0.9476721,0,0.9476721,5.496613,39.26144,0.1070912,0.7923906,1.364752,0,3.411262
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.45735,59.04349,39.44256,0.9711648,0.9711648,0,0,0,0.9711648,253.0312,0,0,0,2.45735,1.022279,0.9711648,0,0,8.963387,2.558226,1.435072,0,1.435072,6.858041,48.98591,0.1068534,1.068281,1.96588,0,5.015576
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.933045,69.4289,44.25914,2.164957,2.164957,0,-1,0,2.164957,135.4782,0,0,0,2.933045,2.278902,2.164957,0,0,7.528316,3.84979,0.654143,0,0.654143,7.478615,53.41858,0.1067453,2.381453,2.346436,0,6.782835
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.174426,78.2635,49.17462,2.7198,2.7198,0,0,0,2.7198,116.7154,0,0,0,3.174426,2.862948,2.7198,0,0,6.874172,4.438519,0.3114781,0,0.3114781,7.774109,55.52924,0.106694,2.991781,2.539541,0,7.612945
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.227894,84.40112,53.37801,2.810765,2.810765,0,0,0,2.810765,114.8404,0,0,0,3.227894,2.958699,2.810765,0,0,6.562694,4.718849,0.2691947,0,0.2691947,8.02949,57.35339,0.1066496,3.091841,2.582315,0,7.946743
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.121468,87.71516,56.90884,2.436162,2.436162,0,0,0,2.436162,128.1306,0,0,0,3.121468,2.564381,2.436162,0,0,6.293499,4.961124,0.5570874,0,0.5570874,8.55799,61.12838,0.1065579,2.679778,2.497175,0,8.082593
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.860172,88.70743,60.25177,0,0,0,0,0,0,0,0,0,0,2.860172,0,0,0,0,5.736412,5.462503,2.860172,0,2.860172,11.27139,80.50975,0.1060897,0,2.288138,0,8.322676
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.468567,86.49223,62.36829,0.5654634,0.5654634,0,-1,0,0.5654634,436.5566,0,0,0,2.468567,0.5952246,0.5654634,0,0,2.87624,8.036658,1.873343,0,1.873343,13.0486,93.20407,0.1057853,0.6220097,1.974854,0,10.50523
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.934095,81.34781,63.19908,0,0,0,-1,0,0,0,0.9311978,0,0,1.934095,0,0,0,0,1.002897,9.722667,1.002897,0,1.002897,14.00003,100,0.1056231,0,1.547276,0,11.65676
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.230959,74.98454,63.98042,0.5102131,0.5102131,0,-1,0,0.5102131,241.2637,0.6938925,0,0,1.230959,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1056231,0.5612344,0.9847672,0,11.85623
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3814779,66.34161,63.13974,0.5591635,0.5591635,0,-1,0,0.5591635,68.22296,0,0,0,0.3814779,0.5885931,0.5591635,0,0,0,10.62527,0,0.2071153,-0.2071153,13.78171,98.44058,0.1056231,0.6150798,0.3051823,0,11.00675
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01061703,60.72316,60.63749,1.766424,1.766424,0,-1,0,1.766424,0.6010468,0,2.220446E-16,0,0.01061703,1.859393,1.766424,0,0,0.2301281,10.41816,0,1.848776,-1.848776,11.83293,84.52074,0.1056231,1.943066,0.008493626,0,10.42878
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,58.13524,58.13524,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.284324,8.569383,0,0.2712071,-0.2712071,11.54705,82.47877,0.1056231,0.2834114,0,0,8.569383
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,55.57365,55.57365,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.585665,8.298176,0,3.505263,-3.505263,7.852179,56.08688,0.1056231,4.233963,0,0,8.298176
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,53.0714,53.0714,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.480402,4.792912,0,0.1524068,-0.1524068,7.691528,54.93938,0.1056231,0.1592651,0,0,4.792912
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,50.46036,50.46036,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.649743,4.640506,0,0.4455639,-0.4455639,7.221862,51.58463,0.1056231,0.4656143,0,0,4.640506
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,48.31417,48.31417,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.144814,4.194942,0,0.3196543,-0.3196543,6.884917,49.17788,0.1056231,0.3340388,0,0,4.194942
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,46.70205,46.70205,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.499985,3.875287,0,0.4286712,-0.4286712,6.433058,45.95032,0.1056231,0.4479614,0,0,3.875287
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.976287,3.446616,0,0,0,6.433058,45.95032,0.1056231,0,0,0,3.446616
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,43.30967,43.30967,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.976287,3.446616,0,0.03446808,-0.03446808,6.396726,45.6908,0.1056231,0.03601914,0,0,3.446616
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,42.08327,42.08327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.014585,3.412148,0,0,0,6.396726,45.6908,0.1056231,0,0,0,3.412148
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,40.80742,40.80742,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.014585,3.412148,0,0.4368836,-0.4368836,5.93621,42.40141,0.1056231,0.4565434,0,0,3.412148
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.0250681,39.92564,39.74916,0.3827903,0.3827903,0,0,0,0.3827903,6.548781,0,0,0,0.0250681,0.4029371,0.3827903,0,0,8.50001,2.975265,0,0.377869,-0.377869,5.537901,39.55635,0.1056231,0.4210693,0.02005448,0,3.000333
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7399648,44.14971,38.79969,0.2556387,0.2556387,0,0,0,0.2556387,289.4573,0,0,0,0.7399648,0.2690933,0.2556387,0,0,8.919866,2.597395,0.4708715,0,0.4708715,5.984609,42.74712,0.105547,0.2812025,0.5919719,0,3.33736
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.704617,50.65421,37.80077,0.1397999,0.1397999,0,0,0,0.1397999,1219.327,0,0,0,1.704617,0.1471578,0.1397999,0,0,8.448994,3.02118,1.55746,0,1.55746,7.462145,53.30093,0.1052964,0.1537798,1.363694,0,4.725797
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.454448,59.30235,39.68982,2.065525,2.065525,0,0,0,2.065525,118.8293,0,0,0,2.454448,2.174237,2.065525,0,0,6.891534,4.422894,0.2802113,0,0.2802113,7.727976,55.19972,0.1052514,2.272078,1.963559,0,6.877342
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.928097,69.71564,44.53607,0.2693577,0.2693577,0,-1,0,0.2693577,1087.066,0,0,0,2.928097,0.2835345,0.2693577,0,0,6.611323,4.675084,2.644562,0,2.644562,10.23683,73.12006,0.1048289,0.2962935,2.342478,0,7.60318
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.168622,78.52557,49.43177,2.013166,2.013166,0,0,0,2.013166,157.395,0,0,0,3.168622,2.119122,2.013166,0,0,3.96676,7.05519,1.0495,0,1.0495,11.23247,80.23178,0.1046622,2.214482,2.534897,0,10.22381
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.221449,84.64674,53.62526,0.9941959,0.9941959,0,0,0,0.9941959,324.0256,0,0,0,3.221449,1.046522,0.9941959,0,0,2.917261,7.99974,2.174927,0,2.174927,13.29579,94.96973,0.1043183,1.093615,2.57716,0,11.22119
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.114986,87.93286,57.13632,2.408229,2.408229,0,0,0,2.408229,129.3476,0,0,0,3.114986,2.534978,2.408229,0,0,0.7423332,9.957174,0.5800084,0,0.5800084,13.84603,98.90004,0.104227,2.649052,2.491989,0,13.07216
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.853696,88.90669,60.46936,1.558306,1.558306,0,0,0,1.558306,183.1281,1.051049,0,0,2.853696,1.640322,1.558306,0,0,0.1623249,10.47918,0.1623249,0,0.1623249,14.00003,100,0.1042015,1.714136,2.282957,0,13.33288
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.462065,86.68318,62.58588,1.856459,1.856459,0,-1,0,1.856459,132.6216,0.5078973,0,0,2.462065,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1042015,2.042105,1.969652,0,13.08734
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.927558,81.54115,63.42656,3.66614,3.33,0,-1,0,3.33,57.88464,0,0.3361396,0.7027536,1.927558,3.505263,3.33,0,0,0,10.62527,0,1.577705,-1.577705,12.33698,88.12112,0.1042015,4.032753,1.542047,0,12.55283
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.225191,75.11152,64.14855,0.8568017,0.8568017,0,-1,0,0.8568017,142.9958,0,0,0,1.225191,0.9018965,0.8568017,0,0,1.753005,9.047569,0.3232943,0,0.3232943,12.64369,90.31186,0.1041507,0.9424819,0.9801527,0,10.27276
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3755857,66.52372,63.36722,1.6237,1.6237,0,-1,0,1.6237,23.13147,0,4.440892E-16,0,0.3755857,1.709158,1.6237,0,0,1.429711,9.338534,0,1.333572,-1.333572,11.23798,80.2711,0.1041507,1.78607,0.3004686,0,9.71412
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009307818,60.94019,60.86497,0,0,0,-1,0,0,0,0,0,0,0.009307818,0,0,0,0,2.911458,8.004962,0.009307818,0,0.009307818,11.24681,80.33418,0.1041492,0,0.007446254,0,8.01427
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,58.36272,58.36272,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.90215,8.013339,0,2.03947,-2.03947,9.097016,64.97856,0.1041492,2.131247,0,0,8.013339
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.168228,5.973869,0,0,0,9.097016,64.97856,0.1041492,0,0,0,5.973869
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,53.29888,53.29888,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,5.168228,5.973869,0,1.322968,-1.322968,7.702486,55.01764,0.1041492,1.382502,0,0,5.973869
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,50.67795,50.67795,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.638193,4.650901,0,0.7056174,-0.7056174,6.958699,49.7049,0.1041492,0.7373702,0,0,4.650901
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,48.54164,48.54164,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.422212,3.945283,0,0.08702676,-0.08702676,6.866965,49.04965,0.1041492,0.09094296,0,0,3.945283
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,46.9493,46.9493,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.518909,3.858257,0,0.6998484,-0.6998484,6.12926,43.78034,0.1041492,0.7313416,0,0,3.858257
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,45.22839,45.22839,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.296518,3.158408,0,0.2632261,-0.2632261,5.851795,41.79845,0.1041492,0.2750713,0,0,3.158408
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,43.55693,43.55693,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.588991,2.895182,0,0.5456784,-0.5456784,5.2766,37.68992,0.1041492,0.5702339,0,0,2.895182
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,42.31075,42.31075,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,9.195301,2.349504,0,0.2532007,-0.2532007,5.009703,35.78352,0.1041492,0.2645947,0,0,2.349504
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,41.02501,41.02501,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.476635,2.096303,0,0.6931977,-0.6931977,4.279008,30.56429,0.1041492,0.7243916,0,0,2.096303
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02287104,40.13786,39.97663,0.2964996,0.2964996,0,0,0,0.2964996,7.713681,0,0,0,0.02287104,0.3121049,0.2964996,0,0,10.24685,1.403105,0,0.2892339,-0.2892339,3.974129,28.38658,0.1041492,0.3261496,0.01829683,0,1.425976
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.740338,44.388,39.02716,0.3620341,0.3620341,0,0,0,0.3620341,204.494,0,0,0,0.740338,0.3810886,0.3620341,0,0,10.56822,1.113871,0.3592494,0,0.3592494,4.314943,30.82096,0.1040928,0.3982376,0.5922704,0,1.854209
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.70353,50.89369,38.02824,1.637337,1.637337,4.73603,0,1.457936,1.637337,104.0427,0,0,0,1.70353,0,0,3.098693,2.943758,10.20898,1.437196,4.647288,0,4.647288,8.723747,62.31236,0.1049515,1.80107,1.362824,5,3.140726
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.451381,59.57114,39.94696,0,0,3.274007,0,1.058804,0,0,0,0,0,2.451381,0,0,3.274007,3.110307,5.561688,5.619755,5.561688,0,5.561688,14.00003,100,0.1049964,0,1.961105,5,8.071136
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.924231,69.94118,44.75365,1.77007,1.77007,0,-1,0,1.77007,165.2043,1.060999,0,0,2.924231,1.863232,1.77007,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,1.947077,2.339385,0,13.54951
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.162945,78.77641,49.67903,0.7569682,0.7569682,0,0,0,0.7569682,417.8438,2.366136,0,0,3.162945,0.7968087,0.7569682,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,0.832665,2.530356,0,13.78822
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.214658,84.90101,53.88241,2.315196,2.315196,0,0,0,2.315196,138.8504,0.77761,0,0,3.214658,2.437048,2.315196,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,2.546715,2.571727,0,13.83993
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.108603,88.13862,57.35391,2.121009,2.121009,0,0,0,2.121009,146.5625,0.8759621,0,0,3.108603,2.232641,2.121009,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,2.33311,2.486882,0,13.73388
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.846861,89.11407,60.69683,1.502969,1.502969,0,0,0,1.502969,189.4158,1.264788,0,0,2.846861,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,1.653266,2.277489,0,13.47213
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.455224,86.88216,62.81336,0.2878835,0.2878835,0,-1,0,0.2878835,852.8531,2.152189,0,0,2.455224,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,0.3166719,1.964179,0,13.0805
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.921795,81.66226,63.5848,1.138416,1.138416,0,-1,0,1.138416,168.8131,0.723463,0,0,1.921795,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1049964,1.252257,1.537436,0,12.54707
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.218845,75.28663,64.36614,2.252773,2.252773,0,-1,0,2.252773,54.10421,0,0,0,1.218845,2.37134,2.252773,0,0,0,10.62527,0,1.152495,-1.152495,12.78519,91.32262,0.1049964,2.47805,0.975076,0,11.84412
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.36968,66.64491,63.53535,1.683252,1.683252,0,-1,0,1.683252,21.96225,0,2.220446E-16,0,0.36968,1.771844,1.683252,0,0,1.28055,9.472779,0,1.402164,-1.402164,11.30718,80.76542,0.1049964,1.851577,0.295744,0,9.84246
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008557787,61.15181,61.08256,2.537151,2.537151,0,-1,0,2.537151,0.3372991,0,0,0,0.008557787,2.670685,2.537151,0,0,2.83851,8.070616,0,2.662127,-2.662127,8.501053,60.72168,0.1049964,2.790866,0.00684623,0,8.079173
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.796429,5.408488,0,0,0,8.501053,60.72168,0.1049964,0,0,0,5.408488
