Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,42.0536,42.0536,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1029119,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7468877,46.6609,41.17336,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,241.6622,0,0,0,0.7468877,0,0,3.505263,3.33,8.475861,2.997,4.076888,0,4.076888,9.826797,70.19126,0.1033878,0.3399689,0.5975102,5,3.743888
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.693702,53.14768,40.16455,0.7797812,0.7797812,3.627434,0,1.15529,0.7797812,217.2022,0,0,0,1.693702,0,0,2.847653,2.705271,4.398973,6.666199,4.398973,0,4.398973,14.00003,100,0.1037396,0.8577592,1.354962,5,8.3599
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.424052,61.85677,42.14261,3.260056,3.260056,1.25,0,0.50625,3.260056,74.35613,0.308203,0,0,2.424052,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,3.586062,1.939242,5,13.04933
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.877797,72.3809,47.14711,0.196992,0.196992,0,-1,0,0.196992,1460.87,2.670437,0,0,2.877797,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,0.2166912,2.302238,0,13.50307
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.101284,81.26333,52.18128,1.562185,1.562185,0,0,0,1.562185,198.5222,1.456879,0,0,3.101284,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,1.718403,2.481027,0,13.72656
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.145281,87.25037,56.32532,1.894363,1.894363,0,0,0,1.894363,166.0337,1.151214,0,0,3.145281,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,2.083799,2.516225,0,13.77055
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.036326,90.30303,59.69791,1.351363,1.351363,0,0,0,1.351363,224.6863,1.61384,0,0,3.036326,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,1.486499,2.429061,0,13.6616
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.775197,91.07343,62.92215,0.8728997,0.8728997,0,0,0,0.8728997,317.9285,1.856355,0,0,2.775197,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,0.9601896,2.220157,0,13.40047
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.386696,88.59366,64.87054,1.178942,1.178942,0,-1,0,1.178942,202.4438,1.145704,0,0,2.386696,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,1.296837,1.909357,0,13.01197
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.855752,83.20067,65.5332,1.065049,1.065049,0,-1,0,1.065049,174.2411,0.7346485,0,0,1.855752,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,1.171554,1.484602,0,12.48103
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.155901,76.67062,66.20573,0,0,0,-1,0,0,0,1.155901,0,0,1.155901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037396,0,0.9247211,0,11.78118
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3744321,68.55808,65.36506,1.877808,1.877808,0,-1,0,1.877808,19.93985,0,0,0,0.3744321,1.97664,1.877808,0,0,0,10.62527,0,1.602208,-1.602208,12.31115,87.93663,0.1037396,2.065589,0.2995456,0,10.99971
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,63.03095,63.03095,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.780231,9.023067,0,2.448965,-2.448965,9.729716,69.49783,0.1037396,2.559169,0,0,9.023067
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,60.58804,60.58804,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.501304,6.574101,0,2.696604,-2.696604,6.887246,49.19452,0.1037396,2.817951,0,0,6.574101
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,58.0759,58.0759,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.49753,3.877497,0,1.939126,-1.939126,4.843228,34.59442,0.1037396,2.026386,0,0,3.877497
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,55.5242,55.5242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.652114,1.938371,0,0,0,4.843228,34.59442,0.1037396,0,0,0,1.938371
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,52.88349,52.88349,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.652114,1.938371,0,0.4982359,-0.4982359,4.318042,30.84309,0.1037396,0.5206565,0,0,1.938371
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,50.76696,50.76696,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.20571,1.440135,0,0.2741996,-0.2741996,4.02901,28.77858,0.1037396,0.2865386,0,0,1.440135
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,49.20429,49.20429,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.51038,1.165936,0,0.4254367,-0.4254367,3.58056,25.57538,0.1037396,0.4445814,0,0,1.165936
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,47.51305,47.51305,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.98308,0.7404991,0,0.6305382,-0.6305382,2.915915,20.82792,0.1037396,0.6589124,0,0,0.7404991
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,45.87126,45.87126,0.6318649,0.1044628,0,-1,0,0.1044628,0,0,0.5274021,0.5905886,0,0.1099609,0.1044628,0,0,11.68368,0.1099609,0,0.1099609,-0.1099609,2.800006,20,0.1037396,0.6950514,0,0,0.1099609
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,44.64486,44.64486,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1037396,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,43.36901,43.36901,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1037396,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,42.31075,42.31075,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1042514,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7479786,46.89478,41.39095,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,112.1955,4.440892E-16,0,0,0.7479786,0,0,3.505263,3.33,8.475861,2.997,4.077979,0,4.077979,9.827831,70.19865,0.1048546,0.7333419,0.5983829,5,3.744979
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.692399,53.41819,40.4217,0.3940431,0.3940431,3.241919,0,1.050044,0.3940431,429.4961,0,0,0,1.692399,0,0,2.847876,2.705482,4.397882,6.667181,4.397882,0,4.397882,14.00003,100,0.1050407,0.4334474,1.35392,5,8.35958
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.420714,62.11183,42.38987,0.2579743,0.2579743,0,0,0,0.2579743,938.3549,2.149162,0,0,2.420714,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,0.2837717,1.936571,0,13.04599
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.872389,72.63847,47.40425,0,0,0,-1,0,0,0,2.872389,0,0,2.872389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,0,2.297911,0,13.49766
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.093935,81.53197,52.45821,0.7815312,0.7815312,0,0,0,0.7815312,395.8812,2.271271,0,0,3.093935,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,0.8596843,2.475148,0,13.71921
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.136856,87.50886,56.60225,0,0,0,0,0,0,0,3.136856,0,0,3.136856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,0,2.509485,0,13.76213
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.027281,90.55116,59.97484,0.7946566,0.7946566,0,0,0,0.7946566,380.9546,2.1908,0,0,3.027281,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,0.8741223,2.421824,0,13.65255
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.767192,91.2511,63.13974,1.12751,1.12751,0,0,0,1.12751,245.4251,1.58034,0,0,2.767192,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,1.240261,2.213754,0,13.39247
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.378577,88.76318,65.08813,0,0,0,-1,0,0,0,2.378577,0,0,2.378577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050407,0,1.902862,0,13.00385
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.847562,83.37418,65.76067,2.171802,2.171802,0,-1,0,2.171802,85.07048,0,0,0,1.847562,2.286107,2.171802,0,0,0,10.62527,0,0.438545,-0.438545,13.53776,96.6981,0.1050407,2.388982,1.47805,0,12.47284
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.148145,76.83055,66.42332,1.350838,1.350838,0,-1,0,1.350838,84.99504,0,0,0,1.148145,1.421934,1.350838,0,0,0.4872723,10.18673,0,0.2737893,-0.2737893,13.24916,94.63668,0.1050407,1.485921,0.918516,0,11.33487
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3594279,68.65985,65.59254,2.39021,2.39021,0,-1,0,2.39021,15.0375,0,0,0,0.3594279,2.516011,2.39021,0,0,0.7914826,9.91294,0,2.156583,-2.156583,10.97592,78.3993,0.1050407,2.629231,0.2875423,0,10.27237
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,63.25842,63.25842,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.187686,7.756357,0,1.496577,-1.496577,9.398393,67.13125,0.1050407,1.563923,0,0,7.756357
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,60.86497,60.86497,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.850549,6.25978,0,2.577849,-2.577849,6.681101,47.72206,0.1050407,2.693852,0,0,6.25978
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,58.30338,58.30338,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.714826,3.681931,0,1.82676,-1.82676,4.755527,33.96799,0.1050407,1.908964,0,0,3.681931
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,55.74179,55.74179,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.744559,1.855171,0,0.070132,-0.070132,4.681602,33.43995,0.1050407,0.07328794,0,0,1.855171
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,53.10107,53.10107,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.822483,1.785039,0,0.5786871,-0.5786871,4.071612,29.08289,0.1050407,0.604728,0,0,1.785039
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,50.98455,50.98455,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.46547,1.206352,0,0.4153264,-0.4153264,3.63382,25.9558,0.1050407,0.4340161,0,0,1.206352
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,49.43177,49.43177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92694,0.7910255,0,0,0,3.63382,25.9558,0.1050407,0,0,0,0.7910255
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,47.73064,47.73064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92694,0.7910255,0,0,0,3.63382,25.9558,0.1050407,0,0,0,0.7910255
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,46.05918,46.05918,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.92694,0.7910255,0,0.4060782,-0.4060782,3.205776,22.89835,0.1050407,0.4243517,0,0,0.7910255
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,44.87234,44.87234,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.37814,0.3849473,0,0.1719595,-0.1719595,3.024514,21.60363,0.1050407,0.1796977,0,0,0.3849473
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,43.55693,43.55693,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.56921,0.2129878,0,0.1148232,-0.1148232,2.90348,20.7391,0.1050407,0.1199903,0,0,0.2129878
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,42.49866,42.49866,0.08586515,0.08586515,3.591128,0,1.145378,0.08586515,0,0,0,0,0,0,0,3.505263,3.33,11.69679,0.09816458,3.33,0,3.33,6.062595,43.30417,0.1055073,0.09445167,0,5,0.09816458
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7490988,47.12894,41.60854,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7490988,0,0,3.505263,3.33,8.366789,3.095165,4.079099,0,4.079099,9.932368,70.94534,0.1058341,0,0.599279,5,3.844263
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.691467,53.64855,40.63929,0.6368592,0.6368592,3.369725,0,1.084935,0.6368592,265.5952,0,0,0,1.691467,0,0,2.732866,2.596222,4.28769,6.766354,4.28769,0,4.28769,14.00003,100,0.1060764,0.7005451,1.353174,5,8.457821
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.417609,62.34616,42.61735,1.129726,1.129726,0,0,0,1.129726,213.9997,1.228424,0,0,2.417609,1.189185,1.129726,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,1.242698,1.934087,0,13.04288
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.867077,72.88492,47.65151,2.226201,2.226201,0,-1,0,2.226201,128.7879,0.5237073,0,0,2.867077,2.343369,2.226201,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,2.448821,2.293661,0,13.49235
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.086478,81.7992,52.73513,0.4363872,0.4363872,0,0,0,0.4363872,707.2796,2.627123,0,0,3.086478,0.459355,0.4363872,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,0.4800259,2.469182,0,13.71175
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.127622,87.7961,56.90884,1.552589,1.552589,0,0,0,1.552589,201.4456,1.493318,0,0,3.127622,1.634304,1.552589,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,1.707847,2.502097,0,13.7529
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.018113,90.79746,60.25177,0.2953665,0.2953665,0,0,0,0.2953665,1021.82,2.707201,0,0,3.018113,0.3109121,0.2953665,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,0.3249032,2.414491,0,13.64339
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.757597,91.49772,63.42656,0,0,0,0,0,0,0,2.757597,0,0,2.757597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,0,2.206077,0,13.38287
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.369276,88.99142,65.36506,0.1085114,0.1085114,0,-1,0,0.1085114,2183.436,2.255053,0,0,2.369276,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1060764,0.1193625,1.895421,0,12.99455
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.838596,83.59631,66.0376,2.03637,2.03637,0,-1,0,2.03637,90.28795,0,0,0,1.838596,2.143547,2.03637,0,0,0,10.62527,0,0.3049507,-0.3049507,13.67858,97.70396,0.1060764,2.240007,1.470877,0,12.46387
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.431578,79.9936,66.70026,0.01275414,0.01275414,0,-1,0,0.01275414,11224.42,1.079318,0,0,1.431578,0.01342541,0.01275414,0,0,0.3388341,10.32032,0.3388341,0,0.3388341,14.00003,100,0.1060304,0.01402955,1.145262,0,11.7519
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3485713,68.78754,65.81013,2.482777,2.482777,0,-1,0,2.482777,14.03957,0,4.440892E-16,0,0.3485713,2.61345,2.482777,0,0,0,10.62527,0,2.264878,-2.264878,11.61264,82.94724,0.1060304,2.731055,0.2788571,0,10.97385
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,63.47601,63.47601,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.516531,8.360395,0,3.165435,-3.165435,8.275975,59.11399,0.1060304,3.307879,0,0,8.360395
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.033681,5.194961,0,0,0,8.275975,59.11399,0.1060304,0,0,0,5.194961
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,58.58031,58.58031,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.033681,5.194961,0,1.664751,-1.664751,6.521174,46.57972,0.1060304,1.739664,0,0,5.194961
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,55.96926,55.96926,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.883404,3.53021,0,1.711981,-1.711981,4.716588,33.68985,0.1060304,1.78902,0,0,3.53021
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,53.32855,53.32855,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.785604,1.81823,0,0.2328729,-0.2328729,4.471118,31.9365,0.1060304,0.2433521,0,0,1.81823
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04435,1.585357,0,0,0,4.471118,31.9365,0.1060304,0,0,0,1.585357
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,49.64936,49.64936,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.04435,1.585357,0,0.8524199,-0.8524199,3.572589,25.51844,0.1060304,0.8907787,0,0,1.585357
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,47.92844,47.92844,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.99149,0.7329372,0,0.1763029,-0.1763029,3.38675,24.19102,0.1060304,0.1842365,0,0,0.7329372
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,46.28665,46.28665,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.18738,0.5566343,0,0.244004,-0.244004,3.129547,22.35386,0.1060304,0.2549842,0,0,0.5566343
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,45.06025,45.06025,0.4918547,0.2969988,0,-1,0,0.2969988,0,0,0.1948559,0.2440414,0,0.3126303,0.2969988,0,0,11.45849,0.3126303,0,0.3126303,-0.3126303,2.800006,20,0.1060304,0.5410402,0,0,0.3126303
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,43.7844,43.7844,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1060304,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,42.69647,42.69647,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.10656,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7503247,47.34344,41.80634,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,241.8876,0,0,0,0.7503247,0,0,3.505263,3.33,8.475861,2.997,4.080325,0,4.080325,9.830057,70.21455,0.1069955,0.3412152,0.6002598,5,3.747325
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.690703,53.85871,40.83709,0.5301083,0.5301083,3.3773,0,1.087003,0.5301083,318.9354,0,0,0,1.690703,0,0,2.847192,2.704832,4.395535,6.669292,4.395535,0,4.395535,14.00003,100,0.1072162,0.5831192,1.352563,5,8.359996
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.415032,62.53965,42.80526,1.320336,1.320336,0,0,0,1.320336,182.9105,1.025205,0,0,2.415032,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,1.452369,1.932025,0,13.04031
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.861669,73.1303,47.89877,0.4148928,0.4148928,0,-1,0,0.4148928,689.7371,2.42494,0,0,2.861669,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,0.456382,2.289335,0,13.48694
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.079348,82.04476,52.99228,1.079722,1.079722,0,0,0,1.079722,285.1983,1.942798,0,0,3.079348,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,1.187694,2.463478,0,13.70462
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.118965,88.05123,57.18578,1.944172,1.944172,0,0,0,1.944172,160.4264,1.072469,0,0,3.118965,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,2.138589,2.495172,0,13.74424
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.008826,91.04194,60.5287,1.506152,1.506152,0,0,0,1.506152,199.7691,1.423403,0,0,3.008826,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,1.656767,2.407061,0,13.6341
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.749341,91.67169,63.64415,1.147575,1.147575,0,0,0,1.147575,239.5783,1.541368,0,0,2.749341,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,1.262333,2.199473,0,13.37462
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.36073,89.16753,65.59254,1.238922,1.238922,0,-1,0,1.238922,190.5472,1.056602,0,0,2.36073,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,1.362814,1.888584,0,12.986
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.25801,88.72279,66.25519,1.215713,1.215713,0,-1,0,1.215713,185.7354,0.9783123,0,0,2.25801,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1072162,1.337285,1.806408,0,12.88328
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.132232,77.15673,66.86839,1.562547,1.562547,0,-1,0,1.562547,72.46069,0,0,0,1.132232,1.644786,1.562547,0,0,0,10.62527,0,0.5125539,-0.5125539,13.45975,96.14087,0.1072162,1.718801,0.9057856,0,11.75751
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3439194,68.97935,66.0376,0.5812339,0.5812339,0,-1,0,0.5812339,59.17057,0,0,0,0.3439194,0.6118252,0.5812339,0,0,0.5695043,10.11272,0,0.2679057,-0.2679057,13.17735,94.12375,0.1072162,0.6393573,0.2751355,0,10.45664
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,63.70349,63.70349,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8671774,9.844814,0,2.623962,-2.623962,10.41145,74.36737,0.1072162,2.74204,0,0,9.844814
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,61.31003,61.31003,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.782691,7.220853,0,1.740318,-1.740318,8.576996,61.26414,0.1072162,1.818632,0,0,7.220853
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,58.80779,58.80779,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.716377,5.480535,0,2.127378,-2.127378,6.334543,45.24664,0.1072162,2.22311,0,0,5.480535
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,56.18685,56.18685,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.080132,3.353156,0,2.285281,-2.285281,3.925644,28.04026,0.1072162,2.388119,0,0,3.353156
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,53.51647,53.51647,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.61933,1.067875,0,0.04909978,-0.04909978,3.873889,27.67058,0.1072162,0.05130927,0,0,1.067875
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,51.39994,51.39994,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.67389,1.018775,0,0.1224316,-0.1224316,3.744834,26.74876,0.1072162,0.127941,0,0,1.018775
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,49.84716,49.84716,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.80992,0.8963433,0,0.04219299,-0.04219299,3.700359,26.43108,0.1072162,0.04409167,0,0,0.8963433
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,48.14603,48.14603,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0.008197393,0,0.7843447,0.7451274,0,0,10.8568,0.8541503,0,0.7843447,-0.7843447,2.873587,20.52558,0.1072162,0.8196402,0,0,0.8541503
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,46.50424,46.50424,0.5558437,0.06631535,0,-1,0,0.06631535,0,0,0.4895284,0.5451127,0,0.06980564,0.06631535,0,0,11.7283,0.06980564,0,0.06980564,-0.06980564,2.800006,20,0.1072162,0.6114281,0,0,0.06980564
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,45.28773,45.28773,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072162,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,43.98221,43.98221,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072162,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,42.89428,42.89428,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1078641,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7515653,47.5581,42.00415,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,553.8629,0,0,0,0.7515653,0,0,3.505263,3.33,8.475861,2.997,4.081565,0,4.081565,9.831234,70.22296,0.1082202,0.1492647,0.6012523,5,3.748565
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.690004,54.0586,41.02501,0,0,2.846622,0,0.9421279,0,0,0,0,0,1.690004,0,0,2.846622,2.704291,4.394295,6.670409,4.394295,0,4.394295,14.00003,100,0.1082311,0,1.352003,5,8.360413
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.411783,62.77264,43.03274,0.8691849,0.8691849,0,0,0,0.8691849,277.4764,1.496851,0,0,2.411783,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0.9561034,1.929426,0,13.03706
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.856544,73.35439,48.12625,0,0,0,-1,0,0,0,2.856544,0,0,2.856544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0,2.285235,0,13.48182
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.071671,82.30914,53.26921,0,0,0,0,0,0,0,3.071671,0,0,3.071671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0,2.457337,0,13.69695
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.109962,88.31483,57.47259,0,0,0,0,0,0,0,3.109962,0,0,3.109962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0,2.48797,0,13.73524
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.000558,91.23392,60.75618,0,0,0,0,0,0,0,3.000558,0,0,3.000558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0,2.400447,0,13.62583
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.739714,91.90455,63.92107,3.109517,3.109517,1.25,0,0.50625,3.109517,88.10738,0.7823278,0,0,2.739714,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,3.420469,2.191772,5,13.36499
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.352239,89.33187,65.81013,0.7746321,0.7746321,0,-1,0,0.7746321,303.6589,1.536837,0,0,2.352239,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0.8520953,1.881792,0,12.97751
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.821752,83.92576,66.48267,0.5534206,0.5534206,0,-1,0,0.5534206,329.1804,1.239204,0,0,1.821752,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1082311,0.6087627,1.457402,0,12.44703
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.123709,77.37296,67.14532,1.326439,1.326439,0,-1,0,1.326439,84.71622,0,0,0,1.123709,1.396252,1.326439,0,0,0,10.62527,0,0.2725427,-0.2725427,13.71274,97.94797,0.1082311,1.459083,0.8989673,0,11.74898
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3466473,69.22555,66.25519,0.659557,0.659557,0,-1,0,0.659557,52.5576,0,1.110223E-16,0,0.3466473,0.6942706,0.659557,0,0,0.3028252,10.35273,0,0.3476232,-0.3476232,13.34632,95.33064,0.1082311,0.7255127,0.2773179,0,10.69938
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,63.92107,63.92107,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6890732,10.00511,0,0.1530504,-0.1530504,13.18499,94.17828,0.1082311,0.1599377,0,0,10.00511
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,61.58696,61.58696,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8591292,9.852057,0,3.505263,-3.505263,9.490114,67.7864,0.1082311,3.87,0,0,9.852057
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,59.02537,59.02537,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.753866,6.346795,0,2.855736,-2.855736,6.479905,46.28494,0.1082311,2.984244,0,0,6.346795
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,56.444,56.444,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.926906,3.491059,0,0.3516004,-0.3516004,6.109285,43.63766,0.1082311,0.3674225,0,0,3.491059
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,53.74395,53.74395,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.317574,3.139458,0,0.4336908,-0.4336908,5.652135,40.37231,0.1082311,0.4532069,0,0,3.139458
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,51.65709,51.65709,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.799452,2.705767,0,0.2807442,-0.2807442,5.356205,38.25853,0.1082311,0.2933776,0,0,2.705767
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,50.07464,50.07464,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.11139,2.425023,0,0.2401882,-0.2401882,5.103024,36.4501,0.1082311,0.2509966,0,0,2.425023
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,48.37351,48.37351,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.378265,2.184835,0,0.08468287,-0.08468287,5.013761,35.8125,0.1082311,0.0884936,0,0,2.184835
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,46.73172,46.73172,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.472358,2.100152,0,0.3221587,-0.3221587,4.674175,33.3869,0.1082311,0.3366558,0,0,2.100152
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,45.53499,45.53499,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.830312,1.777994,0,0.31321,-0.31321,4.344023,31.02868,0.1082311,0.3273044,0,0,1.777994
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,44.22947,44.22947,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.17832,1.464784,0,0.1447379,-0.1447379,4.191456,29.93891,0.1082311,0.1512511,0,0,1.464784
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,43.11186,43.11186,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.33914,1.320046,0,0.4572491,-0.4572491,3.709473,26.49618,0.1082311,0.4778253,0,0,1.320046
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7526017,47.82254,42.2514,0.1876789,0.1876789,0,0,0,0.1876789,401.0051,0,0,0,0.7526017,0.1975567,0.1876789,0,0,10.8472,0.8627966,0.5550451,0,0.5550451,4.236035,30.25733,0.1081565,0.2064467,0.6020814,0,1.615398
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.688571,54.32817,41.28215,0.4822219,0.4822219,0,0,0,0.4822219,350.1648,0,0,0,1.688571,0.507602,0.4822219,0,0,10.29215,1.362337,1.180969,0,1.180969,5.356401,38.25993,0.1079981,0.530444,1.350857,0,3.050909
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.408157,63.02501,43.28,1.248388,1.248388,0,0,0,1.248388,192.9014,0,0,0,2.408157,1.314092,1.248388,0,0,9.111183,2.42521,1.094065,0,1.094065,6.394322,45.67364,0.1078518,1.373227,1.926526,0,4.833367
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.850367,73.62784,48.40318,0.7289714,0.7289714,0,-1,0,0.7289714,391.0122,0,0,0,2.850367,0.7673383,0.7289714,0,0,8.017118,3.409868,2.083029,0,2.083029,8.370457,59.78886,0.1075742,0.8018686,2.280294,0,6.260235
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.063884,82.57207,53.54614,1.45546,1.45546,0,0,0,1.45546,210.5097,0,0,0,3.063884,1.532063,1.45546,0,0,5.934089,5.284594,1.531821,0,1.531821,9.823669,70.16893,0.1073711,1.601006,2.451107,0,8.348478
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.101076,88.5666,57.74952,0.8475253,0.8475253,0,0,0,0.8475253,365.8978,0,0,0,3.101076,0.8921319,0.8475253,0,0,4.402268,6.663233,2.208945,0,2.208945,11.91926,85.13739,0.1070795,0.9322779,2.480861,0,9.764309
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,2.991036,91.4748,61.0331,2.843637,2.843637,0,0,0,2.843637,105.1835,0,0,0,2.991036,2.993303,2.843637,0,0,2.193324,8.651283,0,0.002266458,-0.002266458,11.91687,85.12032,0.1070795,3.128001,2.392829,0,11.64232
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.729972,92.13563,64.19801,0.4124473,0.4124473,0,0,0,0.4124473,661.896,0.09997532,0,0,2.729972,0.4341551,0.4124473,0,0,2.195842,8.649016,2.195842,0,2.195842,14.00003,100,0.1067911,0.4536921,2.183978,0,11.37899
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.342586,89.55506,66.08705,1.442708,1.442708,0,-1,0,1.442708,162.3742,0.8239458,0,0,2.342586,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1067911,1.586979,1.874068,0,12.96786
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.813229,84.08335,66.70026,1.77876,1.77876,0,-1,0,1.77876,101.9378,0,0,0,1.813229,1.872379,1.77876,0,0,0,10.62527,0,0.05915075,-0.05915075,13.93768,99.55464,0.1067911,1.956637,1.450583,0,12.4385
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.115477,77.53825,67.3728,1.549211,1.549211,0,-1,0,1.549211,72.00292,0,0,0,1.115477,1.630749,1.549211,0,0,0.06572305,10.56612,0,0.5152714,-0.5152714,13.39453,95.67505,0.1067911,1.704132,0.8923819,0,11.6816
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2784726,68.86259,66.48267,2.00796,2.00796,0,-1,0,2.00796,13.86843,0,0,0,0.2784726,2.113642,2.00796,0,0,0.6382468,10.05085,0,1.83517,-1.83517,11.4601,81.85766,0.1067911,2.208756,0.2227781,0,10.32932
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,64.14855,64.14855,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.677324,8.215683,0,2.182799,-2.182799,9.159223,65.42289,0.1067911,2.281025,0,0,8.215683
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,61.80455,61.80455,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.102656,6.032883,0,3.505263,-3.505263,5.464351,39.031,0.1067911,5.976861,0,0,6.032883
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,59.3023,59.3023,4.216792,2.401239,0,-1,0,2.401239,0,0,1.815553,2.237232,0,2.52762,2.401239,0,0,8.997394,2.52762,0,2.52762,-2.52762,2.800006,20,0.1067911,4.638471,0,0,2.52762
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,56.66159,56.66159,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,53.96153,53.96153,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,51.8549,51.8549,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,50.29223,50.29223,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,48.59109,48.59109,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,46.9493,46.9493,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,45.76246,45.76246,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,44.44706,44.44706,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067911,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,43.33934,43.33934,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1072953,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7537206,48.06714,42.47888,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1564.832,0,0,0,0.7537206,0,0,3.505263,3.33,8.475861,2.997,4.083721,0,4.083721,9.833279,70.23756,0.1076119,0.05298287,0.6029764,5,3.750721
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.687191,54.58738,41.52941,0.654582,0.654582,3.501896,0,1.121018,0.654582,257.7509,0,0,0,1.687191,0,0,2.847314,2.704948,4.392139,6.672348,4.392139,0,4.392139,14.00003,100,0.1078663,0.7200402,1.349753,5,8.35954
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.404301,63.28666,43.53714,1.422008,1.422008,0,0,0,1.422008,169.0779,0.9074505,0,0,2.404301,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,1.564209,1.923441,0,13.02957
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.844659,73.86984,48.65044,1.632242,1.632242,0,-1,0,1.632242,174.2793,1.12651,0,0,2.844659,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,1.795466,2.275728,0,13.46993
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.05664,82.80315,53.7934,0.3160361,0.3160361,0,0,0,0.3160361,967.1807,2.72397,0,0,3.05664,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,0.3476397,2.445312,0,13.68191
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.092077,88.81669,58.02645,0.8178719,0.8178719,0,0,0,0.8178719,378.0638,2.231159,0,0,3.092077,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,0.899659,2.473661,0,13.71735
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.532672,99.9669,61.31003,1.620324,1.620324,0,0,0,1.620324,218.0225,1.827067,0,0,3.532672,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,1.782357,2.826138,0,14.15795
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.721156,92.31438,64.42548,0,0,0,0,0,0,0,2.721156,0,0,2.721156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,0,2.176925,0,13.34643
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.334737,89.66577,66.25519,0.7884257,0.7884257,0,-1,0,0.7884257,296.1264,1.504815,0,0,2.334737,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,0.8672683,1.86779,0,12.96001
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.804473,84.24964,66.92773,0.216157,0.216157,0,-1,0,0.216157,834.7972,1.576939,0,0,1.804473,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,0.2377727,1.443578,0,12.42975
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.107611,77.6427,67.54092,0,0,0,-1,0,0,0,1.107611,0,0,1.107611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078663,0,0.8860888,0,11.73289
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3443926,69.61007,66.6508,0.567871,0.567871,0,-1,0,0.567871,60.64628,0,0,0,0.3443926,0.5977589,0.567871,0,0,0,10.62527,0,0.2533663,-0.2533663,13.73296,98.09235,0.1078663,0.624658,0.2755141,0,10.96967
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,64.36614,64.36614,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2815181,10.37191,0,2.258644,-2.258644,11.35214,81.08652,0.1078663,2.360283,0,0,10.37191
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,62.03202,62.03202,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.791123,8.113264,0,1.167672,-1.167672,10.1213,72.29487,0.1078663,1.220218,0,0,8.113264
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,59.52978,59.52978,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.088536,6.945591,0,0.4858521,-0.4858521,9.609169,68.63678,0.1078663,0.5077154,0,0,6.945591
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,56.85939,56.85939,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.628372,6.45974,0,3.505263,-3.505263,5.914297,42.2449,0.1078663,4.785152,0,0,6.45974
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.523108,2.954476,0,0,0,5.914297,42.2449,0.1078663,0,0,0,2.954476
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,52.04281,52.04281,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.523108,2.954476,0,0.4037216,-0.4037216,5.488737,39.20518,0.1078663,0.4218891,0,0,2.954476
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,50.50982,50.50982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.971688,2.550755,0,0,0,5.488737,39.20518,0.1078663,0,0,0,2.550755
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,48.7889,48.7889,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.971688,2.550755,0,0.09189212,-0.09189212,5.391874,38.51331,0.1078663,0.09602726,0,0,2.550755
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,47.17678,47.17678,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.073791,2.458863,0,0.394978,-0.394978,4.975531,35.53944,0.1078663,0.4127521,0,0,2.458863
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,45.98005,45.98005,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.512655,2.063884,0,0.5740176,-0.5740176,4.370463,31.21753,0.1078663,0.5998484,0,0,2.063884
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,44.67453,44.67453,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.15045,1.489867,0,0.1217544,-0.1217544,4.242123,30.30082,0.1078663,0.1272334,0,0,1.489867
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,43.55693,43.55693,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.28574,1.368113,0,0.338839,-0.338839,3.884955,27.74962,0.1078663,0.3540868,0,0,1.368113
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7548717,48.30178,42.69647,0.03322633,0.03322633,0,0,0,0.03322633,2271.908,0,0,0,0.7548717,0.03497509,0.03322633,0,0,10.66222,1.029274,0.7198967,0,0.7198967,4.567909,32.62786,0.1077725,0.03654896,0.6038974,0,1.784145
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.685958,54.82619,41.75689,0,0,0,0,0,0,0,0,0,0,1.685958,0,0,0,0,9.942327,1.677181,1.685958,0,1.685958,6.167349,44.05241,0.1075535,0,1.348766,0,3.363138
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.74904,66.92439,43.75473,0.871306,0.871306,0,0,0,0.871306,315.508,0,0,0,2.74904,0.9171642,0.871306,0,0,8.256369,3.194542,1.831876,0,1.831876,7.905219,56.46574,0.1073166,0.9584366,2.199232,0,5.943583
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.611904,83.31544,48.89769,0,0,0,-1,0,0,0,0,0,0,3.611904,0,0,0,0,6.424493,4.843231,3.611904,0,3.611904,11.33177,80.94106,0.1068524,0,2.889523,0,8.455134
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.048414,83.07326,54.08022,2.689869,2.689869,0,0,0,2.689869,113.3295,0,0,0,3.048414,2.831441,2.689869,0,0,2.812589,8.093945,0.2169733,0,0.2169733,11.53761,82.41134,0.1068247,2.958855,2.438731,0,11.14236
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.084345,89.00427,58.24404,2.621643,2.621643,0,0,0,2.621643,117.6493,0,0,0,3.084345,2.759624,2.621643,0,0,2.595616,8.28922,0.3247204,0,0.3247204,11.84567,84.61174,0.1067832,2.883808,2.467476,0,11.37356
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,2.973011,91.89043,61.52762,1.845857,1.845857,0,0,0,1.845857,161.0641,0,0,0,2.973011,1.943007,1.845857,0,0,2.270895,8.581469,1.030005,0,1.030005,12.82282,91.59135,0.1066517,2.030442,2.378409,0,11.55448
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.712435,92.48132,64.64307,3.240518,3.240518,1.842551,0,0.6680165,3.240518,83.70374,0,0,0,2.712435,1.471544,1.397967,0,0,1.240891,9.508472,1.240891,0,1.240891,14.00003,100,0.1067083,3.56457,2.169948,5,12.22091
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.325735,89.83543,66.48267,0.6583211,0.6583211,0,-1,0,0.6583211,353.2827,1.632765,0,0,2.325735,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1067083,0.7241532,1.860588,0,12.95101
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.796388,84.35448,67.09586,1.289972,1.289972,0,-1,0,1.289972,139.2579,0.438523,0,0,1.796388,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1067083,1.418969,1.43711,0,12.42166
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.145291,78.19877,67.70906,0.418938,0.418938,0,-1,0,0.418938,273.3795,0.7043034,0,0,1.145291,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1067083,0.4608318,0.9162326,0,11.77057
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.2985694,69.38019,66.81893,1.657429,1.657429,0,-1,0,1.657429,18.01401,0,2.220446E-16,0,0.2985694,1.744662,1.657429,0,0,0,10.62527,0,1.446093,-1.446093,12.47571,89.11205,0.1067083,1.823172,0.2388555,0,10.92384
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,64.53427,64.53427,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.60677,9.179181,0,1.385755,-1.385755,11.015,78.6784,0.1067083,1.448114,0,0,9.179181
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,62.20016,62.20016,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.146498,7.793426,0,0.6882632,-0.6882632,10.28951,73.49632,0.1067083,0.7192351,0,0,7.793426
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,59.69791,59.69791,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.911235,7.105163,0,1.932801,-1.932801,8.252153,58.94384,0.1067083,2.019777,0,0,7.105163
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,57.07698,57.07698,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.058792,5.172361,0,1.3865,-1.3865,6.790655,48.50458,0.1067083,1.448892,0,0,5.172361
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,54.35714,54.35714,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.599347,3.785862,0,0.4324863,-0.4324863,6.334774,45.24829,0.1067083,0.4519482,0,0,3.785862
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,52.27029,52.27029,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.079887,3.353376,0,0.8611295,-0.8611295,5.427063,38.76466,0.1067083,0.8998803,0,0,3.353376
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,50.70762,50.70762,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.036698,2.492246,0,0.3337412,-0.3337412,5.07527,36.25185,0.1067083,0.3487596,0,0,2.492246
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,49.01638,49.01638,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.407521,2.158505,0,0.2104652,-0.2104652,4.85342,34.66721,0.1067083,0.2199361,0,0,2.158505
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,47.40425,47.40425,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.641372,1.94804,0,0.2635754,-0.2635754,4.575587,32.6827,0.1067083,0.2754363,0,0,1.94804
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,46.20753,46.20753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.934234,1.684464,0,0,0,4.575587,32.6827,0.1067083,0,0,0,1.684464
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,44.89212,44.89212,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.934234,1.684464,0,0.0331193,-0.0331193,4.540676,32.43333,0.1067083,0.03460967,0,0,1.684464
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.971032,1.651345,0,0,0,4.540676,32.43333,0.1067083,0,0,0,1.651345
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7750798,48.72482,42.95362,0.2799771,0.2799771,0,0,0,0.2799771,276.8369,0,0,0,0.7750798,0.2947127,0.2799771,0,0,9.971032,1.651345,0.4803671,0,0.4803671,4.996392,35.68845,0.1066472,0.3079748,0.6200638,0,2.426425
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.684469,55.08454,42.00415,0.1265883,0.1265883,0,0,0,0.1265883,1330.668,0,0,0,1.684469,0.1332508,0.1265883,0,0,9.490665,2.083675,1.551218,0,1.551218,6.468007,46.19996,0.1064502,0.1392471,1.347575,0,3.768144
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.397077,63.75723,44.00199,0,0,0,0,0,0,0,0,0,0,2.397077,0,0,0,0,7.939447,3.479772,2.397077,0,2.397077,8.742074,62.44326,0.1061473,0,1.917662,0,5.876849
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.832741,74.36039,49.15484,0.1539356,0.1539356,0,-1,0,0.1539356,1840.212,0,0,0,2.832741,0.1620375,0.1539356,0,0,5.54237,5.637141,2.670704,0,2.670704,11.27573,80.54074,0.1058118,0.1693292,2.266193,0,8.469882
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.041599,83.271,54.2978,1.106546,1.106546,0,0,0,1.106546,274.8732,0,0,0,3.041599,1.164786,1.106546,0,0,2.871666,8.040774,1.876813,0,1.876813,13.05623,93.25858,0.1055773,1.217201,2.433279,0,11.08237
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.076269,89.20033,58.47151,1.677036,1.677036,0,0,0,1.677036,183.4349,0.3161154,0,0,3.076269,1.765301,1.677036,0,0,0.994853,9.729906,0.994853,0,0.994853,14.00003,100,0.1054535,1.84474,2.461015,0,12.80618
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,2.96564,92.01455,61.69576,0.8529446,0.8529446,0,0,0,0.8529446,347.6943,2.067803,0,0,2.96564,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1054535,0.938239,2.372512,0,13.59091
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.704637,92.596,64.8112,0,0,0,0,0,0,0,2.704637,0,0,2.704637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054535,0,2.163709,0,13.32991
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,2.942226,98.41184,66.6508,1.927377,1.927377,0,-1,0,1.927377,152.6544,0.913408,0,0,2.942226,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1054535,2.120115,2.353781,0,13.5675
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.310766,90.61576,67.264,2.750708,2.750708,0,-1,0,2.750708,84.00621,0,0,0,2.310766,2.895482,2.750708,0,0,0,10.62527,0,0.5847166,-0.5847166,13.38368,95.59754,0.1054535,3.025779,1.848613,0,12.93604
