Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.092076,77.78902,67.81786,2.583246,2.583246,0,-1,0,2.583246,42.27532,0,0,0,1.092076,2.719207,2.583246,0,0,0.6496851,10.04056,0,1.627131,-1.627131,11.66854,83.34652,0.1054535,2.841571,0.8736604,0,11.13263
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3330634,69.84396,66.97718,0,0,0,-1,0,0,0,0,0,0,0.3330634,0,0,0,0,2.457608,8.413426,0.3330634,0,0.3330634,11.98451,85.60345,0.1054121,0,0.2664507,0,8.74649
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,64.64307,64.64307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124545,8.713183,0,0,0,11.98451,85.60345,0.1054121,0,0,0,8.713183
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,62.36829,62.36829,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.124545,8.713183,0,1.677099,-1.677099,10.21669,72.97622,0.1054121,1.752568,0,0,8.713183
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,59.9155,59.9155,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.987988,7.036085,0,2.938064,-2.938064,7.119699,50.85489,0.1054121,3.070277,0,0,7.036085
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,57.24512,57.24512,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.252503,4.098021,0,2.976574,-2.976574,3.982115,28.44362,0.1054121,3.110519,0,0,4.098021
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,54.54506,54.54506,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.55981,1.121447,0,0.2414414,-0.2414414,3.727613,26.62576,0.1054121,0.2523063,0,0,1.121447
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82808,0.880006,0,0,0,3.727613,26.62576,0.1054121,0,0,0,0.880006
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,50.87576,50.87576,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.82808,0.880006,0,0.5944864,-0.5944864,3.10097,22.14974,0.1054121,0.6212382,0,0,0.880006
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,49.17462,49.17462,0.5699925,0.2712436,0,-1,0,0.2712436,0,0,0.2987489,0.3557481,0,0.2855196,0.2712436,0,0,11.48862,0.2855196,0,0.2855196,-0.2855196,2.800006,20,0.1054121,0.6269917,0,0,0.2855196
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,47.59217,47.59217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054121,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,46.39545,46.39545,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054121,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,45.11959,45.11959,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054121,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,43.98221,43.98221,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1058406,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7570672,48.78066,43.14153,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,305.7977,0,0,0,0.7570672,0,0,3.505263,3.33,8.475861,2.997,4.087067,0,4.087067,9.836453,70.26024,0.1062223,0.2723284,0.6056538,5,3.754067
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.683215,55.3124,42.22174,2.294422,2.294422,4.864721,0,1.493069,2.294422,73.36118,0,0,0,1.683215,0,0,2.570299,2.441784,4.388793,6.675361,4.124999,0,4.124999,13.74977,98.21246,0.1069879,2.523865,1.346572,5,8.358576
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.393404,63.98618,44.22947,0.3215933,0.3215933,0,0,0,0.3215933,744.2331,1.791091,0,0,2.393404,0.3385193,0.3215933,0,0,0.2637938,10.38786,0.2637938,0,0.2637938,14.00003,100,0.1069551,0.3537527,1.914723,0,12.78126
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.827288,74.5685,49.37243,3.338705,3.33,0,-1,0,3.33,84.90353,0,0.008704901,0.3425754,2.827288,3.505263,3.33,0,0,0,10.62527,0,0.6779755,-0.6779755,13.28538,94.89538,0.1069551,3.672575,2.26183,0,13.45256
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.034455,83.47738,54.52528,0.6895399,0.6895399,0,0,0,0.6895399,440.0695,1.555317,0,0,3.034455,0.7258315,0.6895399,0,0,0.7533061,9.947299,0.7533061,0,0.7533061,14.00003,100,0.1068615,0.7584939,2.427564,0,12.98175
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.642743,97.80601,58.6891,2.281494,2.281494,0,0,0,2.281494,159.6648,1.241171,0,0,3.642743,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1068615,2.509643,2.914194,0,14.26802
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,2.956799,92.19779,61.92323,1.686028,1.686028,0,0,0,1.686028,175.3707,1.182033,0,0,2.956799,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1068615,1.854631,2.365439,0,13.58207
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.696728,92.70907,64.97934,1.307306,1.307306,0,0,0,1.307306,206.2813,1.320616,0,0,2.696728,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1068615,1.438037,2.157382,0,13.322
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.309495,90.04937,66.81893,0.535134,0.535134,0,-1,0,0.535134,431.5732,1.746196,0,0,2.309495,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1068615,0.5886474,1.847596,0,12.93477
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.780057,84.55053,67.42225,1.44719,1.44719,0,-1,0,1.44719,123.0009,0.2566988,0,0,1.780057,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1068615,1.591909,1.424046,0,12.40533
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.34235,80.49953,67.98599,1.271975,1.271975,0,-1,0,1.271975,105.5327,0.003429009,0,0,1.34235,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1068615,1.399173,1.07388,0,11.96762
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3876007,70.49741,67.14532,2.29782,2.29782,0,-1,0,2.29782,16.86819,0,4.440892E-16,0,0.3876007,2.418757,2.29782,0,0,0,10.62527,0,2.031157,-2.031157,11.859,84.70698,0.1068615,2.527601,0.3100806,0,11.01287
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,64.8112,64.8112,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.256841,8.594117,0,2.741804,-2.741804,8.968886,64.06335,0.1068615,2.865185,0,0,8.594117
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,62.58588,62.58588,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.303289,5.852314,0,2.219401,-2.219401,6.629432,47.35299,0.1068615,2.319274,0,0,5.852314
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,60.08363,60.08363,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.769291,3.632913,0,3.505263,-3.505263,2.93456,20.9611,0.1068615,4.318978,0,0,3.632913
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,57.47259,57.47259,1.84707,0.1212669,0,-1,0,0.1212669,0,0,1.725803,1.91051,0,0.1276494,0.1212669,0,0,11.66403,0.1276494,0,0.1276494,-0.1276494,2.800006,20,0.1068615,2.031777,0,0,0.1276494
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,54.74287,54.74287,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,52.62634,52.62634,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,49.37243,49.37243,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,47.78998,47.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,46.59325,46.59325,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,45.28773,45.28773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068615,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,44.17012,44.17012,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1072414,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.828471,49.54097,43.33934,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,576.5608,4.440892E-16,0,0,0.828471,0,0,3.505263,3.33,8.475861,2.997,4.158471,0,4.158471,9.904193,70.74409,0.1075659,0.1580611,0.6627768,5,3.825471
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.934837,57.74635,42.44921,0.3658929,0.3658929,2.873842,0,0.9495589,0.3658929,528.7988,0,0,0,1.934837,0,0,2.507949,2.382552,4.317389,6.739624,4.317389,0,4.317389,14.00003,100,0.1075982,0.4024822,1.54787,5,8.674461
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.389786,64.20416,44.44706,0,0,0,0,0,0,0,2.389786,0,0,2.389786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075982,0,1.911829,0,13.01506
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.820967,74.81575,49.62957,0,0,0,-1,0,0,0,2.820967,0,0,2.820967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075982,0,2.256774,0,13.44624
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.026114,83.73289,54.80221,0.5031615,0.5031615,0,0,0,0.5031615,601.4199,2.49647,0,0,3.026114,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1075982,0.5534776,2.420891,0,13.65139
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.058637,89.63818,58.97592,0.6263661,0.6263661,0,0,0,0.6263661,488.3146,2.399304,0,0,3.058637,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1075982,0.6890027,2.44691,0,13.68391
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,2.946725,92.43003,62.20016,0,0,0,0,0,0,0,2.946725,0,0,2.946725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075982,0,2.35738,0,13.572
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.686449,92.93181,65.25626,0.9723164,0.9723164,0,0,0,0.9723164,276.2936,1.662958,0,0,2.686449,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1075982,1.069548,2.149159,0,13.31172
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.300363,90.20463,67.03652,3.085099,3.085099,0,-1,0,3.085099,74.56365,0,4.440892E-16,0.063609,2.300363,3.247473,3.085099,0,0,0,10.62527,0,0.9471102,-0.9471102,13.00169,92.869,0.1075982,3.393609,1.84029,0,12.92564
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.305035,90.94821,67.59038,1.566044,1.566044,0,-1,0,1.566044,147.1884,0,0,0,2.305035,1.648468,1.566044,0,0,1.052345,9.678164,0.6565672,0,0.6565672,13.62456,97.31809,0.1075173,1.722649,1.844028,0,11.9832
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.075437,78.04172,68.20358,3.225439,3.225439,0,-1,0,3.225439,33.34235,0,0,0.2179825,1.075437,3.395199,3.225439,0,0,0.3957774,10.26907,0,2.319762,-2.319762,11.17932,79.8521,0.1075173,3.547982,0.8603496,0,11.34451
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.402775,70.80458,67.31345,1.193527,1.193527,0,-1,0,1.193527,33.74662,0,2.220446E-16,0,0.402775,1.256344,1.193527,0,0,2.97329,7.949313,0,0.8535692,-0.8535692,10.27958,73.4254,0.1075173,1.31288,0.32222,0,8.352088
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,65.03868,65.03868,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.9217,7.095744,0,2.984164,-2.984164,7.133992,50.95698,0.1075173,3.118451,0,0,7.095744
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,62.75402,62.75402,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.237438,4.11158,0,1.38754,-1.38754,5.671396,40.50989,0.1075173,1.449979,0,0,4.11158
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,60.30122,60.30122,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.779149,2.724041,0,1.446584,-1.446584,4.146563,29.61825,0.1075173,1.51168,0,0,2.724041
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,57.63084,57.63084,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.38646,1.277457,0,0.2648451,-0.2648451,3.867392,27.62417,0.1075173,0.2767631,0,0,1.277457
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,54.94067,54.94067,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.68074,1.012612,0,0.5630665,-0.5630665,3.273868,23.38472,0.1075173,0.5884045,0,0,1.012612
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,52.82415,52.82415,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.30637,0.449545,0,0.1421833,-0.1421833,3.123993,22.31419,0.1075173,0.1485815,0,0,0.449545
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,51.26148,51.26148,0.5969907,0.2919936,0,-1,0,0.2919936,0,0,0.304997,0.3646961,0,0.3073618,0.2919936,0,0,11.46435,0.3073618,0,0.3073618,-0.3073618,2.800006,20,0.1075173,0.6566898,0,0,0.3073618
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,49.54057,49.54057,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075173,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,47.98779,47.98779,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075173,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,46.79106,46.79106,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075173,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,45.47565,45.47565,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075173,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,44.36793,44.36793,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1079339,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2817578,45.61318,43.55693,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,75.89449,0,0,0,0.2817578,0,0,3.505263,3.33,8.475861,2.997,3.611758,0,3.611758,9.385535,67.03941,0.1083961,0.4083744,0.2254063,5,3.278758
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.742749,56.29021,42.64701,1.812849,1.812849,4.627093,0,1.428196,1.812849,96.13316,0,0,0,1.742749,0,0,2.814244,2.673532,4.864102,6.247582,4.416281,0,4.416281,13.57519,96.96543,0.109013,1.994134,1.394199,5,7.990331
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.669399,67.22064,44.67453,2.425858,2.425858,0,0,0,2.425858,110.0394,0,0,0,2.669399,2.553535,2.425858,0,0,0.4478213,10.22223,0.1158638,0,0.1158638,13.68511,97.75056,0.1089987,2.668444,2.135519,0,12.89163
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.815296,75.02135,49.84716,0.6178818,0.6178818,0,-1,0,0.6178818,455.6366,1.832936,0,0,2.815296,0.6504019,0.6178818,0,0,0.3319575,10.32651,0.3319575,0,0.3319575,14.00003,100,0.1089578,0.67967,2.252237,0,13.14181
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.566822,91.25587,55.01979,1.086507,1.086507,0,0,0,1.086507,328.2834,2.423131,0,0,3.566822,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1089578,1.195158,2.853458,0,14.1921
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.049087,89.88,59.25285,1.981596,1.981596,0,0,0,1.981596,153.8702,0.9631961,0,0,3.049087,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1089578,2.179756,2.43927,0,13.67436
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.404653,99.53168,62.41775,1.173583,1.173583,0,0,0,1.173583,290.1076,2.169303,0,0,3.404653,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1089578,1.290941,2.723722,0,14.02993
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.482065,90.55379,65.48374,0,0,0,0,0,0,0,2.482065,0,0,2.482065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089578,0,1.985652,0,13.10734
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.268742,90.09262,67.264,1.365878,1.365878,0,-1,0,1.365878,166.1013,0.8309755,0,0,2.268742,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1089578,1.502466,1.814994,0,12.89402
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.354725,80.44106,67.81786,0.6255947,0.6255947,0,-1,0,0.6255947,216.55,0.6962043,0,0,1.354725,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1089578,0.6881542,1.08378,0,11.98
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.024108,77.78108,68.43105,1.891069,1.891069,0,-1,0,1.891069,54.15498,0,0,0,1.024108,1.990599,1.891069,0,0,0,10.62527,0,0.966491,-0.966491,12.98126,92.72308,0.1089578,2.080176,0.8192866,0,11.64938
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4261574,71.24668,67.54092,0,0,0,-1,0,0,0,0,0,0,0.4261574,0,0,0,0,1.073879,9.658783,0.4261574,0,0.4261574,13.38555,95.61085,0.1089054,0,0.3409259,0,10.08494
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,65.25626,65.25626,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6477215,10.04233,0,1.764053,-1.764053,11.52607,82.32891,0.1089054,1.843435,0,0,10.04233
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,62.98149,62.98149,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.60778,8.278273,0,0.3634165,-0.3634165,11.143,79.59267,0.1089054,0.3797702,0,0,8.278273
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,60.5287,60.5287,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,3.011576,7.914856,0,1.005495,-1.005495,10.08311,72.02208,0.1089054,1.050743,0,0,7.914856
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,57.85831,57.85831,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.128793,6.90936,0,2.512765,-2.512765,7.434424,53.10292,0.1089054,2.62584,0,0,6.90936
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,55.10881,55.10881,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.920754,4.396595,0,0.2002297,-0.2002297,7.223363,51.59535,0.1089054,0.20924,0,0,4.396595
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,52.99228,52.99228,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.143232,4.196365,0,0.2620671,-0.2620671,6.94712,49.62219,0.1089054,0.2738601,0,0,4.196365
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,51.42962,51.42962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.434418,3.934299,0,0,0,6.94712,49.62219,0.1089054,0,0,0,3.934299
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,49.73837,49.73837,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.434418,3.934299,0,0.7087532,-0.7087532,6.200029,44.28583,0.1089054,0.7406471,0,0,3.934299
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,48.1757,48.1757,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.221921,3.225545,0,0.2062476,-0.2062476,5.982625,42.73295,0.1089054,0.2155287,0,0,3.225545
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,46.97897,46.97897,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.451085,3.019298,0,0.3963776,-0.3963776,5.564806,39.74854,0.1089054,0.4142146,0,0,3.019298
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,45.67345,45.67345,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.891504,2.62292,0,0.2185801,-0.2185801,5.334403,38.1028,0.1089054,0.2284162,0,0,2.62292
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,44.58552,44.58552,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.134372,2.40434,0,0.3067242,-0.3067242,5.011087,35.7934,0.1089054,0.3205268,0,0,2.40434
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.014765,51.47765,43.7844,0,0,0,0,0,0,0,0,0,0,1.014765,0,0,0,0,9.475176,2.097616,1.014765,0,1.014765,5.973778,42.66975,0.1087807,0,0.8118123,0,3.112381
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.678833,56.01251,42.89428,3.158947,3.158947,1.25,0,0.50625,3.158947,53.14534,0,4.440892E-16,0,1.678833,2.009418,1.908947,0,0,8.460411,3.010905,0,0.3305846,-0.3305846,5.625311,40.18071,0.1087807,3.474842,1.343067,5,4.689738
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.382106,64.64732,44.89212,3.928708,3.928708,5,0,1.53,3.928708,60.63333,0,0,0,2.382106,0,0,1.071292,1.017727,8.827727,2.68032,3.399834,0,3.399834,8.850677,63.21899,0.1095016,4.321579,1.905685,5,5.062426
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.808946,75.25597,50.09442,0.3100896,0.3100896,0,-1,0,0.3100896,905.8499,0,0,0,2.808946,0.3264101,0.3100896,0,0,5.427893,5.74017,2.482536,0,2.482536,11.20582,80.04139,0.109197,0.3410985,2.247157,0,8.549116
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.010403,84.17867,55.29673,2.616728,2.616728,0,0,0,2.616728,115.0446,0,0,0,3.010403,2.75445,2.616728,0,0,2.945357,7.974453,0.2559525,0,0.2559525,11.44864,81.7758,0.1091657,2.8784,2.408322,0,10.98486
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.039433,90.1202,59.52978,1.078676,1.078676,0,0,0,1.078676,281.7744,0,0,0,3.039433,1.135448,1.078676,0,0,2.689404,8.20481,1.903984,0,1.903984,13.25491,94.67776,0.1089334,1.186544,2.431546,0,11.24424
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.927624,92.8288,62.69468,2.350745,2.350745,0,0,0,2.350745,124.5403,0,0,0,2.927624,2.474468,2.350745,0,0,0.7854203,9.918396,0.4531552,0,0.4531552,13.68481,97.74847,0.1088782,2.585819,2.342099,0,12.84602
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.667865,93.26145,65.70133,3.757442,3.757442,1.538622,0,0.5850438,3.757442,71.00216,0,0,0,2.667865,2.3356,2.21882,0,0,0.332265,10.32624,0.332265,0,0.332265,14.00003,100,0.1089356,4.133186,2.134292,5,12.9941
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.281661,90.52129,67.48159,0.7844771,0.7844771,0,-1,0,0.7844771,290.8511,1.455895,0,0,2.281661,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1089356,0.8629249,1.825329,0,12.90693
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.753349,84.96189,68.03545,0.9336568,0.9336568,0,-1,0,0.9336568,187.7937,0.7705525,0,0,1.753349,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1089356,1.027022,1.402679,0,12.37862
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.058135,78.35137,68.64864,2.276715,2.276715,0,-1,0,2.276715,46.47641,0,0,0,1.058135,2.396542,2.276715,0,0,0,10.62527,0,1.338407,-1.338407,12.58922,89.92284,0.1089356,2.504386,0.8465081,0,11.68341
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.398396,71.22224,67.75851,0.4184741,0.4184741,0,-1,0,0.4184741,95.20207,0,0,0,0.398396,0.440499,0.4184741,0,0,1.487118,9.286868,0,0.04210302,-0.04210302,12.54484,89.60584,0.1089356,0.4603215,0.3187168,0,9.685264
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,65.4244,65.4244,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.5339,9.244764,0,0.8731775,-0.8731775,11.62443,83.0315,0.1089356,0.9124705,0,0,9.244764
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,63.19908,63.19908,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.504097,8.371587,0,3.141078,-3.141078,8.313446,59.38164,0.1089356,3.282427,0,0,8.371587
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,60.69683,60.69683,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.994184,5.230509,0,3.195129,-3.195129,4.945484,35.32481,0.1089356,3.33891,0,0,5.230509
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,58.02645,58.02645,1.999416,1.93361,0,-1,0,1.93361,0,0,0.06580573,0.2657473,0,2.035379,1.93361,0,0,9.544328,2.035379,0,2.035379,-2.035379,2.800006,20,0.1089356,2.199358,0,0,2.035379
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,55.29673,55.29673,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,53.1802,53.1802,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,51.62742,51.62742,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,49.92629,49.92629,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,48.37351,48.37351,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,47.17678,47.17678,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,45.90093,45.90093,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089356,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,44.78333,44.78333,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1095231,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7612326,49.68591,43.98221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7612326,0,0,3.505263,3.33,8.475861,2.997,4.091233,0,4.091233,9.840405,70.28847,0.1097845,0,0.6089861,5,3.758233
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.67748,56.21791,43.09208,0.09810732,0.09810732,2.947736,0,0.969732,0.09810732,1709.842,0,0,0,1.67748,0,0,2.849629,2.707147,4.384628,6.67911,4.384628,0,4.384628,14.00003,100,0.1098216,0.107918,1.341984,5,8.356589
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.377591,64.90257,45.14927,1.404599,1.404599,0,0,0,1.404599,169.2719,0.8990659,0,0,2.377591,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,1.545059,1.902073,0,13.00286
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.801919,75.51958,50.37135,0,0,0,-1,0,0,0,2.801919,0,0,2.801919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,0,2.241535,0,13.42719
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.001734,84.42968,55.57365,1.752961,1.752961,0,0,0,1.752961,171.2379,1.156512,0,0,3.001734,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,1.928257,2.401387,0,13.62701
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.029676,90.35881,59.80671,0.7304791,0.7304791,0,0,0,0.7304791,414.752,2.260751,0,0,3.029676,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,0.803527,2.423741,0,13.65495
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.917029,93.06633,62.98149,0,0,0,0,0,0,0,2.917029,0,0,2.917029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,0,2.333623,0,13.5423
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.657311,93.4797,65.97826,1.893376,1.893376,0,0,0,1.893376,140.3478,0.6642837,0,0,2.657311,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,2.082714,2.125849,0,13.28259
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.272102,90.68279,67.70906,2.153461,2.153461,0,-1,0,2.153461,105.5093,0.005301171,0,0,2.272102,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,2.368807,1.817682,0,12.89738
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.74339,85.17062,68.31237,1.164453,1.164453,0,-1,0,1.164453,149.7175,0.5176499,0,0,1.74339,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,1.280898,1.394712,0,12.36866
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.04938,78.51024,68.87612,0,0,0,-1,0,0,0,1.04938,0,0,1.04938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,0,0.8395042,0,11.67465
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,67.98599,67.98599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1098216,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,65.65188,65.65188,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1098216,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,63.42656,63.42656,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1098216,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,60.91442,60.91442,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1098216,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,58.24404,58.24404,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1098216,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,55.46486,55.46486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1098216,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,53.34834,53.34834,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1098216,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,51.79556,51.79556,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1098216,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,50.09442,50.09442,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098216,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,48.57131,48.57131,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098216,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,47.37458,47.37458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098216,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,46.05918,46.05918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098216,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,44.95146,44.95146,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1102609,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7641294,49.90369,44.17012,0.279271,0.279271,3.784534,0,1.198178,0.279271,273.6157,4.440892E-16,0,0,0.7641294,0,0,3.505263,3.33,8.475861,2.997,4.09413,0,4.09413,9.843153,70.3081,0.1106079,0.3071982,0.6113035,5,3.761129
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.67614,56.41259,43.28,1.18079,1.18079,4.02878,0,1.264857,1.18079,141.9508,4.440892E-16,0,0,1.67614,0,0,2.84799,2.70559,4.381731,6.681716,4.381731,0,4.381731,14.00003,100,0.1109978,1.298869,1.340912,5,8.357857
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.374016,65.08643,45.33718,3.685483,3.685483,1.25,0,0.50625,3.685483,64.41533,0,4.440892E-16,0,2.374016,2.563666,2.435483,0,0,0,10.62527,0,0.1896502,-0.1896502,13.80012,98.57208,0.1109978,4.054031,1.899213,5,12.99929
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.795726,75.73139,50.59883,1.543383,1.543383,0,-1,0,1.543383,181.1427,0.9603897,0,0,2.795726,1.624614,1.543383,0,0,0.2107224,10.43562,0.2107224,0,0.2107224,14.00003,100,0.1109723,1.697722,2.236581,0,13.23135
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,2.993392,84.65894,55.8308,0.6787425,0.6787425,0,0,0,0.6787425,441.0202,2.278926,0,0,2.993392,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1109723,0.7466167,2.394713,0,13.61867
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.021187,90.53501,60.02429,2.272848,2.272848,0,0,0,2.272848,132.9252,0.6287155,0,0,3.021187,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1109723,2.500133,2.41695,0,13.64646
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.907909,93.23138,63.19908,0.4167977,0.4167977,0,0,0,0.4167977,697.6788,2.469175,0,0,2.907909,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1109723,0.4584775,2.326327,0,13.53318
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.647695,93.64598,66.20573,4.358904,4.358904,1.25,0,0.50625,4.358904,60.74221,0,0,0,2.647695,3.272531,3.108904,0,0,0,10.62527,0,0.624836,-0.624836,13.34139,95.29547,0.1109723,4.794795,2.118156,5,13.27297
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.261619,90.89352,67.98599,0.4472449,0.4472449,0,-1,0,0.4472449,505.6779,1.096573,0,0,2.261619,0.4707841,0.4472449,0,0,0.6942621,10.00044,0.6942621,0,0.6942621,14.00003,100,0.1108886,0.4919694,1.809295,0,12.26206
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.734,85.32838,68.53985,0,0,0,-1,0,0,0,1.734,0,0,1.734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1108886,0,1.3872,0,12.35927
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.040658,78.65858,69.0937,1.161693,1.161693,0,-1,0,1.161693,89.58117,0,0,0,1.040658,1.222835,1.161693,0,0,0,10.62527,0,0.1821766,-0.1821766,13.808,98.62835,0.1108886,1.277862,0.8325266,0,11.66593
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,68.20358,68.20358,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.2024184,10.4431,0,1.537849,-1.537849,12.18696,87.04955,0.1108886,1.607052,0,0,10.4431
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,65.86947,65.86947,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.911139,8.905249,0,3.183267,-3.183267,8.831505,63.08205,0.1108886,3.326514,0,0,8.905249
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,63.5848,63.5848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.448102,5.721982,0,0,0,8.831505,63.08205,0.1108886,0,0,0,5.721982
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,61.08256,61.08256,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.448102,5.721982,0,1.795667,-1.795667,6.938705,49.56208,0.1108886,1.876472,0,0,5.721982
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,58.41217,58.41217,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.443288,3.926315,0,2.111676,-2.111676,4.712803,33.66281,0.1108886,2.206702,0,0,3.926315
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,55.633,55.633,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.789595,1.814639,0,0.399833,-0.399833,4.291342,30.65238,0.1108886,0.4178255,0,0,1.814639
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,53.51647,53.51647,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.23385,1.414806,0,0.5817845,-0.5817845,3.678087,26.272,0.1108886,0.6079649,0,0,1.414806
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,51.96369,51.96369,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.88028,0.8330212,0,0.1558644,-0.1558644,3.513792,25.09846,0.1108886,0.1628783,0,0,0.8330212
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,50.26256,50.26256,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.05346,0.6771567,0,0.5168531,-0.5168531,2.968981,21.20696,0.1108886,0.5401115,0,0,0.6771567
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,48.72956,48.72956,0.5208438,0.1522885,0,-1,0,0.1522885,0,0,0.3685553,0.4206397,0,0.1603037,0.1522885,0,0,11.62774,0.1603037,0,0.1603037,-0.1603037,2.800006,20,0.1108886,0.5729282,0,0,0.1603037
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108886,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,46.22731,46.22731,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108886,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,45.14927,45.14927,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1113405,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.008262,52.00904,44.33826,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2071.583,0,0,0,1.008262,0,0,3.505263,3.33,8.475861,2.997,4.338262,0,4.338262,10.07476,71.96241,0.1115732,0.05353818,0.8066093,5,4.005261
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.67461,56.6165,43.4778,1.89494,1.89494,4.234779,0,1.321095,1.89494,88.37273,0,0,0,1.67461,0,0,2.339839,2.222847,4.137599,6.901435,3.897457,0,3.897457,13.77221,98.37273,0.1120784,2.084434,1.339688,5,8.576045
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.370184,65.27927,45.53499,1.382254,1.382254,0,0,0,1.382254,171.4724,0.6750379,0,0,2.370184,1.455004,1.382254,0,0,0.2401414,10.40915,0.2401414,0,0.2401414,14.00003,100,0.1120495,1.520479,1.896147,0,12.77933
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.789612,75.9318,50.81641,2.15418,2.15418,0,-1,0,2.15418,129.4976,0.5220536,0,0,2.789612,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1120495,2.369598,2.231689,0,13.41489
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,2.985805,84.84622,56.04839,2.110766,2.110766,0,0,0,2.110766,141.456,0.7639458,0,0,2.985805,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1120495,2.321842,2.388644,0,13.61108
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.011231,90.77048,60.30122,1.995261,1.995261,0,0,0,1.995261,150.9191,0.9109563,0,0,3.011231,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1120495,2.194787,2.408985,0,13.63651
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.898473,93.40506,63.42656,0.05126851,0.05126851,0,0,0,0.05126851,5653.514,2.844506,0,0,2.898473,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1120495,0.05639536,2.318778,0,13.52375
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.638199,93.8008,66.42332,1.509668,1.509668,0,0,0,1.509668,174.7536,1.049075,0,0,2.638199,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1120495,1.660635,2.110559,0,13.26347
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.252088,91.04269,68.20358,2.83713,2.83713,0,-1,0,2.83713,79.37908,0,0,0,2.252088,2.986452,2.83713,0,0,0,10.62527,0,0.7343648,-0.7343648,13.22594,94.47081,0.1120495,3.120843,1.80167,0,12.87736
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.724559,85.48534,68.76733,2.306159,2.306159,0,-1,0,2.306159,74.78058,0,0,0,1.724559,2.427536,2.306159,0,0,0.8159609,9.890909,0,0.702977,-0.702977,12.48494,89.17794,0.1120495,2.536775,1.379647,0,11.61547
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.382197,82.33158,69.26184,1.424141,1.424141,0,-1,0,1.424141,97.0548,0,0,0,1.382197,1.499096,1.424141,0,0,1.597046,9.187932,0,0.1168986,-0.1168986,12.36172,88.29778,0.1120495,1.566555,1.105758,0,10.57013
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,68.37171,68.37171,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.726934,9.071033,0,1.314171,-1.314171,10.97646,78.40311,0.1120495,1.373309,0,0,9.071033
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,66.08705,66.08705,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,3.187124,7.756863,0,3.505263,-3.505263,7.281585,52.01122,0.1120495,5.597997,0,0,7.756863
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,63.81228,63.81228,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,7.081861,4.2516,0,3.394206,-3.394206,3.703778,26.45551,0.1120495,3.546945,0,0,4.2516
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,61.25069,61.25069,2.536973,0.8145241,0,-1,0,0.8145241,0,0,1.722449,1.976147,0,0.8573938,0.8145241,0,0,10.8532,0.8573938,0,0.8573938,-0.8573938,2.800006,20,0.1120495,2.790671,0,0,0.8573938
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,55.80113,55.80113,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,53.65493,53.65493,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,52.10215,52.10215,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,50.40102,50.40102,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,48.87791,48.87791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,47.70097,47.70097,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,46.39545,46.39545,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120495,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,45.3174,45.3174,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.112445,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.015543,52.24462,44.5064,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,105.5339,0,0,0,1.015543,0,0,3.505263,3.33,8.475861,2.997,4.345543,0,4.345543,10.08167,72.01175,0.1129638,1.05852,0.8124346,5,4.012543
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.672984,56.8196,43.67561,2.009185,2.009185,4.343651,0,1.350817,2.009185,83.26682,0,0,0,1.672984,0,0,2.334466,2.217743,4.130317,6.907989,3.890727,0,3.890727,13.77273,98.37646,0.1134927,2.210104,1.338387,5,8.580974
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.366242,65.47102,45.73279,2.124119,2.124119,0,0,0,2.124119,111.3987,0,0,0,2.366242,2.235915,2.124119,0,0,0.2395899,10.40964,0.1303272,0,0.1303272,13.89637,99.25961,0.1134771,2.336531,1.892993,0,12.77588
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.783196,76.14097,51.04389,1.814091,1.814091,0,-1,0,1.814091,153.4209,0.7643632,0,0,2.783196,1.90957,1.814091,0,0,0.1092628,10.52694,0.1092628,0,0.1092628,14.00003,100,0.1134639,1.9955,2.226557,0,13.31013
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,2.977895,85.04214,56.27586,0.02039997,0.02039997,0,0,0,0.02039997,14597.55,2.956421,0,0,2.977895,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,0.02243997,2.382316,0,13.60317
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.002316,90.95374,60.5287,0.9608939,0.9608939,0,0,0,0.9608939,312.4503,1.990849,0,0,3.002316,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,1.056983,2.401853,0,13.62759
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.889169,93.56715,63.64415,0.543544,0.543544,0,0,0,0.543544,531.5428,2.317018,0,0,2.889169,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,0.5978984,2.311335,0,13.51444
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.628421,93.96444,66.6508,1.655585,1.655585,0,0,0,1.655585,158.7609,0.8857006,0,0,2.628421,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,1.821143,2.102737,0,13.2537
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.243335,91.14046,68.37171,0.3751618,0.3751618,0,-1,0,0.3751618,597.9647,1.848428,0,0,2.243335,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,0.4126779,1.794668,0,12.86861
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.015595,89.03163,68.92558,1.247139,1.247139,0,-1,0,1.247139,161.6175,0.7028175,0,0,2.015595,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,1.371853,1.612476,0,12.64087
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.086442,79.47858,69.42998,0.5846292,0.5846292,0,-1,0,0.5846292,185.8344,0.4710429,0,0,1.086442,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1134639,0.6430922,0.8691537,0,11.71172
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,68.53985,68.53985,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1134639,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,66.25519,66.25519,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1134639,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,63.98042,63.98042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1134639,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,61.47817,61.47817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1134639,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,58.74844,58.74844,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1134639,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,55.99894,55.99894,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1134639,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,53.85274,53.85274,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1134639,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1134639,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,50.56916,50.56916,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1134639,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,49.06583,49.06583,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1134639,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,47.8691,47.8691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1134639,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,46.56358,46.56358,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1134639,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,45.47565,45.47565,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1134639,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.930221,51.79085,44.72398,0.162678,0.162678,0,0,0,0.162678,571.8171,0,0,0,0.930221,0.1712401,0.162678,0,0,8.288366,3.165744,0.7589809,0,0.7589809,6.857026,48.97866,0.1133727,0.1789459,0.7441768,0,4.095965
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.219392,61.92134,43.86353,0.3981145,0.3981145,0,0,0,0.3981145,557.4756,0,0,0,2.219392,0.4190679,0.3981145,0,0,7.529386,3.848827,1.800324,0,1.800324,8.564962,61.17818,0.113157,0.437926,1.775513,0,6.068219
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.361891,65.68176,45.95038,0,0,0,0,0,0,0,0,0,0,2.361891,0,0,0,0,5.729062,5.469118,2.361891,0,2.361891,10.80565,77.18305,0.1128752,0,1.889512,0,7.831009
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.776856,76.33871,51.26148,0.2642834,0.2642834,0,-1,0,0.2642834,1050.712,0,0,0,2.776856,0.2781931,0.2642834,0,0,3.367172,7.59482,2.498663,0,2.498663,13.17609,94.11473,0.1125786,0.2907117,2.221485,0,10.37168
