Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.315145,67.68626,48.06691,2.512171,2.512171,0,0,0,2.512171,92.15714,0,4.440892E-16,0,2.315145,2.64439,2.512171,0,0,0.1685823,10.47355,0,0.3292456,-0.3292456,13.49304,96.37868,0.1193822,2.763388,1.852116,0,12.7887
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.712408,78.1895,53.34834,0.1324786,0.1324786,0,-1,0,0.1324786,2047.431,2.038547,0,0,2.712408,0.1394512,0.1324786,0,0,0.5344107,10.1443,0.5344107,0,0.5344107,14.00003,100,0.1193216,0.1457265,2.169927,0,12.85671
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.897325,86.73099,58.36272,0.882761,0.882761,0,0,0,0.882761,328.2116,1.968102,0,0,2.897325,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,0.9710371,2.31786,0,13.5226
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.915691,92.37482,62.47709,1.79458,1.79458,0,0,0,1.79458,162.4721,1.02666,0,0,2.915691,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,1.974038,2.332553,0,13.54097
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.798274,94.82396,65.5332,0.08592736,0.08592736,0,0,0,0.08592736,3256.558,2.707824,0,0,2.798274,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,0.09452009,2.23862,0,13.42355
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.537187,95.03694,68.43105,0.8055443,0.8055443,0,0,0,0.8055443,314.9655,1.689245,0,0,2.537187,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,0.8860987,2.029749,0,13.16246
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.152224,92.12587,70.10252,0.4059102,0.4059102,0,-1,0,0.4059102,530.2218,1.72495,0,0,2.152224,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,0.4465012,1.721779,0,12.7775
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.626923,86.49661,70.59703,0.1055921,0.1055921,0,-1,0,0.1055921,1540.762,1.515774,0,0,1.626923,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,0.1161513,1.301539,0,12.2522
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7381662,77.84406,71.10144,0.1121189,0.1121189,0,-1,0,0.1121189,658.378,0.6201463,0,0,0.7381662,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1193216,0.1233308,0.590533,0,11.36344
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,70.21131,70.21131,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1193216,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,67.92665,67.92665,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1193216,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,65.81013,65.81013,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1193216,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,63.36722,63.36722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1193216,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,60.63749,60.63749,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1193216,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,57.85831,57.85831,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1193216,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,55.69234,55.69234,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1193216,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,54.1,54.1,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1193216,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,52.43842,52.43842,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1193216,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,51.01422,51.01422,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1193216,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,49.84716,49.84716,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1193216,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,48.59109,48.59109,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193216,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,47.5625,47.5625,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1197204,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,46.9493,46.9493,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1200473,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.643834,59.3685,46.22731,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,399.2807,0,0,0,1.643834,0,0,3.505263,3.33,5.14586,5.994,4.973834,0,4.973834,13.83683,98.8343,0.1202463,0.4528686,1.315067,5,7.637834
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.30918,67.91514,48.31417,0.9052576,0.9052576,0,0,0,0.9052576,255.0855,1.184251,0,0,2.30918,0.9529027,0.9052576,0,0,0.1720267,10.47045,0.1720267,0,0.1720267,14.00003,100,0.1202269,0.9957833,1.847344,0,12.77963
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.7048,78.38407,53.57581,2.473583,2.473583,0,-1,0,2.473583,109.3475,0.1010295,0,0,2.7048,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1202269,2.720941,2.16384,0,13.33007
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.888567,86.90166,58.58031,2.430492,2.430492,0,0,0,2.430492,118.847,0.3301543,0,0,2.888567,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1202269,2.673541,2.310853,0,13.51384
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.907198,92.4827,62.64523,3.91058,3.91058,1.25,0,0.50625,3.91058,74.34186,0.1065872,0,0,2.907198,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1202269,4.301638,2.325758,5,13.53247
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.789292,94.92248,65.70133,0.01506837,0.01506837,0,0,0,0.01506837,18510.91,2.77343,0,0,2.789292,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1202269,0.0165752,2.231433,0,13.41457
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.527998,95.12959,68.59919,0.356269,0.356269,0,0,0,0.356269,709.5756,2.152978,0,0,2.527998,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1202269,0.3918959,2.022398,0,13.15327
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.143199,92.20649,70.26077,1.005109,1.005109,0,-1,0,1.005109,213.2305,1.085189,0,0,2.143199,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1202269,1.10562,1.714559,0,12.76847
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.617962,86.58888,70.76517,1.72638,1.72638,0,-1,0,1.72638,93.71989,0,0,0,1.617962,1.817243,1.72638,0,0,0,10.62527,0,0.1992806,-0.1992806,13.78997,98.49957,0.1202269,1.899019,1.29437,0,12.24324
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6565236,77.23898,71.26958,1.176181,1.176181,0,-1,0,1.176181,55.81823,0,0,0,0.6565236,1.238086,1.176181,0,0,0.2214229,10.42599,0,0.5815621,-0.5815621,13.17695,94.12086,0.1202269,1.2938,0.5252188,0,11.08252
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,70.32011,70.32011,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.8676031,9.844432,0,0.106181,-0.106181,13.06502,93.3214,0.1202269,0.1109591,0,0,9.844432
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,68.09479,68.09479,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.9855819,9.738251,0,2.234952,-2.234952,10.70918,76.49397,0.1202269,2.335525,0,0,9.738251
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,65.97826,65.97826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.468862,7.503299,0,0,0,10.70918,76.49397,0.1202269,0,0,0,7.503299
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,63.47601,63.47601,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.468862,7.503299,0,3.076421,-3.076421,7.466344,53.33092,0.1202269,3.21486,0,0,7.503299
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,60.80563,60.80563,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.887107,4.426878,0,3.397918,-3.397918,3.884625,27.74726,0.1202269,3.550824,0,0,4.426878
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,58.02645,58.02645,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.66257,1.02896,0,0.3471403,-0.3471403,3.518707,25.13357,0.1202269,0.3627616,0,0,1.02896
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,55.85058,55.85058,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0.0275311,0,0.6461817,0.6138726,0,0,11.04828,0.6818197,0,0.6461817,-0.6461817,2.837571,20.26833,0.1202269,0.6752598,0,0,0.6818197
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76626,0.03563806,0,0,0,2.837571,20.26833,0.1202269,0,0,0,0.03563806
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,52.62634,52.62634,0.3695652,0.03385616,0,-1,0,0.03385616,0,0,0.3357091,0.3726656,0,0.03563806,0.03385616,0,0,11.76626,0.03563806,0,0.03563806,-0.03563806,2.800006,20,0.1202269,0.4065218,0,0,0.03563806
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202269,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,50.0153,50.0153,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202269,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,48.7889,48.7889,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202269,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,47.76031,47.76031,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1205241,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,47.14711,47.14711,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1208479,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.640443,59.5887,46.45479,0,0,3.505263,0,1.121937,0,0,0,0,0,1.640443,0,0,3.505263,3.33,5.14586,5.994,4.970443,0,4.970443,13.83361,98.81132,0.1209254,0,1.312354,5,7.634443
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.303836,68.09251,48.51197,1.243359,1.243359,0,0,0,1.243359,185.2913,0.8196194,0,0,2.303836,1.308799,1.243359,0,0,0.1754174,10.4674,0.1754174,0,0.1754174,14.00003,100,0.1209057,1.367695,1.843069,0,12.77123
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.69765,78.5471,53.77362,0.6609484,0.6609484,0,-1,0,0.6609484,408.1483,2.001915,0,0,2.69765,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1209057,0.7270433,2.15812,0,13.32292
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.880784,87.0205,58.74844,1.337201,1.337201,0,0,0,1.337201,215.4338,1.473203,0,0,2.880784,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1209057,1.470922,2.304627,0,13.50606
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.898637,92.58952,62.81336,1.900273,1.900273,0,0,0,1.900273,152.5379,0.8983501,0,0,2.898637,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1209057,2.0903,2.31891,0,13.52391
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.78026,95.02015,65.86947,1.155598,1.155598,0,0,0,1.155598,240.5907,1.563841,0,0,2.78026,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1209057,1.271157,2.224208,0,13.40553
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.518779,95.22167,68.76733,2.048717,2.048717,0,0,0,2.048717,122.9442,0.3622355,0,0,2.518779,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1209057,2.253588,2.015023,0,13.14405
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.134002,92.29692,70.4289,2.512931,2.512931,0,-1,0,2.512931,84.92083,0,0,0,2.134002,2.64519,2.512931,0,0,0,10.62527,0,0.5111886,-0.5111886,13.46119,96.15115,0.1209057,2.764224,1.707201,0,12.75928
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.609711,86.62104,70.87396,0,0,0,-1,0,0,0,1.041723,0,0,1.609711,0,0,0,0,0.5679874,10.11409,0.5679874,0,0.5679874,14.00003,100,0.120842,0,1.287768,0,11.7238
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7619714,78.36617,71.37836,0.7760763,0.7760763,0,-1,0,0.7760763,98.18254,0,0,0,0.7619714,0.8169224,0.7760763,0,0,0,10.62527,0,0.05495096,-0.05495096,13.9421,99.58627,0.120842,0.8536839,0.6095772,0,11.38725
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,70.4289,70.4289,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.06105662,10.57032,0,2.804995,-2.804995,10.98538,78.46684,0.120842,2.93122,0,0,10.57032
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,68.20358,68.20358,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.177718,7.765328,0,2.711613,-2.711613,8.127089,58.05052,0.120842,2.833636,0,0,7.765328
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,66.08705,66.08705,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.190621,5.053715,0,3.505263,-3.505263,4.432217,31.65863,0.120842,4.835741,0,0,5.053715
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,63.70349,63.70349,1.558979,1.471029,0,-1,0,1.471029,0,0,0.08794928,0.2438471,0,1.548452,1.471029,0,0,10.08536,1.548452,0,1.548452,-1.548452,2.800006,20,0.120842,1.714876,0,0,1.548452
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,58.24404,58.24404,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,56.01872,56.01872,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,54.46594,54.46594,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,52.82415,52.82415,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,51.38016,51.38016,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,50.23289,50.23289,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,49.01638,49.01638,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,47.98779,47.98779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,47.40425,47.40425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120842,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.636704,59.82754,46.70205,0,0,0,0,0,0,0,0,0,0,1.636704,0,0,0,0,11.80586,0,1.636704,0,1.636704,4.352719,31.09079,0.1206586,0,1.309363,0,1.636704
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.298077,68.28874,48.72956,0.7976679,0.7976679,0,0,0,0.7976679,288.0995,0,0,0,2.298077,0.8396504,0.7976679,0,0,10.16916,1.473034,1.458427,0,1.458427,5.736304,40.97352,0.1204958,0.8774347,1.838462,0,3.771111
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.690028,78.72905,53.9912,1.030437,1.030437,0,-1,0,1.030437,261.057,0,0,0,2.690028,1.08467,1.030437,0,0,8.71073,2.785618,1.605357,0,1.605357,7.25928,51.8519,0.120317,1.133481,2.152022,0,5.475646
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.872917,87.13817,58.91658,1.437975,1.437975,0,0,0,1.437975,199.7891,0,0,0,2.872917,1.513658,1.437975,0,0,7.105372,4.230439,1.35926,0,1.35926,8.548787,61.06264,0.120166,1.581772,2.298334,0,7.103357
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.888906,92.74596,63.03095,1.463813,1.463813,0,0,0,1.463813,197.3549,0,0,0,2.888906,1.540856,1.463813,0,0,5.746113,5.453773,1.34805,0,1.34805,9.82766,70.19743,0.1200167,1.610195,2.311125,0,8.342679
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.771183,95.11703,66.0376,0,0,0,0,0,0,0,0,0,0,2.771183,0,0,0,0,4.398062,6.667018,2.771183,0,2.771183,12.45663,88.97578,0.1197109,0,2.216946,0,9.438201
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.509731,95.30316,68.92558,2.317188,2.317188,0,0,0,2.317188,108.3094,0,0,0,2.509731,2.439145,2.317188,0,0,1.626879,9.161083,0.07058641,0,0.07058641,12.5236,89.4541,0.1197031,2.548906,2.007785,0,11.67081
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.124801,92.38716,70.59703,1.296564,1.296564,0,-1,0,1.296564,163.8795,0,0,0,2.124801,1.364804,1.296564,0,0,1.556293,9.22461,0.7599976,0,0.7599976,13.2446,94.60406,0.1196195,1.42622,1.699841,0,11.34941
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.600772,86.71334,71.0421,1.24576,1.24576,0,-1,0,1.24576,128.4976,0,0,0,1.600772,1.311326,1.24576,0,0,0.7962952,9.908608,0.2894455,0,0.2894455,13.51919,96.56544,0.1195877,1.370336,1.280617,0,11.50938
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6771383,77.72614,71.5465,1.157546,1.157546,0,-1,0,1.157546,58.49774,0,2.220446E-16,0,0.6771383,1.21847,1.157546,0,0,0.5068497,10.16911,0,0.5413313,-0.5413313,12.94858,92.48964,0.1195877,1.273301,0.5417106,0,10.84625
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,70.65637,70.65637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108329,9.627778,0,0,0,12.94858,92.48964,0.1195877,0,0,0,9.627778
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,68.37171,68.37171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108329,9.627778,0,0,0,12.94858,92.48964,0.1195877,0,0,0,9.627778
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,66.31453,66.31453,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,1.108329,9.627778,0,1.049674,-1.049674,11.84212,84.58642,0.1195877,1.096909,0,0,9.627778
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,63.86173,63.86173,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,2.274633,8.578105,0,3.505263,-3.505263,8.14725,58.19453,0.1195877,7.278456,0,0,8.578105
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,61.1419,61.1419,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,6.16937,5.072841,0,2.390627,-2.390627,5.627308,40.19498,0.1195877,2.498205,0,0,5.072841
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,58.41217,58.41217,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.825622,2.682214,0,0.8384302,-0.8384302,4.743525,33.88225,0.1195877,0.8761596,0,0,2.682214
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,56.21652,56.21652,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.757211,1.843784,0,0.3223954,-0.3223954,4.40369,31.45487,0.1195877,0.3369032,0,0,1.843784
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,54.66374,54.66374,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,10.11543,1.521389,0,0.5671066,-0.5671066,3.805907,27.185,0.1195877,0.5926264,0,0,1.521389
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,53.02195,53.02195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74555,0.9542823,0,0,0,3.805907,27.185,0.1195877,0,0,0,0.9542823
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,51.56808,51.56808,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.74555,0.9542823,0,0.3005621,-0.3005621,3.489087,24.922,0.1195877,0.3140875,0,0,0.9542823
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,50.43069,50.43069,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,11.0795,0.6537202,0,0.510903,-0.510903,2.950548,21.0753,0.1195877,0.5338936,0,0,0.6537202
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,49.20429,49.20429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64717,0.1428172,0,0,0,2.950548,21.0753,0.1195877,0,0,0,0.1428172
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,48.1757,48.1757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64717,0.1428172,0,0,0,2.950548,21.0753,0.1195877,0,0,0,0.1428172
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,47.62185,47.62185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64717,0.1428172,0,0,0,2.950548,21.0753,0.1195877,0,0,0,0.1428172
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.633008,60.04498,46.92952,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,172.0669,0,0,0,1.633008,0,0,3.505263,3.33,11.64717,0.1428172,4.963008,0,4.963008,7.658871,54.70611,0.1199338,1.043959,1.306406,5,1.775825
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.291611,68.52391,48.98671,1.496412,1.496412,4.69977,0,1.448037,1.496412,153.1404,0,0,0,2.291611,0,0,3.203358,3.04319,6.684166,4.609524,5.334802,0,5.334802,12.71991,90.85631,0.1203038,1.646053,1.833289,5,6.901136
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.682679,78.88959,54.18901,1.711215,1.711215,0,-1,0,1.711215,156.7704,0,0,0,2.682679,1.801279,1.711215,0,0,1.349365,9.410846,0.8814003,0,0.8814003,13.55608,96.82893,0.1202074,1.882336,2.146143,0,12.09352
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.864972,87.25469,59.08471,0.7849562,0.7849562,0,0,0,0.7849562,364.9849,1.570738,0,0,2.864972,0.8262696,0.7849562,0,0,0.4679644,10.20411,0.4679644,0,0.4679644,14.00003,100,0.1201562,0.8634518,2.291977,0,13.06908
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.881549,92.78999,63.13974,0.9209631,0.9209631,0,0,0,0.9209631,312.8843,1.912114,0,0,2.881549,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1201562,1.013059,2.305239,0,13.50682
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.763358,95.15244,66.14639,1.373963,1.373963,0,0,0,1.373963,201.1232,1.317081,0,0,2.763358,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1201562,1.511359,2.210686,0,13.38863
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.501441,95.34381,69.04426,1.13278,1.13278,0,0,0,1.13278,220.8232,1.309041,0,0,2.501441,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1201562,1.246058,2.001153,0,13.12672
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.116567,92.4169,70.70583,0.1647619,0.1647619,0,-1,0,0.1647619,1284.622,1.943134,0,0,2.116567,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1201562,0.1812381,1.693254,0,12.74184
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.592543,86.74563,71.15089,1.540595,1.540595,0,-1,0,1.540595,103.372,0,0,0,1.592543,1.621679,1.540595,0,0,0,10.62527,0,0.02913568,-0.02913568,13.96932,99.78063,0.1201562,1.694654,1.274035,0,12.21782
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4405057,75.61172,71.6553,0.4979145,0.4979145,0,-1,0,0.4979145,88.47015,0,0,0,0.4405057,0.5241205,0.4979145,0,0,0.03237298,10.59614,0,0.08361482,-0.08361482,13.88118,99.15108,0.1201562,0.5477059,0.3524045,0,11.03664
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,70.70583,70.70583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1252783,10.51252,0,0,0,13.88118,99.15108,0.1201562,0,0,0,10.51252
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,68.48051,68.48051,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.1252783,10.51252,0,1.433832,-1.433832,12.36979,88.35545,0.1201562,1.498354,0,0,10.51252
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,66.42332,66.42332,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.718425,9.078691,0,0.2824667,-0.2824667,12.07204,86.22869,0.1201562,0.2951777,0,0,9.078691
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,63.98042,63.98042,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,2.032277,8.796225,0,0.7068567,-0.7068567,11.32695,80.90662,0.1201562,0.7386652,0,0,8.796225
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,61.31003,61.31003,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.817673,8.089369,0,1.163845,-1.163845,10.10015,72.14378,0.1201562,1.216218,0,0,8.089369
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,58.53085,58.53085,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.110834,6.925524,0,0.2126031,-0.2126031,9.876045,70.54304,0.1201562,0.2221702,0,0,6.925524
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,56.35499,56.35499,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.34706,6.712921,0,0.2908228,-0.2908228,9.569491,68.35337,0.1201562,0.3039098,0,0,6.712921
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,54.80221,54.80221,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.670196,6.422098,0,0.4267369,-0.4267369,9.119671,65.14037,0.1201562,0.44594,0,0,6.422098
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,53.16042,53.16042,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.144348,5.995361,0,0.2987771,-0.2987771,8.804732,62.89082,0.1201562,0.312222,0,0,5.995361
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,51.73621,51.73621,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.476323,5.696584,0,0.1663602,-0.1663602,8.629373,61.63826,0.1201562,0.1738464,0,0,5.696584
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,50.59883,50.59883,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.661168,5.530223,0,0.1964189,-0.1964189,8.422329,60.15937,0.1201562,0.2052578,0,0,5.530223
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,49.37243,49.37243,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.879411,5.333805,0,0.3171681,-0.3171681,8.088005,57.77135,0.1201562,0.3314406,0,0,5.333805
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,48.34384,48.34384,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.23182,5.016636,0,0.3722472,-0.3722472,7.695622,54.96862,0.1201562,0.3889983,0,0,5.016636
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,47.81965,47.81965,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.645428,4.644389,0,0.3617114,-0.3617114,7.314344,52.24521,0.1201562,0.3779884,0,0,4.644389
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.071563,64.28286,47.14711,0.9066311,0.9066311,0,0,0,0.9066311,228.4902,0,0,0,2.071563,0.9543484,0.9066311,0,0,7.047329,4.282678,1.117215,0,1.117215,8.374228,59.81579,0.1200344,0.9972941,1.657251,0,6.354241
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.286059,68.68748,49.17462,0.7375561,0.7375561,0,0,0,0.7375561,309.9505,0,0,0,2.286059,0.7763748,0.7375561,0,0,5.930114,5.288171,1.509684,0,1.509684,9.806439,70.04586,0.11987,0.8113117,1.828847,0,7.57423
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.67579,79.01864,54.35714,0,0,0,-1,0,0,0,0,0,0,2.67579,0,0,0,0,4.42043,6.646887,2.67579,0,2.67579,12.34492,88.1778,0.1195799,0,2.140632,0,9.322677
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.85821,87.30939,59.19351,1.391836,1.391836,0,0,0,1.391836,205.3554,0,0,0,2.85821,1.46509,1.391836,0,0,1.74464,9.055098,1.393119,0,1.393119,13.66655,97.61799,0.1194294,1.531019,2.286568,0,11.91331
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.873909,92.84324,63.25842,1.960928,1.960928,0,0,0,1.960928,146.5587,0.4582537,0,0,2.873909,2.064135,1.960928,0,0,0.3515211,10.30891,0.3515211,0,0.3515211,14.00003,100,0.1193915,2.157021,2.299127,0,13.18281
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.75549,95.18718,66.25519,1.25216,1.25216,0,0,0,1.25216,220.0589,1.437426,0,0,2.75549,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1193915,1.377376,2.204392,0,13.38076
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.493324,95.37399,69.15305,2.12618,2.12618,0,0,0,2.12618,117.2678,0.2552398,0,0,2.493324,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1193915,2.338798,1.994659,0,13.1186
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.109134,92.39626,70.76517,0.345335,0.345335,0,-1,0,0.345335,610.7501,1.745623,0,0,2.109134,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1193915,0.3798684,1.687307,0,12.73441
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.584215,86.78805,71.26958,0,0,0,-1,0,0,0,1.584215,0,0,1.584215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193915,0,1.267372,0,12.20949
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4871478,76.10628,71.71464,1.510855,1.510855,0,-1,0,1.510855,32.24318,0,2.220446E-16,0,0.4871478,1.590374,1.510855,0,0,0,10.62527,0,1.103226,-1.103226,12.83713,91.69357,0.1193915,1.661941,0.3897183,0,11.11242
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,70.82451,70.82451,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.225807,9.522048,0,1.34724,-1.34724,11.41701,81.54991,0.1193915,1.407866,0,0,9.522048
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,68.59919,68.59919,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.72274,8.174809,0,1.161965,-1.161965,10.19219,72.80122,0.1193915,1.214254,0,0,8.174809
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,66.54201,66.54201,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.013813,7.012843,0,3.505263,-3.505263,6.497319,46.40933,0.1193915,4.07261,0,0,7.012843
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,64.14855,64.14855,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.908549,3.50758,0,2.758783,-2.758783,3.589307,25.63785,0.1193915,2.882928,0,0,3.50758
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,61.41883,61.41883,2.712853,0.711357,0,-1,0,0.711357,0,0,2.001497,2.272782,0,0.7487968,0.711357,0,0,10.97386,0.7487968,0,0.7487968,-0.7487968,2.800006,20,0.1193915,2.984139,0,0,0.7487968
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,56.46378,56.46378,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,54.911,54.911,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,53.29888,53.29888,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,51.90435,51.90435,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,49.54057,49.54057,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193915,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,48.51197,48.51197,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1197593,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,48.00757,48.00757,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1201858,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.876625,62.69651,47.34491,1.03502,1.03502,4.47632,0,1.387035,1.03502,181.3129,0,0,0,1.876625,0,0,3.4413,3.269235,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1205077,1.138522,1.5013,5,7.870625
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.754438,73.77474,49.37243,1.053103,1.053103,0,0,0,1.053103,261.5546,1.645909,0,0,2.754438,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1205077,1.158413,2.203551,0,13.37971
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.668805,79.1465,54.52528,0.1249769,0.1249769,0,-1,0,0.1249769,2135.439,2.53725,0,0,2.668805,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1205077,0.1374746,2.135044,0,13.29408
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.851369,87.36304,59.3023,0.6004933,0.6004933,0,0,0,0.6004933,474.8377,2.219271,0,0,2.851369,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1205077,0.6605426,2.281095,0,13.47664
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.86775,92.82471,63.30788,0,0,0,0,0,0,0,2.86775,0,0,2.86775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205077,0,2.2942,0,13.49302
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.748654,95.17072,66.31453,2.069541,2.069541,0,0,0,2.069541,132.8147,0.5701895,0,0,2.748654,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1205077,2.276495,2.198923,0,13.37393
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.486351,95.34328,69.2025,0.8317512,0.8317512,0,0,0,0.8317512,298.9297,1.610823,0,0,2.486351,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1205077,0.9149263,1.989081,0,13.11162
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.100901,92.42596,70.87396,3.261206,3.261206,0,-1,0,3.261206,64.42099,0,0,0.257327,2.100901,3.432849,3.261206,0,0,0,10.62527,0,1.331947,-1.331947,12.59603,89.97148,0.1205077,3.587327,1.680721,0,12.72618
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.015294,91.90299,71.31903,0.8010501,0.8010501,0,-1,0,0.8010501,251.5815,0,0,0,2.015294,0.8432106,0.8010501,0,0,1.479941,9.293326,1.172083,0,1.172083,13.70797,97.91386,0.1203816,0.8811551,1.612235,0,11.30862
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3871255,75.23118,71.76409,2.035353,2.035353,0,-1,0,2.035353,19.02006,0,0,0,0.3871255,2.142477,2.035353,0,0,0.3078583,10.3482,0,1.755352,-1.755352,11.85767,84.69743,0.1203816,2.238889,0.3097004,0,10.73533
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,70.87396,70.87396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.258249,8.59285,0,0,0,11.85767,84.69743,0.1203816,0,0,0,8.59285
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,68.70798,68.70798,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.258249,8.59285,0,0.9044581,-0.9044581,10.90428,77.88757,0.1203816,0.9451587,0,0,8.59285
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,66.6508,66.6508,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.263203,7.688392,0,2.311727,-2.311727,8.467508,60.48208,0.1203816,2.415754,0,0,7.688392
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,64.25735,64.25735,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.831788,5.376665,0,0.7031456,-0.7031456,7.726328,55.18795,0.1203816,0.7347872,0,0,5.376665
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,61.52762,61.52762,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.61306,4.67352,0,3.505263,-3.505263,4.031456,28.79606,0.1203816,3.837388,0,0,4.67352
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,58.80779,58.80779,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.5078,1.168257,0,0.3014262,-0.3014262,3.713725,26.52655,0.1203816,0.3149904,0,0,1.168257
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,56.60225,56.60225,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.84272,0.8668303,0,0.1640294,-0.1640294,3.540823,25.29154,0.1203816,0.1714107,0,0,0.8668303
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,55.04947,55.04947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02497,0.7028009,0,0,0,3.540823,25.29154,0.1203816,0,0,0,0.7028009
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,53.43734,53.43734,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,11.02497,0.7028009,0,0.5106947,-0.5106947,3.002503,21.44641,0.1203816,0.533676,0,0,0.7028009
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,52.04281,52.04281,0.4726953,0.1825008,0,-1,0,0.1825008,0,0,0.2901945,0.3374641,0,0.1921061,0.1825008,0,0,11.59241,0.1921061,0,0.1921061,-0.1921061,2.800006,20,0.1203816,0.5199648,0,0,0.1921061
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,50.90543,50.90543,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203816,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,49.7087,49.7087,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203816,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,48.70978,48.70978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203816,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,48.20537,48.20537,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.120696,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.089082,64.92111,47.5625,1.10579,1.10579,4.611053,0,1.423818,1.10579,188.9221,4.440892E-16,0,0,2.089082,0,0,3.505263,3.33,8.475861,2.997,5.419082,0,5.419082,11.10011,79.28637,0.1210197,1.216369,1.671265,5,5.086082
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.274747,69.00083,49.54057,1.081112,1.081112,1.904303,0,0.6848748,1.081112,210.408,0,0,0,2.274747,0,0,0.8231909,0.7820313,3.056778,7.874174,3.056778,0,3.056778,14.00003,100,0.1208682,1.189224,1.819798,5,10.14892
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.66228,79.24293,54.66374,0.2039782,0.2039782,0,-1,0,0.2039782,1305.179,2.447566,0,0,2.66228,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,0.224376,2.129824,0,13.28755
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.844453,87.41565,59.41109,2.09554,2.09554,0,0,0,2.09554,135.7384,0.6386209,0,0,2.844453,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,2.305094,2.275562,0,13.46973
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.861311,92.81551,63.36722,0.7036751,0.7036751,0,0,0,0.7036751,406.6239,2.1206,0,0,2.861311,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,0.7740426,2.289049,0,13.48659
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.741778,95.15371,66.37387,0.816477,0.816477,0,0,0,0.816477,335.8059,1.882329,0,0,2.741778,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,0.8981247,2.193423,0,13.36705
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.479165,95.32246,69.26184,1.106523,1.106523,0,0,0,1.106523,224.05,1.314404,0,0,2.479165,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,1.217176,1.983332,0,13.10444
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.094427,92.34505,70.87396,1.018455,1.018455,0,-1,0,1.018455,205.6474,1.022369,0,0,2.094427,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,1.120301,1.675542,0,12.7197
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.569777,86.68311,71.31903,0,0,0,-1,0,0,0,1.569777,0,0,1.569777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208682,0,1.255821,0,12.19505
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3284313,74.69373,71.76409,1.642335,1.642335,0,-1,0,1.642335,19.99782,0,2.220446E-16,0,0.3284313,1.728774,1.642335,0,0,0,10.62527,0,1.400343,-1.400343,12.52394,89.45651,0.1208682,1.806569,0.2627451,0,10.95371
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,70.87396,70.87396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.555936,9.224932,0,0,0,12.52394,89.45651,0.1208682,0,0,0,9.224932
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,68.70798,68.70798,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.555936,9.224932,0,0.8257586,-0.8257586,11.65351,83.2392,0.1208682,0.8629177,0,0,9.224932
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,66.70026,66.70026,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.473446,8.399173,0,1.136285,-1.136285,10.45576,74.68386,0.1208682,1.187418,0,0,8.399173
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,64.31669,64.31669,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.735985,7.262888,0,2.784175,-2.784175,7.520983,53.7212,0.1208682,2.909463,0,0,7.262888
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.829513,4.478713,0,0,0,7.520983,53.7212,0.1208682,0,0,0,4.478713
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,58.91658,58.91658,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.829513,4.478713,0,0.5295619,-0.5295619,6.962776,49.73402,0.1208682,0.5533922,0,0,4.478713
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,56.69126,56.69126,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.417915,3.949151,0,0.2307262,-0.2307262,6.719569,47.99683,0.1208682,0.2411089,0,0,3.949151
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,55.15826,55.15826,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.674277,3.718425,0,0.8463436,-0.8463436,5.827445,41.62452,0.1208682,0.884429,0,0,3.718425
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,53.54614,53.54614,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.614659,2.872081,0,0.08143584,-0.08143584,5.741604,41.01138,0.1208682,0.08510046,0,0,2.872081
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,52.18128,52.18128,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.705143,2.790645,0,0.3290054,-0.3290054,5.394802,38.53422,0.1208682,0.3438107,0,0,2.790645
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070704,2.46164,0,0,0,5.394802,38.53422,0.1208682,0,0,0,2.46164
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,49.81749,49.81749,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.070704,2.46164,0,0.9404456,-0.9404456,4.403485,31.4534,0.1208682,0.9827657,0,0,2.46164
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,48.81857,48.81857,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.11564,1.521194,0,0.1165361,-0.1165361,4.280645,30.57598,0.1208682,0.1217802,0,0,1.521194
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,48.34384,48.34384,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.24513,1.404658,0,0.2058696,-0.2058696,4.06364,29.02594,0.1208682,0.2151337,0,0,1.404658
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.483024,59.60558,47.73064,2.261161,2.261161,5,0,1.53,2.261161,65.58685,0,0,0,1.483024,0,0,2.738839,2.601897,10.47387,1.198789,4.084921,0,4.084921,7.938937,56.70658,0.1214348,2.487277,1.186419,5,2.681813
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.269136,69.14058,49.7087,1.623394,1.623394,4.610545,0,1.423679,1.623394,139.7773,0,0,0,2.269136,0,0,2.987151,2.837794,6.388951,4.875218,5.106929,0,5.106929,12.7838,91.31264,0.1217846,1.785733,1.815309,5,7.144354
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.655294,79.35841,54.82199,0.4262978,0.4262978,0,-1,0,0.4262978,622.8731,0.9245378,0,0,2.655294,0.4487345,0.4262978,0,0,1.282022,9.471455,1.282022,0,1.282022,14.00003,100,0.121648,0.4689275,2.124235,0,12.12675
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.838508,87.41671,59.47044,1.260298,1.260298,0,0,0,1.260298,225.2251,1.511878,0,0,2.838508,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.121648,1.386328,2.270807,0,13.46378
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.853722,92.85619,63.47601,1.553621,1.553621,0,0,0,1.553621,183.682,1.218332,0,0,2.853722,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.121648,1.708983,2.282978,0,13.479
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.73508,95.12612,66.42332,1.660525,1.660525,0,0,0,1.660525,164.7117,0.9871587,0,0,2.73508,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.121648,1.826578,2.188064,0,13.36035
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.471965,95.30147,69.32118,0.9184408,0.9184408,0,0,0,0.9184408,269.1479,1.505185,0,0,2.471965,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.121648,1.010285,1.977572,0,13.09724
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.087004,92.32467,70.9333,0.2693248,0.2693248,0,-1,0,0.2693248,774.9024,1.803504,0,0,2.087004,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.121648,0.2962573,1.669603,0,12.71228
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.562178,86.66598,71.37836,0.1409716,0.1409716,0,-1,0,0.1409716,1108.151,1.413787,0,0,1.562178,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.121648,0.1550687,1.249743,0,12.18745
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,71.82343,71.82343,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.121648,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,70.9333,70.9333,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.121648,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,68.81678,68.81678,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.121648,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,66.81893,66.81893,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.121648,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,64.42548,64.42548,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.121648,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,61.7551,61.7551,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.121648,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,59.02537,59.02537,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.121648,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,56.80005,56.80005,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.121648,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,55.26706,55.26706,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.121648,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.121648,0,0,0,1.597993
