Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,52.51755,52.51755,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291883,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,51.42962,51.42962,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291883,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,50.6285,50.6285,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.129483,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,50.35157,50.35157,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297068,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,49.81749,49.81749,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1301749,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.748526,66.14431,51.48896,0,0,0,0,0,0,0,0,0,0,1.748526,0,0,0,0,1.81586,8.991,1.748526,0,1.748526,13.93615,99.54372,0.1300063,0,1.398821,0,10.73953
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.738783,81.92248,56.10773,1.996964,1.996964,0,-1,0,1.996964,137.1473,0.5693807,0,0,2.738783,2.102068,1.996964,0,0,0.0673343,10.56467,0.0673343,0,0.0673343,14.00003,100,0.1299998,2.196661,2.191026,0,13.30346
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.475303,97.12402,60.02429,0.003220434,0.003220434,0,0,0,0.003220434,107914.1,3.471913,0,0,3.475303,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1299998,0.003542477,2.780242,0,14.10058
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.27408,99.24535,63.64415,0.3099892,0.3099892,0,0,0,0.3099892,1056.192,2.947776,0,0,3.27408,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1299998,0.3409881,2.619264,0,13.89935
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.236484,102.8015,66.48267,0,0,0,0,0,0,0,3.236484,0,0,3.236484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299998,0,2.589187,0,13.86176
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.926345,101.8943,69.32118,1.356255,1.356255,0,0,0,1.356255,215.7666,1.498708,0,0,2.926345,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1299998,1.49188,2.341076,0,13.55162
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.150214,93.19235,70.99265,1.168766,1.168766,0,-1,0,1.168766,183.9729,0.9199333,0,0,2.150214,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1299998,1.285643,1.720171,0,12.77549
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4054027,75.11478,71.48716,0.6381869,0.6381869,0,-1,0,0.6381869,63.52414,0,0,0,0.4054027,0.6717758,0.6381869,0,0,0,10.62527,0,0.266373,-0.266373,13.71925,97.99442,0.1299998,0.7020056,0.3243222,0,11.03068
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,71.99157,71.99157,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.29597,10.3589,0,1.854864,-1.854864,11.76405,84.02875,0.1299998,1.938333,0,0,10.3589
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,71.26958,71.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35693,8.504037,0,0,0,11.76405,84.02875,0.1299998,0,0,0,8.504037
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,69.26184,69.26184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35693,8.504037,0,0,0,11.76405,84.02875,0.1299998,0,0,0,8.504037
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,67.64972,67.64972,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.35693,8.504037,0,0.02343747,-0.02343747,11.73934,83.85228,0.1299998,0.02449216,0,0,8.504037
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382972,8.480599,0,0,0,11.73934,83.85228,0.1299998,0,0,0,8.480599
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,62.75402,62.75402,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.382972,8.480599,0,0.4506102,-0.4506102,11.26436,80.45953,0.1299998,0.4708877,0,0,8.480599
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,60.08363,60.08363,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.88365,8.029989,0,0.6008925,-0.6008925,10.63096,75.93529,0.1299998,0.6279327,0,0,8.029989
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,57.96711,57.96711,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.551308,7.429097,0,0.09609006,-0.09609006,10.52967,75.2118,0.1299998,0.1004141,0,0,7.429097
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658075,7.333007,0,0,0,10.52967,75.2118,0.1299998,0,0,0,7.333007
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,54.911,54.911,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.658075,7.333007,0,0.07160198,-0.07160198,10.4542,74.6727,0.1299998,0.07482406,0,0,7.333007
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,53.62526,53.62526,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.737633,7.261405,0,0.2934355,-0.2934355,10.14489,72.46336,0.1299998,0.3066401,0,0,7.261405
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,52.51755,52.51755,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.063672,6.967969,0,0.323509,-0.323509,9.803882,70.02759,0.1299998,0.3380669,0,0,6.967969
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,51.42962,51.42962,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.423127,6.64446,0,0.07464705,-0.07464705,9.725197,69.46555,0.1299998,0.07800616,0,0,6.64446
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,50.6285,50.6285,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.506068,6.569813,0,0.1835547,-0.1835547,9.531713,68.08353,0.1299998,0.1918147,0,0,6.569813
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,50.37135,50.37135,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.710017,6.386259,0,0.2734305,-0.2734305,9.243492,66.02481,0.1299998,0.2857349,0,0,6.386259
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,49.84716,49.84716,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.013829,6.112828,0,0.1092864,-0.1092864,9.128294,65.20197,0.1299998,0.1142043,0,0,6.112828
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.970427,68.2892,51.51862,1.372519,1.372519,0,0,0,1.372519,143.5629,0,0,0,1.970427,1.444757,1.372519,0,0,5.135259,6.003541,0.5256705,0,0.5256705,9.626989,68.76407,0.1299493,1.509771,1.576342,0,7.973969
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.196964,87.63994,56.10773,2.060934,2.060934,0,-1,0,2.060934,155.1221,0,0,0,3.196964,2.169404,2.060934,0,0,4.609588,6.476645,1.02756,0,1.02756,10.60182,75.72712,0.1298505,2.267027,2.557571,0,9.673609
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.409948,96.03965,59.97484,0.9185777,0.9185777,0,0,0,0.9185777,371.2204,0,0,0,3.409948,0.9669239,0.9185777,0,0,3.582028,7.401449,2.443024,0,2.443024,12.91947,92.28177,0.1296163,1.010435,2.727958,0,10.8114
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.741228,91.48682,63.5848,0.1092221,0.1092221,0,0,0,0.1092221,2509.774,1.487253,0,0,2.741228,0.1149706,0.1092221,0,0,1.139004,9.60017,1.139004,0,1.139004,14.00003,100,0.1295074,0.1201443,2.192982,0,12.3414
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.621499,93.51205,66.37387,1.84907,1.84907,0,0,0,1.84907,141.7739,0.6751097,0,0,2.621499,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1295074,2.033977,2.097199,0,13.24677
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.356115,93.61438,69.2025,1.703015,1.703015,0,0,0,1.703015,138.3496,0.5634677,0,0,2.356115,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1295074,1.873317,1.884892,0,12.98139
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.631973,86.93901,70.9333,0.5244305,0.5244305,0,-1,0,0.5244305,311.1895,1.079941,0,0,1.631973,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1295074,0.5768736,1.305578,0,12.25725
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4102161,75.09805,71.42782,0.3448624,0.3448624,0,-1,0,0.3448624,118.9507,0.04720305,0,0,0.4102161,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1295074,0.3793486,0.3281729,0,11.03549
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,71.93223,71.93223,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1295074,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,71.21024,71.21024,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1295074,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,69.26184,69.26184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1295074,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,67.64972,67.64972,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1295074,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,65.48374,65.48374,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1295074,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,62.81336,62.81336,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1295074,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,60.08363,60.08363,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,57.96711,57.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,56.46378,56.46378,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,54.94067,54.94067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,53.65493,53.65493,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,52.54722,52.54722,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,51.45929,51.45929,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295074,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,50.67795,50.67795,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1297223,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,50.43069,50.43069,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300605,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,49.90651,49.90651,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1302906,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.538361,64.27252,51.54829,1.649928,1.649928,3.501883,0,1.121014,1.649928,93.23804,0,0,0,1.538361,0,0,1.851954,1.759357,3.487787,7.486267,3.297717,0,3.297717,13.81971,98.71204,0.1304759,1.814921,1.230689,5,9.024627
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.264818,88.50647,56.07806,0.6037012,0.6037012,0,-1,0,0.6037012,540.8004,2.439274,0,0,3.264818,0.6354749,0.6037012,0,0,0.190069,10.45421,0.190069,0,0.190069,14.00003,100,0.1304578,0.6640713,2.611855,0,13.71903
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.436865,96.36699,59.9155,0.9495395,0.9495395,0,0,0,0.9495395,361.9507,2.437349,0,0,3.436865,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1304578,1.044493,2.749492,0,14.06214
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.736768,91.36353,63.53535,0.8357466,0.8357466,0,0,0,0.8357466,327.4639,1.857035,0,0,2.736768,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1304578,0.9193212,2.189415,0,13.36204
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.617228,93.37801,66.31453,0.5749156,0.5749156,0,0,0,0.5749156,455.2369,2.012054,0,0,2.617228,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1304578,0.6324072,2.093783,0,13.2425
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.351601,93.49339,69.15305,1.496329,1.496329,0,0,0,1.496329,157.1581,0.7765183,0,0,2.351601,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1304578,1.645962,1.881281,0,12.97688
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.572722,86.152,70.82451,0,0,0,-1,0,0,0,1.572722,0,0,1.572722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304578,0,1.258177,0,12.198
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3358211,74.30593,71.31903,0.8192143,0.8192143,0,-1,0,0.8192143,40.99306,0,1.110223E-16,0,0.3358211,0.8623308,0.8192143,0,0,0,10.62527,0,0.5265098,-0.5265098,13.44504,96.0358,0.1304578,0.9011357,0.2686568,0,10.96109
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,71.87289,71.87289,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5850108,10.09876,0,2.031841,-2.031841,11.30329,80.73763,0.1304578,2.123274,0,0,10.09876
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,71.15089,71.15089,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.842612,8.066923,0,1.956835,-1.956835,9.240604,66.00419,0.1304578,2.044892,0,0,8.066923
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,69.2025,69.2025,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.016872,6.110089,0,1.526422,-1.526422,7.631615,54.51143,0.1304578,1.595111,0,0,6.110089
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,67.64972,67.64972,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.712897,4.583667,0,1.902311,-1.902311,5.626402,40.18851,0.1304578,1.987915,0,0,4.583667
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,65.4244,65.4244,4.740395,2.547288,0,-1,0,2.547288,0,0,2.193107,2.667146,0,2.681355,2.547288,0,0,8.826576,2.681355,0,2.681355,-2.681355,2.800006,20,0.1304578,5.214434,0,0,2.681355
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,62.75402,62.75402,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,60.08363,60.08363,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,57.96711,57.96711,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,56.49345,56.49345,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,54.96045,54.96045,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,53.71428,53.71428,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,52.57689,52.57689,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,51.48896,51.48896,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304578,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,50.70762,50.70762,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307491,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,50.46036,50.46036,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1309965,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,49.92629,49.92629,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1314065,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.469619,63.65097,51.54829,1.452861,1.452861,0,0,0,1.452861,101.1535,0,0,0,1.469619,1.529327,1.452861,0,0,1.81586,8.991,0,0.05970816,-0.05970816,12.21441,87.24564,0.1314065,1.598147,1.175695,0,10.46062
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.525021,79.38593,56.04839,1.177086,1.177086,0,-1,0,1.177086,214.5146,0,0,0,2.525021,1.239038,1.177086,0,0,1.882203,8.931292,1.285983,0,1.285983,13.4344,95.95984,0.1312839,1.294795,2.020016,0,11.45631
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.714484,86.35389,59.85616,0.7736906,0.7736906,0,0,0,0.7736906,350.8488,1.303853,0,0,2.714484,0.8144111,0.7736906,0,0,0.5962198,10.08868,0.5962198,0,0.5962198,14.00003,100,0.1312271,0.8510596,2.171587,0,12.80316
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.733577,91.18013,63.42656,1.616077,1.616077,0,0,0,1.616077,169.149,1.032444,0,0,2.733577,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1312271,1.777685,2.186862,0,13.35885
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.614012,93.19434,66.20573,1.434708,1.434708,0,0,0,1.434708,182.1982,1.103793,0,0,2.614012,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1312271,1.578178,2.091209,0,13.23929
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.348239,93.31301,69.04426,1.59897,1.59897,0,0,0,1.59897,146.8595,0.6651127,0,0,2.348239,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1312271,1.758867,1.878591,0,12.97351
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,1.978657,90.78942,70.76517,0.3326578,0.3326578,0,-1,0,0.3326578,594.8026,1.628491,0,0,1.978657,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1312271,0.3659236,1.582926,0,12.60393
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2560001,73.53349,71.26958,0.5945401,0.5945401,0,-1,0,0.5945401,43.05851,0,0,0,0.2560001,0.6258316,0.5945401,0,0,0,10.62527,0,0.3698315,-0.3698315,13.61019,97.21546,0.1312271,0.653994,0.2048001,0,10.88127
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,71.82343,71.82343,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4109239,10.25544,0,0.1468762,-0.1468762,13.45537,96.1096,0.1312271,0.1534857,0,0,10.25544
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,71.10144,71.10144,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5741197,10.10857,0,1.272799,-1.272799,12.11372,86.52641,0.1312271,1.330075,0,0,10.10857
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,69.15305,69.15305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988341,8.835768,0,0,0,12.11372,86.52641,0.1312271,0,0,0,8.835768
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,67.59038,67.59038,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.988341,8.835768,0,2.477561,-2.477561,9.502143,67.87231,0.1312271,2.589052,0,0,8.835768
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,65.4244,65.4244,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.741187,6.358206,0,1.897091,-1.897091,7.502434,53.58871,0.1312271,1.98246,0,0,6.358206
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,62.75402,62.75402,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.849066,4.461115,0,0.1359699,-0.1359699,7.359109,52.56496,0.1312271,0.1420885,0,0,4.461115
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,60.08363,60.08363,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,7.000144,4.325145,0,0.9201673,-0.9201673,6.389167,45.63682,0.1312271,0.9615749,0,0,4.325145
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,57.96711,57.96711,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.022552,3.404978,0,0.2345152,-0.2345152,6.141967,43.8711,0.1312271,0.2450684,0,0,3.404978
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,56.46378,56.46378,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.283124,3.170463,0,0.2383288,-0.2383288,5.890746,42.07667,0.1312271,0.2490536,0,0,3.170463
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,54.96045,54.96045,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.547934,2.932134,0,0.16426,-0.16426,5.717601,40.83992,0.1312271,0.1716517,0,0,2.932134
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,53.65493,53.65493,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.730445,2.767874,0,0.1219315,-0.1219315,5.589074,39.92188,0.1312271,0.1274185,0,0,2.767874
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.865924,2.645942,0,0,0,5.589074,39.92188,0.1312271,0,0,0,2.645942
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,51.45929,51.45929,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.865924,2.645942,0,0.4552784,-0.4552784,5.109168,36.49398,0.1312271,0.4757659,0,0,2.645942
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,50.67795,50.67795,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.371789,2.190664,0,0.4158197,-0.4158197,4.670856,33.36319,0.1312271,0.4345316,0,0,2.190664
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,50.43069,50.43069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.833811,1.774844,0,0,0,4.670856,33.36319,0.1312271,0,0,0,1.774844
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,49.92629,49.92629,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.833811,1.774844,0,0.8371049,-0.8371049,3.78847,27.06044,0.1312271,2.249775,0,5,1.774844
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.401429,63.04013,51.54829,2.876784,2.876784,5,0,1.53,2.876784,48.71513,0,0,0,1.401429,0,0,2.123216,2.017056,10.76393,0.9377393,3.418485,0,3.418485,7.031529,50.22511,0.1316606,3.164462,1.121143,5,2.339168
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.520096,79.2944,56.01872,2.11291,2.11291,0,-1,0,2.11291,119.2714,0,0,0,2.520096,2.224115,2.11291,0,0,7.345443,4.014376,0.2959807,0,0.2959807,7.312321,52.23076,0.1316324,2.3242,2.016077,0,6.534472
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.709007,86.28605,59.85616,0,0,0,0,0,0,0,0,0,0,2.709007,0,0,0,0,7.049462,4.280758,2.709007,0,2.709007,9.88231,70.58779,0.131375,0,2.167205,0,6.989765
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.729383,91.04794,63.36722,0.8747659,0.8747659,0,0,0,0.8747659,312.013,0,0,0,2.729383,0.9208062,0.8747659,0,0,4.340456,6.718864,1.808577,0,1.808577,11.59808,82.84324,0.1312038,0.9622425,2.183507,0,9.448248
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.609846,93.06215,66.14639,1.224319,1.224319,0,0,0,1.224319,213.1672,0,0,0,2.609846,1.288757,1.224319,0,0,2.531878,8.346583,1.321089,0,1.321089,12.85137,91.79533,0.131079,1.346751,2.087877,0,10.95643
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.344051,93.18423,68.98492,0.5652412,0.5652412,0,0,0,0.5652412,414.6993,0.5382712,0,0,2.344051,0.5949908,0.5652412,0,0,1.210789,9.535563,1.210789,0,1.210789,14.00003,100,0.1309648,0.6217654,1.875241,0,11.87961
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.869126,89.40825,70.70583,0,0,0,-1,0,0,0,1.869126,0,0,1.869126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309648,0,1.495301,0,12.4944
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,71.21024,71.21024,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1309648,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,71.76409,71.76409,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1309648,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,71.10144,71.10144,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1309648,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,69.15305,69.15305,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1309648,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,67.59038,67.59038,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1309648,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,65.4244,65.4244,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1309648,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,62.75402,62.75402,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,60.02429,60.02429,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,57.91766,57.91766,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,56.444,56.444,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,54.94067,54.94067,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,53.65493,53.65493,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,52.54722,52.54722,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,51.45929,51.45929,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309648,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,50.70762,50.70762,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312417,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,50.46036,50.46036,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314197,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,49.95596,49.95596,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1315957,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.694958,65.71102,51.54829,1.119475,1.119475,0,0,0,1.119475,151.4065,0,0,0,1.694958,1.178395,1.119475,0,0,1.81586,8.991,0.5165632,0,0.5165632,12.76741,91.19558,0.1315472,1.231422,1.355966,0,10.68596
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,2.981959,84.69568,55.96926,1.148548,1.148548,0,-1,0,1.148548,259.6287,0.4736648,0,0,2.981959,1.208998,1.148548,0,0,1.299297,9.455907,1.299297,0,1.299297,14.00003,100,0.1314253,1.263402,2.385567,0,12.43787
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.029938,90.28309,59.74736,0,0,0,0,0,0,0,3.029938,0,0,3.029938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314253,0,2.423951,0,13.65521
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.152383,96.89369,63.30788,1.477129,1.477129,0,0,0,1.477129,213.4129,1.597511,0,0,3.152383,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1314253,1.624842,2.521907,0,13.77766
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.579271,92.58054,66.08705,0.1276517,0.1276517,0,0,0,0.1276517,2020.554,2.4449,0,0,2.579271,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1314253,0.1404168,2.063416,0,13.20455
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.314429,92.66627,68.87612,0.1164872,0.1164872,0,0,0,0.1164872,1986.853,2.191811,0,0,2.314429,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1314253,0.1281359,1.851543,0,12.9397
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.381291,83.81076,70.59703,1.124449,1.124449,0,-1,0,1.124449,122.8416,0.1976609,0,0,1.381291,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1314253,1.236894,1.105033,0,12.00657
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,71.15089,71.15089,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1314253,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,71.71464,71.71464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1314253,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,70.99265,70.99265,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1314253,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,69.0937,69.0937,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1314253,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,67.54092,67.54092,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1314253,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,65.36506,65.36506,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1314253,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,62.69468,62.69468,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,59.97484,59.97484,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,57.91766,57.91766,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,56.41433,56.41433,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,54.88133,54.88133,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,53.65493,53.65493,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,52.54722,52.54722,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,51.45929,51.45929,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314253,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,50.70762,50.70762,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316484,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,50.49003,50.49003,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131957,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,49.98563,49.98563,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.132267,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.266753,61.87128,51.56808,0.7552206,0.7552206,0,0,0,0.7552206,167.7329,0,0,0,1.266753,0.794969,0.7552206,0,0,2.81075,8.095599,0.4717844,0,0.4717844,11.78109,84.15048,0.1322228,0.8307427,1.013403,0,9.362353
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.410323,77.97876,55.93959,0.494459,0.494459,0,-1,0,0.494459,487.4667,0,0,0,2.410323,0.5204831,0.494459,0,0,2.338965,8.520205,1.88984,0,1.88984,13.57395,96.95659,0.132046,0.5439049,1.928258,0,10.93053
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.701252,85.98972,59.69791,2.250816,2.250816,0,0,0,2.250816,120.0121,0,0,0,2.701252,2.36928,2.250816,0,0,0.4491256,10.22106,0.3319723,0,0.3319723,13.88889,99.20613,0.132015,2.475898,2.161002,0,12.92231
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.722138,90.7351,63.19908,2.356162,2.356162,0,0,0,2.356162,115.5327,0.1248134,0,0,2.722138,2.480171,2.356162,0,0,0.1171533,10.51984,0.1171533,0,0.1171533,14.00003,100,0.1320041,2.591779,2.17771,0,13.24197
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.602694,92.7503,65.97826,1.618957,1.618957,0,0,0,1.618957,160.7636,0.8985289,0,0,2.602694,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1320041,1.780853,2.082155,0,13.22797
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.326698,92.74973,68.81678,2.242026,2.242026,0,0,0,2.242026,103.7766,4.440892E-16,0,0,2.326698,2.360027,2.242026,0,0,0,10.62527,0,0.03332959,-0.03332959,13.9649,99.74905,0.1320041,2.466229,1.861358,0,12.95197
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.340948,83.2606,70.48824,2.084759,2.084759,0,-1,0,2.084759,64.32152,0,0,0,1.340948,2.194483,2.084759,0,0,0.03703288,10.59194,0,0.8535344,-0.8535344,13.06519,93.32261,0.1320041,2.293234,1.072759,0,11.93289
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,71.0421,71.0421,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.9854044,9.73841,0,2.865431,-2.865431,10.04476,71.74815,0.1320041,2.994375,0,0,9.73841
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,71.59595,71.59595,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.169217,6.872979,0,1.840886,-1.840886,8.104298,57.88773,0.1320041,1.923725,0,0,6.872979
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,70.9333,70.9333,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.214645,5.032094,0,0.8797924,-0.8797924,7.176916,51.26358,0.1320041,0.919383,0,0,5.032094
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,69.04426,69.04426,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.192192,4.152301,0,3.194583,-3.194583,3.809529,27.21087,0.1320041,3.338339,0,0,4.152301
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,67.48159,67.48159,2.751643,0.9098324,0,-1,0,0.9098324,0,0,1.841811,2.116975,0,0.9577184,0.9098324,0,0,10.74173,0.9577184,0,0.9577184,-0.9577184,2.800006,20,0.1320041,3.026808,0,0,0.9577184
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,65.31561,65.31561,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,62.69468,62.69468,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,59.97484,59.97484,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,57.85831,57.85831,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,56.38466,56.38466,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,54.88133,54.88133,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,53.65493,53.65493,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,52.54722,52.54722,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,51.45929,51.45929,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320041,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,50.73729,50.73729,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322043,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,50.50982,50.50982,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132376,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,50.0153,50.0153,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1327282,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.619411,65.03493,51.56808,1.410741,1.410741,0,0,0,1.410741,114.7916,0,0,0,1.619411,1.48499,1.410741,0,0,1.81586,8.991,0.1344212,0,0.1344212,12.40487,88.60607,0.1327157,1.551815,1.295529,0,10.61041
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.354625,77.33476,55.90992,1.575056,1.575056,0,-1,0,1.575056,149.4947,0,0,0,2.354625,1.657954,1.575056,0,0,1.681439,9.111979,0.6966717,0,0.6966717,13.0658,93.32693,0.1326507,1.732562,1.8837,0,11.4666
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.414971,95.63056,59.63857,1.417467,1.417467,0,0,0,1.417467,240.9206,0.9381326,0,0,3.414971,1.492071,1.417467,0,0,0.9847674,9.738983,0.9847674,0,0.9847674,14.00003,100,0.1325591,1.559214,2.731977,0,13.15395
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.71909,90.55458,63.09029,0.5331471,0.5331471,0,0,0,0.5331471,510.0075,2.157883,0,0,2.71909,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1325591,0.5864618,2.175272,0,13.34436
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.599712,92.57074,65.86947,0,0,0,0,0,0,0,2.599712,0,0,2.599712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325591,0,2.07977,0,13.22499
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.279392,92.01018,68.70798,2.539393,2.539393,0,0,0,2.539393,89.76129,4.440892E-16,0,0,2.279392,2.673046,2.539393,0,0,0,10.62527,0,0.3936535,-0.3936535,13.58508,97.03609,0.1325591,2.793333,1.823514,0,12.90467
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.285146,82.55251,70.37945,0,0,0,-1,0,0,0,0.847753,0,0,1.285146,0,0,0,0,0.4373927,10.23162,0.4373927,0,0.4373927,14.00003,100,0.1325185,0,1.028117,0,11.51677
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,70.9333,70.9333,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1325185,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,71.5465,71.5465,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1325185,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,70.87396,70.87396,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1325185,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,68.98492,68.98492,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1325185,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,67.42225,67.42225,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1325185,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,65.31561,65.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1325185,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,62.64523,62.64523,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1325185,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,59.97484,59.97484,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,57.85831,57.85831,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,56.38466,56.38466,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,53.65493,53.65493,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,52.54722,52.54722,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,51.48896,51.48896,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325185,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,50.76696,50.76696,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1328115,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,50.53949,50.53949,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1330799,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,50.04497,50.04497,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1334408,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.135072,60.72736,51.56808,2.973978,2.973978,0,0,0,2.973978,38.16678,0,4.440892E-16,0,1.135072,3.130503,2.973978,0,0,2.36363,8.498007,0,1.995432,-1.995432,9.654322,68.9593,0.1334408,3.271376,0.9080572,0,9.633079
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.299455,76.70338,55.88025,1.420434,1.420434,0,-1,0,1.420434,161.884,0,0,0,2.299455,1.495193,1.420434,0,0,4.580776,6.502575,0.8042612,0,0.8042612,10.41731,74.40922,0.1333661,1.562477,1.839564,0,8.802031
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.692795,85.73554,59.57923,1.394022,1.394022,0,0,0,1.394022,193.1674,0,0,0,2.692795,1.467391,1.394022,0,0,3.776515,7.226411,1.225404,0,1.225404,11.57983,82.71291,0.1332524,1.533424,2.154236,0,9.919206
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.716089,90.37492,62.98149,1.620264,1.620264,0,0,0,1.620264,167.6324,0,0,0,2.716089,1.705541,1.620264,0,0,2.551111,8.329274,1.010547,0,1.010547,12.53852,89.56068,0.1331588,1.782291,2.172871,0,11.04536
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.595809,92.44288,65.81013,1.527175,1.527175,0,0,0,1.527175,169.9746,0,0,0,2.595809,1.607552,1.527175,0,0,1.540564,9.238767,0.9882571,0,0.9882571,13.47606,96.25741,0.1330674,1.679892,2.076648,0,11.83458
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.232626,91.28667,68.59919,1.191772,1.191772,0,0,0,1.191772,187.3366,0.4258219,0,0,2.232626,1.254497,1.191772,0,0,0.5523069,10.1282,0.5523069,0,0.5523069,14.00003,100,0.1330163,1.310949,1.786101,0,12.36082
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.5871,85.73642,70.32011,1.117422,1.117422,0,-1,0,1.117422,142.0322,0.4108657,0,0,1.5871,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1330163,1.229165,1.26968,0,12.21237
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,70.87396,70.87396,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1330163,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,71.48716,71.48716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1330163,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,70.82451,70.82451,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1330163,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,68.92558,68.92558,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1330163,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1330163,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,65.25626,65.25626,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1330163,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,62.64523,62.64523,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1330163,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,59.97484,59.97484,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,57.85831,57.85831,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,56.38466,56.38466,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,54.88133,54.88133,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,53.62526,53.62526,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,52.54722,52.54722,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330163,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,50.76696,50.76696,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332369,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,50.53949,50.53949,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334459,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,50.04497,50.04497,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1336112,0,0,5,5.994
