Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9456097,77.78677,69.15305,1.439304,1.439304,0,-1,0,1.439304,65.69907,0,0,0,0.9456097,1.515057,1.439304,0,0,0,10.62527,0,0.5694477,-0.5694477,13.39978,95.7125,0.1366982,1.583235,0.7564877,0,11.57088
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,69.8157,69.8157,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.6327197,10.05583,0,0.5322829,-0.5322829,12.8387,91.70483,0.1366982,0.5562357,0,0,10.05583
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,70.5377,70.5377,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.224145,9.523543,0,1.996851,-1.996851,10.73384,76.6701,0.1366982,2.086709,0,0,9.523543
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,69.98383,69.98383,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.442868,7.526693,0,1.777226,-1.777226,8.860476,63.28898,0.1366982,1.857202,0,0,7.526693
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,68.15413,68.15413,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.417564,5.749466,0,0.7536218,-0.7536218,8.066089,57.6148,0.1366982,0.7875348,0,0,5.749466
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,66.6508,66.6508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.254921,4.995845,0,0,0,8.066089,57.6148,0.1366982,0,0,0,4.995845
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,64.47493,64.47493,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.254921,4.995845,0,1.399339,-1.399339,6.591056,47.07888,0.1366982,1.462309,0,0,4.995845
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,62.03202,62.03202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809742,3.596506,0,0,0,6.591056,47.07888,0.1366982,0,0,0,3.596506
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,59.47044,59.47044,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.809742,3.596506,0,0.2316675,-0.2316675,6.346857,45.3346,0.1366982,0.2420925,0,0,3.596506
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,57.58139,57.58139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.067151,3.364838,0,0,0,6.346857,45.3346,0.1366982,0,0,0,3.364838
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.067151,3.364838,0,0,0,6.346857,45.3346,0.1366982,0,0,0,3.364838
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,54.74287,54.74287,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.067151,3.364838,0,0.3711119,-0.3711119,5.95567,42.54042,0.1366982,0.387812,0,0,3.364838
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,53.57581,53.57581,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.479498,2.993726,0,0.8850359,-0.8850359,5.022761,35.87679,0.1366982,0.9248624,0,0,2.993726
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,52.54722,52.54722,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.462871,2.108691,0,0.3319821,-0.3319821,4.672821,33.37722,0.1366982,0.3469213,0,0,2.108691
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.831739,1.776708,0,0,0,4.672821,33.37722,0.1366982,0,0,0,1.776708
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,50.87576,50.87576,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.831739,1.776708,0,0.04925911,-0.04925911,4.620897,33.00634,0.1366982,0.05147577,0,0,1.776708
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,50.65817,50.65817,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.886472,1.727449,0,0.4325321,-0.4325321,4.164968,29.74971,0.1366982,0.451996,0,0,1.727449
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,50.15376,50.15376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36706,1.294917,0,0,0,4.164968,29.74971,0.1366982,0,0,0,1.294917
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.420598,54.82854,51.56808,1.728682,1.728682,1.25,0,0.50625,1.728682,24.33056,0,0,0,0.420598,0.5038761,0.4786823,0,0,10.36706,1.294917,0,0.08327806,-0.08327806,4.077186,29.1227,0.1366982,1.901551,0.3364784,5,1.715515
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.744438,70.43572,55.35607,2.703143,2.703143,0,-1,0,2.703143,64.53371,0,0,1.490956,1.744438,2.845413,2.703143,0,0,10.45959,1.211639,0,1.100975,-1.100975,2.916656,20.83322,0.1366982,2.973457,1.395551,0,2.956077
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.408534,81.21745,58.63965,0,0,0,0,0,0,0,0,0,0,2.408534,0,0,0,0,11.6829,0.1106642,2.408534,0,2.408534,5.201592,37.15416,0.1364862,0,1.926827,0,2.519198
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.594468,87.33035,61.80455,0.8372855,0.8372855,0,0,0,0.8372855,309.8666,0,0,0,2.594468,0.8813532,0.8372855,0,0,9.274365,2.278345,1.713115,0,1.713115,6.826796,48.76273,0.1363359,0.9210141,2.075574,0,4.872813
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.384763,88.15362,64.53427,0.6228828,0.6228828,0,0,0,0.6228828,382.859,0,0,0,2.384763,0.6556661,0.6228828,0,0,7.561251,3.820148,1.729097,0,1.729097,8.467161,60.4796,0.1361845,0.6851711,1.90781,0,6.204911
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.771199,84.32626,67.31345,2.415324,2.415324,0,0,0,2.415324,73.3317,0,0,0,1.771199,2.542447,2.415324,0,0,5.832154,5.376336,0,0.7712483,-0.7712483,7.654194,54.6727,0.1361845,2.656857,1.416959,0,7.147534
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.6990252,75.30833,69.04426,0.6441417,0.6441417,0,-1,0,0.6441417,108.5204,0,0,0,0.6990252,0.6780439,0.6441417,0,0,6.689096,4.605087,0.02098132,0,0.02098132,7.674098,54.81488,0.1361827,0.7085559,0.5592202,0,5.304112
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,69.70691,69.70691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.668115,4.623971,0,0,0,7.674098,54.81488,0.1361827,0,0,0,4.623971
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,70.4289,70.4289,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.668115,4.623971,0,1.183578,-1.183578,6.426498,45.90347,0.1361827,1.236839,0,0,4.623971
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,69.93438,69.93438,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.983202,3.440393,0,0.6083407,-0.6083407,5.785251,41.32314,0.1361827,0.635716,0,0,3.440393
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,68.03545,68.03545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.659136,2.832052,0,0,0,5.785251,41.32314,0.1361827,0,0,0,2.832052
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,66.54201,66.54201,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.659136,2.832052,0,1.63385,-1.63385,4.063022,29.02152,0.1361827,1.707373,0,0,2.832052
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,64.42548,64.42548,2.177596,1.138292,0,-1,0,1.138292,0,0,1.039304,1.257063,0,1.198202,1.138292,0,0,10.47452,1.198202,0,1.198202,-1.198202,2.800006,20,0.1361827,2.395355,0,0,1.198202
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,61.97268,61.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,59.47044,59.47044,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,56.15718,56.15718,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,54.7132,54.7132,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,53.60548,53.60548,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,52.57689,52.57689,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361827,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,50.90543,50.90543,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363678,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,50.67795,50.67795,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365964,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,50.2131,50.2131,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1369846,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4098908,54.80437,51.62742,0,0,0,0,0,0,0,0,0,0,0.4098908,0,0,0,0,1.81586,8.991,0.4098908,0,0.4098908,12.66621,90.47273,0.1369488,0,0.3279127,0,9.40089
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.699513,69.96779,55.3264,0.8760421,0.8760421,0,-1,0,0.8760421,193.9991,0,0,0,1.699513,0.9221496,0.8760421,0,0,1.405969,9.359901,0.7773638,0,0.7773638,13.40368,95.74038,0.1368809,0.9636463,1.359611,0,11.05941
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.370788,80.65885,58.53085,0.4052254,0.4052254,0,0,0,0.4052254,585.0542,1.315629,0,0,2.370788,0.426553,0.4052254,0,0,0.6286055,10.05953,0.6286055,0,0.6286055,14.00003,100,0.1368261,0.4457479,1.89663,0,12.43032
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.561417,86.71191,61.63641,0.148741,0.148741,0,0,0,0.148741,1722.066,2.404848,0,0,2.561417,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1368261,0.1636151,2.049134,0,13.18669
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.351011,87.60791,64.42548,1.682906,1.682906,0,0,0,1.682906,139.6995,0.5795315,0,0,2.351011,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1368261,1.851196,1.880809,0,12.97628
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.735928,83.74267,67.14532,1.732543,1.732543,0,0,0,1.732543,100.1954,0,0,0,1.735928,1.82373,1.732543,0,0,0,10.62527,0,0.08780132,-0.08780132,13.90748,99.33893,0.1368261,1.905798,1.388743,0,12.3612
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6601064,74.76756,68.87612,1.516112,1.516112,0,-1,0,1.516112,43.53942,0,0,0,0.6601064,1.595907,1.516112,0,0,0.09755702,10.53747,0,0.9358009,-0.9358009,12.92106,92.29308,0.1368261,1.667723,0.5280851,0,11.19758
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,69.53877,69.53877,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.137336,9.601672,0,1.110589,-1.110589,11.75039,83.93121,0.1368261,1.160565,0,0,9.601672
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,70.32011,70.32011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.371323,8.491083,0,0,0,11.75039,83.93121,0.1368261,0,0,0,8.491083
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,69.8157,69.8157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.371323,8.491083,0,0,0,11.75039,83.93121,0.1368261,0,0,0,8.491083
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,67.92665,67.92665,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.371323,8.491083,0,1.421358,-1.421358,10.25215,73.2295,0.1368261,1.485319,0,0,8.491083
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,66.48267,66.48267,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.95061,7.069726,0,1.82848,-1.82848,8.324763,59.46247,0.1368261,1.910762,0,0,7.069726
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,64.31669,64.31669,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.982254,5.241245,0,0.9429073,-0.9429073,7.330852,52.36312,0.1368261,0.9853382,0,0,5.241245
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,61.92323,61.92323,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,7.029929,4.298338,0,2.698912,-2.698912,4.485948,32.04242,0.1368261,2.820364,0,0,4.298338
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,59.41109,59.41109,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,10.02872,1.599426,0,0.4945557,-0.4945557,3.964641,28.31881,0.1368261,0.5168108,0,0,1.599426
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,57.47259,57.47259,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.57823,1.10487,0,0.08953065,-0.08953065,3.870267,27.64471,0.1368261,0.09355953,0,0,1.10487
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,56.1374,56.1374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67771,1.015339,0,0,0,3.870267,27.64471,0.1368261,0,0,0,1.015339
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,54.7132,54.7132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67771,1.015339,0,0,0,3.870267,27.64471,0.1368261,0,0,0,1.015339
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,53.60548,53.60548,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.67771,1.015339,0,0.3418546,-0.3418546,3.509921,25.07081,0.1368261,0.3572381,0,0,1.015339
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05754,0.6734847,0,0,0,3.509921,25.07081,0.1368261,0,0,0,0.6734847
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,51.56808,51.56808,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,11.05754,0.6734847,0,0.2136722,-0.2136722,3.284691,23.46203,0.1368261,0.2232874,0,0,0.6734847
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29496,0.4598125,0,0,0,3.284691,23.46203,0.1368261,0,0,0,0.4598125
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,50.67795,50.67795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29496,0.4598125,0,0,0,3.284691,23.46203,0.1368261,0,0,0,0.4598125
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,50.18343,50.18343,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.29496,0.4598125,0,0.219073,-0.219073,3.053767,21.81258,0.1368261,1.603931,0,5,0.4598125
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.394273,54.6505,51.59775,3.425616,3.425616,5,0,1.53,3.425616,11.50955,0,0,0,0.394273,0,0,1.574385,1.495665,11.53837,0.2407395,1.889938,0,1.889938,4.84672,34.61936,0.1370378,3.768177,0.3154184,5,0.6350125
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.655762,69.51434,55.29673,0.6178291,0.6178291,0,-1,0,0.6178291,267.9967,0,0,0,1.655762,0.6503465,0.6178291,0,0,9.648434,1.941684,1.005415,0,1.005415,5.800541,41.43235,0.1369502,0.679612,1.324609,0,3.597445
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.333226,80.16623,58.47151,1.84991,1.84991,0,0,0,1.84991,126.1265,0,0,0,2.333226,1.947273,1.84991,0,0,8.643019,2.846558,0.3859529,0,0.3859529,6.166688,44.04768,0.1369165,2.034901,1.866581,0,5.179784
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.528183,86.17053,61.52762,0.3203572,0.3203572,0,0,0,0.3203572,789.1762,0,0,0,2.528183,0.3372181,0.3203572,0,0,8.257066,3.193915,2.190965,0,2.190965,8.245219,58.89431,0.136726,0.3523929,2.022546,0,5.722098
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.318291,87.07919,64.31669,2.30727,2.30727,0,0,0,2.30727,100.4777,0,0,0,2.318291,2.428705,2.30727,0,0,6.066101,5.165783,0,0.110414,-0.110414,8.128833,58.06298,0.136726,2.537997,1.854633,0,7.484075
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.242598,89.5638,67.09586,2.258301,2.258301,0,0,0,2.258301,99.30465,0,0,0,2.242598,2.377159,2.258301,0,0,6.188783,5.055369,0,0.134561,-0.134561,7.986993,57.04984,0.136726,2.484131,1.794078,0,7.297967
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.7979517,76.00483,68.81678,1.464826,1.464826,0,-1,0,1.464826,54.47417,0,2.220446E-16,0,0.7979517,1.541922,1.464826,0,0,6.338295,4.920808,0,0.7439703,-0.7439703,7.20278,51.44832,0.136726,1.611308,0.6383613,0,5.71876
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,69.48932,69.48932,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,7.164929,4.176838,0,1.611345,-1.611345,5.504272,39.31615,0.136726,1.683856,0,0,4.176838
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,70.26077,70.26077,3.12385,2.437218,0,-1,0,2.437218,0,0,0.6866321,0.9990171,0,2.565493,2.437218,0,0,8.955313,2.565493,0,2.565493,-2.565493,2.800006,20,0.136726,3.436235,0,0,2.565493
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,69.76625,69.76625,1.235819,0,0,-1,0,0,0,0,1.235819,1.359401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,1.359401,0,0,0
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,67.8772,67.8772,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,66.42332,66.42332,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,64.25735,64.25735,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,61.86389,61.86389,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,59.36164,59.36164,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,57.47259,57.47259,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,56.10773,56.10773,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,54.68353,54.68353,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,52.54722,52.54722,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136726,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,50.9351,50.9351,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369308,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,50.70762,50.70762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370751,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,50.2131,50.2131,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1372188,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4417656,55.02686,51.59775,2.318868,2.318868,0,0,0,2.318868,19.05092,0,0,0,0.4417656,2.440913,2.318868,0,0,1.81586,8.991,0,1.999148,-1.999148,10.17006,72.64317,0.1372188,2.550755,0.3534125,0,9.432766
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.613433,69.05551,55.24727,1.378944,1.378944,0,-1,0,1.378944,117.005,0,0,0,1.613433,1.45152,1.378944,0,0,4.037136,6.991852,0.1619136,0,0.1619136,10.32367,73.74035,0.1372048,1.516838,1.290747,0,8.605286
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.297533,79.63902,58.36272,0.6246775,0.6246775,0,0,0,0.6246775,367.795,0,0,0,2.297533,0.6575553,0.6246775,0,0,3.875222,7.137575,1.639977,0,1.639977,11.87949,84.85332,0.1370629,0.6871453,1.838026,0,9.435107
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.495951,85.64574,61.41883,1.443921,1.443921,0,0,0,1.443921,172.8593,0,0,0,2.495951,1.519917,1.443921,0,0,2.235245,8.613554,0.9760345,0,0.9760345,12.80544,91.46722,0.1369786,1.588313,1.996761,0,11.10951
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.286813,86.55746,64.19801,0,0,0,0,0,0,0,1.027603,0,0,2.286813,0,0,0,0,1.25921,9.491985,1.25921,0,1.25921,14.00003,100,0.13687,0,1.829451,0,11.7788
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.666975,82.79727,66.97718,0,0,0,0,0,0,0,1.666975,0,0,1.666975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13687,0,1.33358,0,12.29225
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.5887966,73.93032,68.70798,0.8979678,0.8979678,0,-1,0,0.8979678,65.5699,0,1.110223E-16,0,0.5887966,0.9452293,0.8979678,0,0,0,10.62527,0,0.3564327,-0.3564327,13.62432,97.31634,0.13687,0.9877646,0.4710373,0,11.21407
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,69.42998,69.42998,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3960363,10.26884,0,0.8703768,-0.8703768,12.70686,90.76308,0.13687,0.9095438,0,0,10.26884
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,70.21131,70.21131,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.363122,9.398465,0,2.587075,-2.587075,9.979841,71.28444,0.13687,2.703493,0,0,9.398465
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,69.70691,69.70691,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.237649,6.81139,0,1.377277,-1.377277,8.528063,60.91462,0.13687,1.439255,0,0,6.81139
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,67.81786,67.81786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.767957,5.434113,0,0,0,8.528063,60.91462,0.13687,0,0,0,5.434113
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,66.31453,66.31453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.767957,5.434113,0,0,0,8.528063,60.91462,0.13687,0,0,0,5.434113
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,64.14855,64.14855,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.767957,5.434113,0,1.962106,-1.962106,6.459822,46.14149,0.13687,2.0504,0,0,5.434113
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,61.7551,61.7551,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.948075,3.472007,0,2.734672,-2.734672,3.577225,25.55156,0.13687,2.857732,0,0,3.472007
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,59.25285,59.25285,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.9866,0.737335,0,0.03442723,-0.03442723,3.540936,25.29235,0.13687,0.03597646,0,0,0.737335
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,57.41325,57.41325,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,11.02485,0.7029077,0,0.5417849,-0.5417849,2.969844,21.21313,0.13687,0.5661653,0,0,0.7029077
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,56.07806,56.07806,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.62683,0.1611228,0,0.1086397,-0.1086397,2.855328,20.39516,0.13687,0.1135285,0,0,0.1611228
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,54.68353,54.68353,0.2336188,0.04985899,0,-1,0,0.04985899,0,0,0.1837598,0.2071217,0,0.05248315,0.04985899,0,0,11.74755,0.05248315,0,0.05248315,-0.05248315,2.800006,20,0.13687,0.2569807,0,0,0.05248315
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,53.57581,53.57581,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13687,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13687,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,51.59775,51.59775,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13687,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,50.95488,50.95488,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370219,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,50.73729,50.73729,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371647,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,50.23289,50.23289,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373643,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4031585,54.75107,51.62742,0,0,0,0,0,0,0,0,0,0,0.4031585,0,0,0,0,1.81586,8.991,0.4031585,0,0.4031585,12.65982,90.42712,0.1373297,0,0.3225268,0,9.394158
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.572453,68.60142,55.18793,0.849964,0.849964,0,-1,0,0.849964,185.0023,0,0,0,1.572453,0.8946989,0.849964,0,0,1.412702,9.353843,0.6777543,0,0.6777543,13.3028,95.01978,0.1372715,0.9349604,1.257963,0,10.9263
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.262145,79.17797,58.30338,0,0,0,0,0,0,0,1.527198,0,0,2.262145,0,0,0,0,0.7349474,9.963821,0.7349474,0,0.7349474,14.00003,100,0.1372084,0,1.809716,0,12.22597
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.464768,85.13762,61.31003,1.45685,1.45685,0,0,0,1.45685,169.1847,0.9312415,0,0,2.464768,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1372084,1.602535,1.971814,0,13.09004
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.256285,86.06292,64.08921,1.259771,1.259771,0,0,0,1.259771,179.1028,0.9302101,0,0,2.256285,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1372084,1.385748,1.805028,0,12.88156
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.634731,82.32526,66.86839,0,0,0,0,0,0,0,1.634731,0,0,1.634731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372084,0,1.307785,0,12.26
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5567365,73.52224,68.59919,0.7336782,0.7336782,0,-1,0,0.7336782,75.88294,0,0,0,0.5567365,0.7722928,0.7336782,0,0,0,10.62527,0,0.2155562,-0.2155562,13.77281,98.37703,0.1372084,0.8070459,0.4453892,0,11.18201
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,69.32118,69.32118,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2395069,10.40972,0,2.332776,-2.332776,11.31385,80.81305,0.1372084,2.437751,0,0,10.40972
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,70.10252,70.10252,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.831481,8.076941,0,0.1287952,-0.1287952,11.17809,79.84332,0.1372084,0.134591,0,0,8.076941
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,69.59811,69.59811,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.974586,7.948146,0,2.199627,-2.199627,8.859477,63.28186,0.1372084,2.29861,0,0,7.948146
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,67.70906,67.70906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.418616,5.74852,0,0,0,8.859477,63.28186,0.1372084,0,0,0,5.74852
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,66.20573,66.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.418616,5.74852,0,0,0,8.859477,63.28186,0.1372084,0,0,0,5.74852
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,64.02987,64.02987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.418616,5.74852,0,0,0,8.859477,63.28186,0.1372084,0,0,0,5.74852
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.418616,5.74852,0,0,0,8.859477,63.28186,0.1372084,0,0,0,5.74852
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,59.19351,59.19351,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.418616,5.74852,0,0.3901924,-0.3901924,8.448178,60.34401,0.1372084,0.4077511,0,0,5.74852
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,57.35391,57.35391,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.852163,5.358327,0,0.4204332,-0.4204332,8.005003,57.17848,0.1372084,0.4393527,0,0,5.358327
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,56.04839,56.04839,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.319311,4.937894,0,0.01647936,-0.01647936,7.987632,57.0544,0.1372084,0.01722093,0,0,4.937894
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,54.66374,54.66374,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.337622,4.921415,0,0.8645973,-0.8645973,7.076267,50.54466,0.1372084,0.9035041,0,0,4.921415
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,53.54614,53.54614,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.298285,4.056818,0,0.5809188,-0.5809188,6.463924,46.1708,0.1372084,0.6070602,0,0,4.056818
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,52.57689,52.57689,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.94375,3.475899,0,0.6008138,-0.6008138,5.830611,41.64714,0.1372084,0.6278505,0,0,3.475899
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,51.59775,51.59775,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.611321,2.875085,0,0.5829089,-0.5829089,5.216171,37.25829,0.1372084,0.6091397,0,0,2.875085
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,50.95488,50.95488,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.258998,2.292176,0,0.3478481,-0.3478481,4.849507,34.63927,0.1372084,0.3635012,0,0,2.292176
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,50.70762,50.70762,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.645495,1.944328,0,0.0806521,-0.0806521,4.764493,34.03202,0.1372084,0.08428144,0,0,1.944328
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,50.23289,50.23289,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.735109,1.863676,0,0.5671586,-0.5671586,4.166655,29.76176,0.1372084,1.967681,0,5,1.863676
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2814051,53.76373,51.59775,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.3124,0,0,0,0.2814051,0,0,3.327847,3.161454,10.36529,1.296517,3.44286,0,3.44286,7.432838,53.09159,0.1375454,1.387325,0.2251241,5,1.577922
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.532757,68.16218,55.12859,1.386185,1.386185,0,-1,0,1.386185,110.5738,0,0,0,1.532757,1.459142,1.386185,0,0,6.922426,4.395091,0.0736154,0,0.0736154,7.502676,53.59044,0.1375391,1.524803,1.226206,0,5.927848
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.228683,78.68256,58.19458,0.56848,0.56848,0,0,0,0.56848,392.0424,0,0,0,2.228683,0.5984,0.56848,0,0,6.848811,4.461345,1.630283,0,1.630283,9.049298,64.63771,0.1373994,0.6253279,1.782946,0,6.690027
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.434674,84.64624,61.20124,2.875541,2.875541,0,0,0,2.875541,84.66837,0,0,0,2.434674,3.026886,2.875541,0,0,5.218528,5.928599,0,0.5922115,-0.5922115,8.425052,60.17882,0.1373994,3.163095,1.947739,0,8.363274
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.22788,85.52517,63.92107,1.268831,1.268831,0,0,0,1.268831,175.5852,0,0,0,2.22788,1.335612,1.268831,0,0,5.876541,5.336388,0.8922677,0,0.8922677,9.271531,66.22509,0.1373231,1.395715,1.782304,0,7.564268
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.604493,81.81041,66.70026,0,0,0,0,0,0,0,0,0,0,1.604493,0,0,0,0,4.984273,6.139429,1.604493,0,1.604493,10.79369,77.09761,0.1371861,0,1.283594,0,7.743922
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5271027,73.07671,68.43105,1.853578,1.853578,0,-1,0,1.853578,28.43703,0,0,0,0.5271027,1.951135,1.853578,0,0,3.37978,7.583472,0,1.424032,-1.424032,9.292625,66.37576,0.1371861,2.038936,0.4216822,0,8.110575
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,69.2025,69.2025,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.962038,6.15944,0,0.2992037,-0.2992037,8.977237,64.12299,0.1371861,0.3126678,0,0,6.15944
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,69.98383,69.98383,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.294487,5.860237,0,0.1296037,-0.1296037,8.840623,63.14718,0.1371861,0.1354359,0,0,5.860237
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,69.48932,69.48932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.43849,5.730633,0,0,0,8.840623,63.14718,0.1371861,0,0,0,5.730633
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,67.59038,67.59038,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.43849,5.730633,0,1.98528,-1.98528,6.747954,48.19958,0.1371861,2.074617,0,0,5.730633
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,66.08705,66.08705,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.644357,3.745353,0,0.6958148,-0.6958148,6.014501,42.96064,0.1371861,0.7271265,0,0,3.745353
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,63.92107,63.92107,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.417484,3.049538,0,0.1787133,-0.1787133,5.826121,41.61507,0.1371861,0.1867554,0,0,3.049538
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,61.58696,61.58696,3.347688,2.727284,0,-1,0,2.727284,0,0,0.6204042,0.955173,0,2.870825,2.727284,0,0,8.616055,2.870825,0,2.870825,-2.870825,2.800006,20,0.1371861,3.682457,0,0,2.870825
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,59.08471,59.08471,0.7376298,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7376298,0.8113928,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1371861,0.8113928,0,0,4.213E-16
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,57.30445,57.30445,0.06953262,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.06953262,0.07648588,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1371861,0.07648588,0,0,4.213E-16
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,55.99894,55.99894,0.3292955,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3292955,0.3622251,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1371861,0.3622251,0,0,4.213E-16
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,54.63407,54.63407,0.265694,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.265694,0.2922634,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1371861,0.2922634,0,0,4.213E-16
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,53.51647,53.51647,0.3169652,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3169652,0.3486617,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1371861,0.3486617,0,0,4.213E-16
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1371861,0,0,0,4.213E-16
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,51.56808,51.56808,0.211687,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.211687,0.2328557,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1371861,0.2328557,0,0,4.213E-16
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,50.90543,50.90543,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1373882,0.3567069,0,5,4.213E-16
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,50.67795,50.67795,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375392,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,50.18343,50.18343,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1379133,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.2989569,53.85071,51.54829,4.022929,4.022929,1.25,0,0.50625,4.022929,7.431326,0,0,0,0.2989569,2.918872,2.772928,0,0,1.81586,8.991,0,2.619915,-2.619915,9.515718,67.96928,0.1379133,4.425221,0.2391656,5,9.289957
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.494862,67.68793,55.01979,1.102109,1.102109,0,-1,0,1.102109,135.6365,0,0,0,1.494862,1.160115,1.102109,0,0,4.726877,6.371085,0.3347474,0,0.3347474,9.833288,70.23763,0.1378848,1.21232,1.19589,0,7.865947
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.197295,78.14288,58.02645,0.519236,0.519236,0,0,0,0.519236,423.1785,0,0,0,2.197295,0.5465642,0.519236,0,0,4.39213,6.672358,1.650731,0,1.650731,11.39931,81.42347,0.1377443,0.5711596,1.757836,0,8.869653
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.406745,84.11122,61.0331,1.838064,1.838064,0,0,0,1.838064,130.9392,0,0,0,2.406745,1.934804,1.838064,0,0,2.741399,8.158015,0.4719412,0,0.4719412,11.84703,84.62148,0.1377041,2.02187,1.925396,0,10.56476
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.200642,85.00468,63.75294,1.444881,1.444881,0,0,0,1.444881,152.3061,0,0,0,2.200642,1.520928,1.444881,0,0,2.269458,8.582763,0.6797144,0,0.6797144,12.49187,89.22743,0.1376464,1.58937,1.760514,0,10.7834
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.575486,81.32283,66.54201,0.9359422,0.9359422,0,0,0,0.9359422,168.3315,0,0,0,1.575486,0.9852024,0.9359422,0,0,1.589743,9.194506,0.5902835,0,0.5902835,13.05186,93.22736,0.1375963,1.029536,1.260389,0,10.76999
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6821508,74.33134,68.26292,0,0,0,-1,0,0,0,0,0,0,0.6821508,0,0,0,0,0.9994596,9.72576,0.6821508,0,0.6821508,13.699,97.84982,0.1375384,0,0.5457207,0,10.40791
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,68.98492,68.98492,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.3173087,10.3397,0,0.6188983,-0.6188983,13.04663,93.19,0.1375384,0.6467487,0,0,10.3397
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,69.8157,69.8157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.004974,9.720798,0,0,0,13.04663,93.19,0.1375384,0,0,0,9.720798
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,69.32118,69.32118,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,1.004974,9.720798,0,1.817663,-1.817663,11.13064,79.50443,0.1375384,1.899458,0,0,9.720798
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,67.48159,67.48159,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,3.024599,7.903135,0,1.736155,-1.736155,9.300573,66.43253,0.1375384,1.814282,0,0,7.903135
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,65.97826,65.97826,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.95366,6.16698,0,1.149487,-1.149487,8.088908,57.7778,0.1375384,1.201214,0,0,6.16698
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,63.75294,63.75294,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,6.230867,5.017494,0,1.395118,-1.395118,6.618325,47.27365,0.1375384,1.457898,0,0,5.017494
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,61.41883,61.41883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.780998,3.622376,0,0,0,6.618325,47.27365,0.1375384,0,0,0,3.622376
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,58.97592,58.97592,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.780998,3.622376,0,0.151187,-0.151187,6.45896,46.13533,0.1375384,0.1579904,0,0,3.622376
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,57.24512,57.24512,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.948984,3.471189,0,0.4082211,-0.4082211,6.028657,43.06175,0.1375384,0.4265911,0,0,3.471189
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,55.90992,55.90992,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.402563,3.062968,0,0.05830628,-0.05830628,5.967196,42.62275,0.1375384,0.06093007,0,0,3.062968
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,54.54506,54.54506,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.467348,3.004661,0,0.0203756,-0.0203756,5.945719,42.46933,0.1375384,0.0212925,0,0,3.004661
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.489987,2.984286,0,0,0,5.945719,42.46933,0.1375384,0,0,0,2.984286
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,52.48788,52.48788,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.489987,2.984286,0,0.06009231,-0.06009231,5.882376,42.01689,0.1375384,0.06279647,0,0,2.984286
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,51.54829,51.54829,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.556757,2.924193,0,0.6582787,-0.6582787,5.188489,37.06056,0.1375384,0.6879013,0,0,2.924193
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,50.87576,50.87576,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,9.288177,2.265914,0,0.5828718,-0.5828718,4.574089,32.67199,0.1375384,0.609101,0,0,2.265914
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,50.6285,50.6285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.935813,1.683043,0,0,0,4.574089,32.67199,0.1375384,0,0,0,1.683043
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,50.15376,50.15376,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.935813,1.683043,0,0.08625489,-0.08625489,4.483168,32.02256,0.1375384,0.09013636,0,0,1.683043
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3119487,53.89209,51.48896,1.124119,1.124119,0,0,0,1.124119,27.75051,0,2.220446E-16,0,0.3119487,1.183283,1.124119,0,0,10.03165,1.596788,0,0.8713344,-0.8713344,3.564701,25.4621,0.1375384,1.236531,0.2495589,0,1.908737
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.819041,70.66144,54.911,0.3457561,0.3457561,0,-1,0,0.3457561,526.1052,0,0,0,1.819041,0.3639538,0.3457561,0,0,10.9998,0.7254535,1.455087,0,1.455087,4.945117,35.3222,0.1374152,0.3803317,1.455233,0,2.544494
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.167089,77.61938,57.85831,1.592993,1.592993,0,0,0,1.592993,136.0389,0,0,0,2.167089,1.676834,1.592993,0,0,9.544714,2.035032,0.4902552,0,0.4902552,5.410214,38.64431,0.1373737,1.752292,1.733672,0,4.202121
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.008364,91.40631,60.80563,1.618664,1.618664,0,0,0,1.618664,185.8548,0,0,0,3.008364,1.703856,1.618664,0,0,9.054459,2.476262,1.304508,0,1.304508,6.647779,47.48404,0.1372635,1.78053,2.406692,0,5.484626
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.17539,84.45119,63.53535,0.5098809,0.5098809,0,0,0,0.5098809,426.6468,0,0,0,2.17539,0.5367168,0.5098809,0,0,7.74995,3.650319,1.638674,0,1.638674,8.202362,58.58818,0.1371252,0.560869,1.740312,0,5.825709
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.548612,80.78249,66.31453,1.13476,1.13476,0,0,0,1.13476,136.4704,0,0,0,1.548612,1.194484,1.13476,0,0,6.111277,5.125125,0.3541275,0,0.3541275,8.538317,60.98785,0.1370954,1.248236,1.23889,0,6.673737
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4742957,72.18839,68.03545,3.164394,3.164394,0,-1,0,3.164394,14.98851,0,4.440892E-16,0.1508337,0.4742957,3.330941,3.164394,0,0,5.757149,5.44384,0,2.856646,-2.856646,5.527148,39.47955,0.1370954,3.480834,0.3794366,0,5.918136
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,68.81678,68.81678,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.9312,2.587194,0,1.184128,-1.184128,4.278967,30.56399,0.1370954,1.237414,0,0,2.587194
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,69.64757,69.64757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2469,1.403066,0,0,0,4.278967,30.56399,0.1370954,0,0,0,1.403066
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,69.15305,69.15305,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,10.2469,1.403066,0,1.249695,-1.249695,2.961673,21.15476,0.1370954,1.305931,0,0,1.403066
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,67.31345,67.31345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63545,0.1533712,0,0,0,2.961673,21.15476,0.1370954,0,0,0,0.1533712
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,65.81013,65.81013,3.731402,0.1457026,0,-1,0,0.1457026,0,0,3.585699,3.95884,0,0.1533712,0.1457026,0,0,11.63545,0.1533712,0,0.1533712,-0.1533712,2.800006,20,0.1370954,4.104542,0,0,0.1533712
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,63.5848,63.5848,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,61.31003,61.31003,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,58.85723,58.85723,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,57.13632,57.13632,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,55.8308,55.8308,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,54.43627,54.43627,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,53.37801,53.37801,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,52.40875,52.40875,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,51.45929,51.45929,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370954,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,50.81641,50.81641,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372673,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,50.56916,50.56916,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374918,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,50.07464,50.07464,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1378232,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2036964,52.95943,51.39994,0.2385378,0.2385378,0,0,0,0.2385378,85.39379,0,0,0,0.2036964,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04739593,-0.04739593,11.89952,84.99643,0.1378232,0.2623915,0.1629571,0,8.883654
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.423401,66.75484,54.77254,1.986199,1.986199,0,-1,0,1.986199,71.66458,0,0,0,1.423401,2.090736,1.986199,0,0,2.214125,8.632562,0,0.6673346,-0.6673346,11.19609,79.97192,0.1378232,2.184819,1.138721,0,10.05596
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.138108,77.11214,57.69018,0,0,0,0,0,0,0,0,0,0,2.138108,0,0,0,0,2.955608,7.965227,2.138108,0,2.138108,13.22448,94.46038,0.1376435,0,1.710487,0,10.10333
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.356188,82.98124,60.58804,0.870813,0.870813,0,0,0,0.870813,270.5733,0.6220423,0,0,2.356188,0.9166452,0.870813,0,0,0.8175002,9.889524,0.8175002,0,0.8175002,14.00003,100,0.1375749,0.9578943,1.88495,0,12.24571
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.151514,83.90504,63.30788,2.086928,2.086928,0,0,0,2.086928,103.0948,0,0,0,2.151514,2.196766,2.086928,0,0,0,10.62527,0,0.04525202,-0.04525202,13.95233,99.65929,0.1375749,2.29562,1.721211,0,12.77679
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.523123,80.25949,66.08705,1.325362,1.325362,0,0,0,1.325362,114.9212,0.07772458,0,0,1.523123,1.395118,1.325362,0,0,0.05028002,10.58002,0.05028002,0,0.05028002,14.00003,100,0.1375706,1.457899,1.218498,0,12.10314
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.5911974,73.02648,67.81786,0.8881087,0.8881087,0,-1,0,0.8881087,66.56814,0,1.110223E-16,0,0.5911974,0.9348513,0.8881087,0,0,0,10.62527,0,0.3436539,-0.3436539,13.63778,97.41255,0.1375706,0.9769196,0.4729579,0,11.21647
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,68.59919,68.59919,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3818376,10.28162,0,0.563951,-0.563951,13.04333,93.16644,0.1375706,0.5893288,0,0,10.28162
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,69.42998,69.42998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.00845,9.717669,0,0,0,13.04333,93.16644,0.1375706,0,0,0,9.717669
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,68.92558,68.92558,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,1.00845,9.717669,0,1.522845,-1.522845,11.43811,81.70061,0.1375706,1.591373,0,0,9.717669
