Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,67.09586,67.09586,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.7005,8.194824,0,1.498572,-1.498572,9.858476,70.41754,0.1375706,1.566007,0,0,8.194824
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,65.65188,65.65188,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.36558,6.696252,0,0.7521941,-0.7521941,9.065593,64.7541,0.1375706,0.7860428,0,0,6.696252
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,63.47601,63.47601,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.201351,5.944058,0,2.643305,-2.643305,6.279305,44.85209,0.1375706,2.762254,0,0,5.944058
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,61.1419,61.1419,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.138356,3.300753,0,1.224638,-1.224638,4.988423,35.63152,0.1375706,1.279747,0,0,3.300753
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,58.74844,58.74844,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.499065,2.076115,0,0.3254824,-0.3254824,4.645335,33.1809,0.1375706,0.3401291,0,0,2.076115
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.860713,1.750633,0,0,0,4.645335,33.1809,0.1375706,0,0,0,1.750633
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,55.74179,55.74179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.860713,1.750633,0,0,0,4.645335,33.1809,0.1375706,0,0,0,1.750633
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,54.35714,54.35714,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.860713,1.750633,0,0.09742925,-0.09742925,4.542635,32.44733,0.1375706,0.1018136,0,0,1.750633
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,53.32855,53.32855,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.968967,1.653204,0,0.1416787,-0.1416787,4.393293,31.3806,0.1375706,0.1480542,0,0,1.653204
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,52.34941,52.34941,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.12639,1.511525,0,0.0357045,-0.0357045,4.355657,31.11177,0.1375706,0.0373112,0,0,1.511525
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,51.42962,51.42962,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.16606,1.47582,0,0.3273767,-0.3273767,4.010571,28.64688,0.1375706,0.3421086,0,0,1.47582
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,50.76696,50.76696,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.52981,1.148444,0,0.2757832,-0.2757832,3.719871,26.57045,0.1375706,0.2881935,0,0,1.148444
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,50.53949,50.53949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83624,0.8726605,0,0,0,3.719871,26.57045,0.1375706,0,0,0,0.8726605
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,50.04497,50.04497,2.197613,2.197613,1.368586,0,0.538624,2.197613,0,1.110223E-16,0,0,0,0.8726605,0.8290274,0,0,10.83624,0.8726605,0,0.8726605,-0.8726605,2.800006,20,0.1375706,2.417375,0,5,0.8726605
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2808197,53.50829,51.35049,1.870617,1.870617,5,0,1.53,1.870617,15.01215,0,0,0,0.2808197,0,0,3.129383,2.972914,11.80586,0,3.253734,0,3.253734,5.886768,42.04826,0.1379251,2.057678,0.2246558,5,0.2808197
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.38964,66.32616,54.66374,1.623567,1.623567,0,-1,0,1.623567,85.59181,0,2.220446E-16,0,1.38964,1.709018,1.623567,0,0,8.552126,2.92836,0,0.3193774,-0.3193774,5.550115,39.6436,0.1379251,1.785923,1.111712,0,4.318001
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.109535,76.6815,57.58139,0.5749702,0.5749702,0,0,0,0.5749702,366.8946,0,0,0,2.109535,0.6052318,0.5749702,0,0,8.90699,2.608983,1.504303,0,1.504303,6.977222,49.8372,0.137799,0.6324673,1.687628,0,4.718518
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.331775,82.49721,60.4199,0.7844389,0.7844389,0,0,0,0.7844389,297.2539,0,0,0,2.331775,0.8257252,0.7844389,0,0,7.402688,3.962855,1.50605,0,1.50605,8.405987,60.04264,0.1376729,0.8628829,1.86542,0,6.294631
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.127987,83.43661,63.13974,1.257867,1.257867,0,0,0,1.257867,169.1743,0,0,0,2.127987,1.32407,1.257867,0,0,5.896637,5.318301,0.8039166,0,0.8039166,9.168649,65.49022,0.1376058,1.383653,1.702389,0,7.446287
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.498951,79.76382,65.86947,1.449749,1.449749,0,0,0,1.449749,103.3939,0,0,0,1.498951,1.526051,1.449749,0,0,5.092721,6.041826,0,0.02710028,-0.02710028,9.140082,65.28617,0.1376058,1.594723,1.199161,0,7.540776
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4294508,71.32697,67.59038,1.064229,1.064229,0,-1,0,1.064229,40.35324,0,0,0,0.4294508,1.120241,1.064229,0,0,5.122832,6.014725,0,0.69079,-0.69079,8.411926,60.08507,0.1376058,1.170652,0.3435606,0,6.444176
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,68.37171,68.37171,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.890377,5.323936,0,0.4711857,-0.4711857,7.915253,56.53741,0.1376058,0.492389,0,0,5.323936
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,69.26184,69.26184,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.413916,4.85275,0,1.085005,-1.085005,6.771557,48.36817,0.1376058,1.13383,0,0,4.85275
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,68.81678,68.81678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.619477,3.767745,0,0,0,6.771557,48.36817,0.1376058,0,0,0,3.767745
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,66.97718,66.97718,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.619477,3.767745,0,1.485563,-1.485563,5.205636,37.18304,0.1376058,1.552414,0,0,3.767745
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,65.48374,65.48374,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,9.270103,2.282181,0,1.740118,-1.740118,3.371391,24.08131,0.1376058,1.818423,0,0,2.282181
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,63.30788,63.30788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20357,0.5420635,0,0,0,3.371391,24.08131,0.1376058,0,0,0,0.5420635
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,61.0331,61.0331,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,11.20357,0.5420635,0,0.479126,-0.479126,2.866348,20.47387,0.1376058,0.5006866,0,0,0.5420635
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,58.63965,58.63965,0.323518,0.05979063,0,-1,0,0.05979063,0,0,0.2637274,0.2960792,0,0.06293751,0.05979063,0,0,11.73593,0.06293751,0,0.06293751,-0.06293751,2.800006,20,0.1376058,0.3558698,0,0,0.06293751
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,56.93851,56.93851,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376058,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,55.66267,55.66267,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376058,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,54.2978,54.2978,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376058,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,53.26921,53.26921,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376058,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,52.31974,52.31974,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376058,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376058,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,50.70762,50.70762,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13778,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,50.49003,50.49003,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379163,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,50.0153,50.0153,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381687,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2067085,52.87279,51.29115,0,0,0,0,0,0,0,0,0,0,0.2067085,0,0,0,0,1.81586,8.991,0.2067085,0,0.2067085,12.47345,89.09591,0.1381515,0,0.1653668,0,9.197708
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.357168,65.93282,54.57473,0.9377003,0.9377003,0,-1,0,0.9377003,144.7337,0,0,0,1.357168,0.9870529,0.9377003,0,0,1.609152,9.177037,0.3701149,0,0.3701149,12.82457,91.60392,0.1381206,1.03147,1.085734,0,10.53421
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.083136,76.20698,57.41325,0.4941695,0.4941695,0,0,0,0.4941695,421.5428,0.3239209,0,0,2.083136,0.5201784,0.4941695,0,0,1.239037,9.510141,1.239037,0,1.239037,14.00003,100,0.1380175,0.5435865,1.666509,0,11.59328
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.308622,82.03029,60.25177,1.525246,1.525246,0,0,0,1.525246,151.3606,0.7031001,0,0,2.308622,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1380175,1.677771,1.846898,0,12.9339
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.105629,82.99564,62.98149,2.191392,2.191392,0,0,0,2.191392,96.08635,0,4.440892E-16,0,2.105629,2.306729,2.191392,0,0,0,10.62527,0,0.2010999,-0.2010999,13.78805,98.48588,0.1380175,2.410532,1.684503,0,12.7309
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.475729,79.3355,65.70133,2.888407,2.888407,0,0,0,2.888407,51.09146,0,0,0,1.475729,3.040428,2.888407,0,0,0.2234444,10.42417,0,1.564699,-1.564699,12.13871,86.70492,0.1380175,3.177248,1.180583,0,11.8999
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4096237,70.97722,67.42225,0.7791766,0.7791766,0,-1,0,0.7791766,52.57135,0,1.110223E-16,0,0.4096237,0.8201859,0.7791766,0,0,1.961999,8.859475,0,0.4105622,-0.4105622,11.70594,83.6137,0.1380175,0.8570943,0.327699,0,9.269099
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,68.20358,68.20358,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.418179,8.448913,0,1.603208,-1.603208,10.01601,71.5428,0.1380175,1.675352,0,0,8.448913
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,69.0937,69.0937,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.199521,6.845705,0,0.07851212,-0.07851212,9.933253,70.95167,0.1380175,0.08204517,0,0,6.845705
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,68.64864,68.64864,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.286757,6.767193,0,1.302948,-1.302948,8.559826,61.14149,0.1380175,1.361581,0,0,6.767193
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,66.81893,66.81893,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.734477,5.464245,0,1.954154,-1.954154,6.499967,46.42824,0.1380175,2.04209,0,0,5.464245
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,65.31561,65.31561,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.905759,3.510091,0,0.6495619,-0.6495619,5.815269,41.53755,0.1380175,0.6787922,0,0,3.510091
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,63.13974,63.13974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.627494,2.860529,0,0,0,5.815269,41.53755,0.1380175,0,0,0,2.860529
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,60.86497,60.86497,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.627494,2.860529,0,0.2621516,-0.2621516,5.538936,39.56375,0.1380175,0.2739484,0,0,2.860529
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,58.53085,58.53085,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.918774,2.598378,0,0.1202208,-0.1202208,5.412212,38.65858,0.1380175,0.1256308,0,0,2.598378
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,56.85939,56.85939,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,9.052353,2.478157,0,0.1688461,-0.1688461,5.234233,37.3873,0.1380175,0.1764442,0,0,2.478157
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,55.60332,55.60332,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.23996,2.309311,0,0.406274,-0.406274,4.805983,34.32838,0.1380175,0.4245563,0,0,2.309311
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,54.23846,54.23846,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.691375,1.903037,0,0.4521097,-0.4521097,4.329417,30.92435,0.1380175,0.4724546,0,0,1.903037
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,53.20987,53.20987,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.19372,1.450927,0,0.2426195,-0.2426195,4.073674,29.09761,0.1380175,0.2535373,0,0,1.450927
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,52.27029,52.27029,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.4633,1.208308,0,0.3637074,-0.3637074,3.690293,26.35918,0.1380175,0.3800743,0,0,1.208308
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,51.35049,51.35049,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.86742,0.8446003,0,0.1477049,-0.1477049,3.534598,25.24708,0.1380175,0.1543516,0,0,0.8446003
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,50.67795,50.67795,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,11.03153,0.6968954,0,0.6119314,-0.6119314,2.889565,20.63971,0.1380175,0.6394684,0,0,0.6968954
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,50.43069,50.43069,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.71146,0.08496397,3.33,0,3.33,6.048681,43.20478,0.1382262,0.4438922,0,5,0.08496397
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,49.95596,49.95596,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.381455,3.081964,3.33,0,3.33,9.207796,65.76984,0.1384654,0.6333799,0,5,3.081964
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1437125,52.33743,51.2417,3.490134,3.490134,5,0,1.53,3.490134,4.117679,0,0,0,0.1437125,0,0,1.509867,1.434373,5.051456,6.078964,1.578086,0,1.578086,10.7049,76.46342,0.1386339,3.839147,0.11497,5,6.222676
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.755847,69.54649,54.46594,2.228239,2.228239,0,-1,0,2.228239,78.79979,0,0,0,1.755847,2.345514,2.228239,0,0,3.47337,7.499241,0,0.589667,-0.589667,10.08334,72.02369,0.1386339,2.451062,1.404678,0,9.255089
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.679137,82.63952,57.24512,2.573868,2.573868,0,0,0,2.573868,104.0899,0,0,0,2.679137,2.709335,2.573868,0,0,4.128556,6.909574,0,0.03019749,-0.03019749,10.05151,71.79633,0.1386339,2.831255,2.14331,0,9.588712
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.810791,87.85528,60.08363,0.8076776,0.8076776,0,0,0,0.8076776,348.0091,0,0,0,2.810791,0.8501869,0.8076776,0,0,4.162108,6.879376,1.960604,0,1.960604,11.9115,85.08195,0.138471,0.8884453,2.248633,0,9.690167
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.084774,82.56207,62.81336,2.188853,2.188853,0,0,0,2.188853,95.24504,0,0,0,2.084774,2.304055,2.188853,0,0,2.201504,8.643921,0,0.2192818,-0.2192818,11.68035,83.43094,0.138471,2.407738,1.667819,0,10.72869
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.454014,78.9245,65.5332,0.7356095,0.7356095,0,0,0,0.7356095,197.6611,0,0,0,1.454014,0.7743258,0.7356095,0,0,2.445151,8.424639,0.6796881,0,0.6796881,12.32516,88.03671,0.1384147,0.8091705,1.163211,0,9.878653
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3915192,70.65384,67.264,2.497659,2.497659,0,-1,0,2.497659,15.67544,0,4.440892E-16,0,0.3915192,2.629115,2.497659,0,0,1.765462,9.036358,0,2.237596,-2.237596,9.96653,71.18936,0.1384147,2.747425,0.3132154,0,9.427877
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,68.03545,68.03545,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,4.25168,6.798762,0,1.623784,-1.623784,8.254911,58.96353,0.1384147,1.696855,0,0,6.798762
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,68.92558,68.92558,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,6.055885,5.174978,0,1.424021,-1.424021,6.753862,48.24177,0.1384147,1.488101,0,0,5.174978
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,68.48051,68.48051,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.63813,3.750957,0,2.272559,-2.272559,4.358374,31.13118,0.1384147,2.374824,0,0,3.750957
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,66.6508,66.6508,2.339134,1.404478,0,-1,0,1.404478,0,0,0.9346558,1.168569,0,1.478398,1.404478,0,0,10.1632,1.478398,0,1.478398,-1.478398,2.800006,20,0.1384147,2.573047,0,0,1.478398
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,65.08813,65.08813,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,62.92215,62.92215,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,60.69683,60.69683,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,58.41217,58.41217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,56.7506,56.7506,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,55.49453,55.49453,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,54.15934,54.15934,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,53.13074,53.13074,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,52.18128,52.18128,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,51.26148,51.26148,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384147,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,50.59883,50.59883,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138585,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,50.37135,50.37135,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387712,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,49.90651,49.90651,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389037,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,51.15268,51.15268,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1389037,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.29734,65.12271,54.32747,0.05914924,0.05914924,0,-1,0,0.05914924,2193.334,0,0,0,1.29734,0.06226236,0.05914924,0,0,3.323569,7.634062,1.235078,0,1.235078,12.01871,85.84777,0.1388016,0.06506417,1.037872,0,8.931403
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.033582,75.36768,57.13632,1.762946,1.762946,0,0,0,1.762946,115.3513,0,0,0,2.033582,1.855733,1.762946,0,0,2.088491,8.745632,0.1778493,0,0.1778493,12.18743,87.05293,0.1387869,1.939241,1.626866,0,10.77921
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.266237,81.14794,59.9155,0.9878071,0.9878071,0,0,0,0.9878071,229.421,0,0,0,2.266237,1.039797,0.9878071,0,0,1.910641,8.905697,1.22644,0,1.22644,13.35094,95.36365,0.1386858,1.086588,1.81299,0,11.17193
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.065301,82.14594,62.64523,0,0,0,0,0,0,0,1.3811,0,0,2.065301,0,0,0,0,0.6842011,10.00949,0.6842011,0,0.6842011,14.00003,100,0.1386294,0,1.652241,0,12.07479
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.433832,78.53082,65.36506,1.369453,1.369453,0,0,0,1.369453,104.7011,0,0,0,1.433832,1.441529,1.369453,0,0,0,10.62527,0,0.007696769,-0.007696769,13.99191,99.94205,0.1386294,1.506398,1.147066,0,12.05911
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.4980979,71.43311,67.09586,3.537322,3.33,0,-1,0,3.33,14.9579,4.440892E-16,0.2073221,0.5610543,0.4980979,3.505263,3.33,0,0,0.008551965,10.61758,0,3.007165,-3.007165,10.82208,77.30045,0.1386294,3.891054,0.3984783,0,11.11567
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,67.92665,67.92665,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.349847,7.610412,0,0.3415261,-0.3415261,10.46208,74.72903,0.1386294,0.3568948,0,0,7.610412
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,68.81678,68.81678,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.72932,7.268886,0,0.5690853,-0.5690853,9.862216,70.44426,0.1386294,0.5946941,0,0,7.268886
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,68.31237,68.31237,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.361637,6.699801,0,2.727291,-2.727291,6.987399,49.90989,0.1386294,2.850019,0,0,6.699801
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,66.48267,66.48267,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.39196,3.97251,0,1.151738,-1.151738,5.77336,41.2382,0.1386294,1.203566,0,0,3.97251
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.671669,2.820772,0,0,0,5.77336,41.2382,0.1386294,0,0,0,2.820772
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,62.75402,62.75402,3.121643,2.679733,0,-1,0,2.679733,0,0,0.4419099,0.7540743,0,2.820772,2.679733,0,0,8.671669,2.820772,0,2.820772,-2.820772,2.800006,20,0.1386294,3.433807,0,0,2.820772
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,60.58804,60.58804,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,58.30338,58.30338,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,56.66159,56.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,55.40552,55.40552,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,54.08022,54.08022,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,53.0714,53.0714,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,52.13182,52.13182,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,51.2417,51.2417,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,50.56916,50.56916,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388161,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,50.3219,50.3219,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1390632,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,49.84716,49.84716,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1393501,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,51.10323,51.10323,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1393501,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.269474,64.77598,54.23846,0.8280061,0.8280061,0,-1,0,0.8280061,153.317,0,0,0,1.269474,0.8715854,0.8280061,0,0,4.319385,6.737828,0.3978886,0,0.3978886,10.27977,73.42678,0.1393174,0.9108068,1.015579,0,8.007301
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.011193,74.95282,56.97807,0.1819433,0.1819433,0,0,0,0.1819433,1105.395,0,0,0,2.011193,0.1915193,0.1819433,0,0,3.921496,7.095927,1.819674,0,1.819674,12.00606,85.75743,0.1391678,0.2001377,1.608955,0,9.107121
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.247072,80.73261,59.74736,3.028141,3.028141,2.890154,0,0.954012,3.028141,74.20632,0,0,0,2.247072,0.1452496,0.1379871,0,0,2.101822,8.733634,2.101822,0,2.101822,14.00003,100,0.1392886,3.330955,1.797658,5,10.98071
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.047241,81.74731,62.47709,0.3219387,0.3219387,0,0,0,0.3219387,635.9102,1.708358,0,0,2.047241,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1392886,0.3541326,1.637793,0,12.67251
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.41521,78.15444,65.19692,0.8614303,0.8614303,0,0,0,0.8614303,164.286,0.5084409,0,0,1.41521,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1392886,0.9475734,1.132168,0,12.04048
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3603361,70.03352,66.92773,2.107631,2.107631,0,-1,0,2.107631,17.09673,0,0,0,0.3603361,2.21856,2.107631,0,0,0,10.62527,0,1.858223,-1.858223,12.04129,86.00903,0.1392886,2.318395,0.2882689,0,10.98561
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,67.75851,67.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.064692,8.767051,0,0,0,12.04129,86.00903,0.1392886,0,0,0,8.767051
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,68.64864,68.64864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.064692,8.767051,0,0,0,12.04129,86.00903,0.1392886,0,0,0,8.767051
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,68.20358,68.20358,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.064692,8.767051,0,2.618065,-2.618065,9.281607,66.29706,0.1392886,2.735878,0,0,8.767051
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,66.31453,66.31453,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.973653,6.148986,0,0.9388622,-0.9388622,8.291959,59.22816,0.1392886,0.981111,0,0,6.148986
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,64.70241,64.70241,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.016833,5.210124,0,3.505263,-3.505263,4.597087,32.83627,0.1392886,4.496129,0,0,5.210124
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,62.58588,62.58588,2.92605,1.619618,0,-1,0,1.619618,0,0,1.306432,1.599037,0,1.704861,1.619618,0,0,9.911571,1.704861,0,1.704861,-1.704861,2.800006,20,0.1392886,3.218655,0,0,1.704861
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,60.4199,60.4199,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,58.13524,58.13524,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,56.55279,56.55279,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,55.29673,55.29673,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,53.96153,53.96153,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,52.96261,52.96261,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,52.04281,52.04281,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,51.15268,51.15268,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,50.49003,50.49003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392886,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,50.26256,50.26256,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139463,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,49.78782,49.78782,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1398146,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,51.04389,51.04389,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1400062,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.243369,64.42499,54.12967,0,0,0,-1,0,0,0,0,0,0,1.243369,0,0,0,0,3.324501,7.633223,1.243369,0,1.243369,12.02569,85.89764,0.1399042,0,0.9946956,0,8.876593
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,1.989723,74.59477,56.85939,1.190552,1.190552,0,0,0,1.190552,167.1261,0,0,0,1.989723,1.253213,1.190552,0,0,2.081132,8.752255,0.7365102,0,0.7365102,12.72441,90.88844,0.1398439,1.309607,1.591778,0,10.74198
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.2293,80.33456,59.57923,2.097457,2.097457,0,0,0,2.097457,106.2859,0,0,0,2.2293,2.20785,2.097457,0,0,1.344622,9.415114,0.0214507,0,0.0214507,12.74476,91.03381,0.1398421,2.307203,1.78344,0,11.64441
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.030622,81.36617,62.30895,0,0,0,0,0,0,0,0.7074508,0,0,2.030622,0,0,0,0,1.323171,9.434421,1.323171,0,1.323171,14.00003,100,0.1397338,0,1.624497,0,11.46504
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.859629,82.66944,65.03868,0,0,0,0,0,0,0,1.859629,0,0,1.859629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397338,0,1.487703,0,12.4849
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4518002,70.67187,66.75959,0,0,0,-1,0,0,0,0.4518002,0,0,0.4518002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397338,0,0.3614402,0,11.07707
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,67.54092,67.54092,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1397338,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,68.48051,68.48051,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1397338,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,67.98599,67.98599,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1397338,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,66.08705,66.08705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1397338,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,64.53427,64.53427,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1397338,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,62.41775,62.41775,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1397338,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,60.25177,60.25177,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1397338,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,58.02645,58.02645,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,56.41433,56.41433,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,55.18793,55.18793,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,53.85274,53.85274,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,52.85382,52.85382,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,51.93402,51.93402,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,51.07356,51.07356,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397338,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,50.40102,50.40102,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398824,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,50.18343,50.18343,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401316,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,49.7087,49.7087,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404679,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,50.98455,50.98455,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1404679,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.528395,66.9004,54.02087,1.411591,1.411591,0,-1,0,1.411591,108.2746,0,0,0,1.528395,1.485886,1.411591,0,0,2.540535,8.338793,0.04250938,0,0.04250938,11.63019,83.07264,0.1404644,1.55275,1.222716,0,9.867188
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.457367,79.44316,56.72093,0.07260821,0.07260821,0,0,0,0.07260821,3384.421,0,0,0,2.457367,0.07642969,0.07260821,0,0,2.498026,8.377051,2.380938,0,2.380938,13.88895,99.20657,0.1402701,0.07986903,1.965894,0,10.83442
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.728414,85.96121,59.41109,2.765228,2.765228,0,0,0,2.765228,98.66868,0,0,0,2.728414,2.910766,2.765228,0,0,0.1170881,10.51989,0,0.1823524,-0.1823524,13.69673,97.8336,0.1402701,3.041751,2.182731,0,13.24831
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.016312,80.94227,62.08148,0.949261,0.949261,0,0,0,0.949261,212.4086,0.6973882,0,0,2.016312,0.9992221,0.949261,0,0,0.3197019,10.33754,0.3197019,0,0.3197019,14.00003,100,0.140244,1.044187,1.61305,0,12.35386
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.777594,81.51279,64.8112,1.579421,1.579421,0,0,0,1.579421,112.5472,0.1150457,0,0,1.777594,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.140244,1.737363,1.422076,0,12.40287
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4427929,70.30676,66.48267,2.086581,2.086581,0,-1,0,2.086581,21.22098,0,0,0,0.4427929,2.196401,2.086581,0,0,0,10.62527,0,1.753608,-1.753608,12.15156,86.7967,0.140244,2.295239,0.3542343,0,11.06807
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,67.31345,67.31345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.948453,8.871666,0,0,0,12.15156,86.7967,0.140244,0,0,0,8.871666
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,68.26292,68.26292,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.948453,8.871666,0,1.300291,-1.300291,10.78094,77.00653,0.140244,1.358804,0,0,8.871666
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,67.75851,67.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.393221,7.571375,0,0,0,10.78094,77.00653,0.140244,0,0,0,7.571375
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,65.86947,65.86947,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.393221,7.571375,0,3.078391,-3.078391,7.536028,53.82866,0.140244,3.216918,0,0,7.571375
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,64.31669,64.31669,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.813654,4.492985,0,1.133339,-1.133339,6.341383,45.29551,0.140244,1.184339,0,0,4.492985
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,62.14082,62.14082,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.072921,3.359646,0,1.035891,-1.035891,5.249458,37.49606,0.140244,1.082506,0,0,3.359646
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,60.02429,60.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.22391,2.323755,0,0,0,5.249458,37.49606,0.140244,0,0,0,2.323755
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,57.79897,57.79897,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.22391,2.323755,0,0.876699,-0.876699,4.325336,30.8952,0.140244,0.9161504,0,0,2.323755
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19802,1.447056,0,0,0,4.325336,30.8952,0.140244,0,0,0,1.447056
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,55.01979,55.01979,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.19802,1.447056,0,0.5336894,-0.5336894,3.762778,26.87693,0.140244,0.5577054,0,0,1.447056
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,53.6846,53.6846,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.79101,0.9133664,0,0.1934623,-0.1934623,3.558851,25.42031,0.140244,0.2021681,0,0,0.9133664
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,52.73513,52.73513,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,11.00597,0.7199041,0,0.1026485,-0.1026485,3.45065,24.64745,0.140244,0.1072677,0,0,0.7199041
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,51.82523,51.82523,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.12002,0.6172557,0,0.3968231,-0.3968231,3.032362,21.65969,0.140244,0.4146802,0,0,0.6172557
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,50.98455,50.98455,0.3434307,0.2094109,0,-1,0,0.2094109,0,0,0.1340198,0.1683628,0,0.2204326,0.2094109,0,0,11.56094,0.2204326,0,0.2204326,-0.2204326,2.800006,20,0.140244,0.3777738,0,0,0.2204326
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,50.3219,50.3219,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404037,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,50.07464,50.07464,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1405751,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,49.5999,49.5999,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.140897,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,50.84608,50.84608,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.140897,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.19653,63.71058,53.85274,0.962532,0.962532,0,-1,0,0.962532,124.3107,0,0,0,1.19653,1.013192,0.962532,0,0,2.926809,7.991146,0.1833382,0,0.1833382,11.39734,81.40943,0.1408821,1.058785,0.9572238,0,9.187676
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.952978,73.79845,56.49345,0.7256671,0.7256671,0,0,0,0.7256671,269.1286,0,0,0,1.952978,0.7638602,0.7256671,0,0,2.74347,8.156151,1.189118,0,1.189118,12.52544,89.46725,0.1407854,0.7982339,1.562382,0,10.10913
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.198815,79.54017,59.19351,2.614875,2.614875,0,0,0,2.614875,84.08871,0,0,0,2.198815,2.752501,2.614875,0,0,1.554353,9.226357,0,0.5536855,-0.5536855,11.9418,85.29843,0.1407854,2.876363,1.759052,0,11.42517
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.003339,80.54594,61.86389,0,0,0,0,0,0,0,0,0,0,2.003339,0,0,0,0,2.169559,8.672671,2.003339,0,2.003339,13.84234,98.87364,0.1406228,0,1.602671,0,10.67601
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.802922,81.46793,64.53427,0,0,0,0,0,0,0,1.636702,0,0,1.802922,0,0,0,0,0.1662198,10.47568,0.1662198,0,0.1662198,14.00003,100,0.1406094,0,1.442338,0,12.2786
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3254316,69.04002,66.25519,0.9971521,0.9971521,0,-1,0,0.9971521,32.6361,0,0,0,0.3254316,1.049634,0.9971521,0,0,0,10.62527,0,0.7242022,-0.7242022,13.23665,94.54733,0.1406094,1.096867,0.2603453,0,10.95071
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,67.09586,67.09586,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.8046691,9.901072,0,0.236306,-0.236306,12.98756,92.76813,0.1406094,0.2469398,0,0,9.901072
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,67.98599,67.98599,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.067231,9.664766,0,2.302702,-2.302702,10.5603,75.43058,0.1406094,2.406324,0,0,9.664766
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,67.48159,67.48159,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.62579,7.362063,0,0.09653902,-0.09653902,10.45854,74.70371,0.1406094,0.1008833,0,0,7.362063
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,65.59254,65.59254,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.733055,7.265524,0,3.495095,-3.495095,6.774387,48.38838,0.1406094,3.652375,0,0,7.265524
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,63.98042,63.98042,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.616495,3.770429,0,2.781968,-2.781968,3.841936,27.44234,0.1406094,2.907156,0,0,3.770429
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,61.86389,61.86389,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.70757,0.9884616,0,0.0890143,-0.0890143,3.748106,26.77213,0.1406094,0.09301994,0,0,0.9884616
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,59.74736,59.74736,1.385688,0.8544749,0,-1,0,0.8544749,0,0,0.5312127,0.6697814,0,0.8994473,0.8544749,0,0,10.80647,0.8994473,0,0.8994473,-0.8994473,2.800006,20,0.1406094,1.524256,0,0,0.8994473
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,57.58139,57.58139,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,56.07806,56.07806,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,54.88133,54.88133,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,53.57581,53.57581,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,52.59667,52.59667,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,51.70654,51.70654,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,50.87576,50.87576,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406094,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,49.98563,49.98563,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407964,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,49.51089,49.51089,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409239,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,50.73729,50.73729,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412644,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.175619,63.37722,53.71428,0,0,0,-1,0,0,0,0,0,0,1.175619,0,0,0,0,1.81586,8.991,1.175619,0,1.175619,13.39264,95.66154,0.1411693,0,0.9404952,0,10.16662
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.936313,73.47066,56.35499,0.02936777,0.02936777,0,0,0,0.02936777,6593.326,1.265158,0,0,1.936313,0.03091344,0.02936777,0,0,0.6402412,10.04906,0.6402412,0,0.6402412,14.00003,100,0.1411175,0.03230454,1.54905,0,11.98537
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.185388,79.19417,59.02537,2.578591,2.578591,0,0,0,2.578591,84.75125,0,0,0,2.185388,2.714306,2.578591,0,0,0,10.62527,0,0.5289181,-0.5289181,13.4425,96.01766,0.1411175,2.83645,1.74831,0,12.81066
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,1.992006,80.15711,61.63641,0,0,0,0,0,0,0,1.404319,0,0,1.992006,0,0,0,0,0.5876868,10.09636,0.5876868,0,0.5876868,14.00003,100,0.14107,0,1.593605,0,12.08836
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.358222,76.66191,64.36614,0,0,0,0,0,0,0,1.358222,0,0,1.358222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14107,0,1.086578,0,11.9835
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3166281,68.74126,66.0376,0.7586628,0.7586628,0,-1,0,0.7586628,41.73502,0,0,0,0.3166281,0.7985924,0.7586628,0,0,0,10.62527,0,0.4819644,-0.4819644,13.49199,96.37119,0.14107,0.8345292,0.2533025,0,10.9419
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,66.86839,66.86839,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.535516,10.14331,0,2.331212,-2.331212,11.03468,78.81898,0.14107,2.436117,0,0,10.14331
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,67.81786,67.81786,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.125752,7.812098,0,1.513189,-1.513189,9.439638,67.42585,0.14107,1.581283,0,0,7.812098
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,67.3728,67.3728,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.807073,6.298908,0,0.8597231,-0.8597231,8.53341,60.95281,0.14107,0.8984107,0,0,6.298908
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.762321,5.439185,0,0,0,8.53341,60.95281,0.14107,0,0,0,5.439185
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.762321,5.439185,0,0,0,8.53341,60.95281,0.14107,0,0,0,5.439185
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,61.69576,61.69576,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.762321,5.439185,0,1.007005,-1.007005,7.471933,53.37085,0.14107,1.05232,0,0,5.439185
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.881216,4.43218,0,0,0,7.471933,53.37085,0.14107,0,0,0,4.43218
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,57.47259,57.47259,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.881216,4.43218,0,0.2882555,-0.2882555,7.168086,51.20051,0.14107,0.301227,0,0,4.43218
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,55.96926,55.96926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.201499,4.143925,0,0,0,7.168086,51.20051,0.14107,0,0,0,4.143925
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,54.80221,54.80221,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.201499,4.143925,0,0.6156739,-0.6156739,6.519108,46.56497,0.14107,0.6433792,0,0,4.143925
