Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,53.46701,53.46701,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.885581,3.528251,0,0.4229352,-0.4229352,6.073296,43.3806,0.14107,0.4419673,0,0,3.528251
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.35551,3.105315,0,0,0,6.073296,43.3806,0.14107,0,0,0,3.105315
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,51.62742,51.62742,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.35551,3.105315,0,0.5014939,-0.5014939,5.544674,39.60474,0.14107,0.5240611,0,0,3.105315
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.912725,2.603822,0,0,0,5.544674,39.60474,0.14107,0,0,0,2.603822
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,50.12409,50.12409,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.912725,2.603822,0,0.546919,-0.546919,4.968171,35.48687,0.14107,0.5715304,0,0,2.603822
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,49.90651,49.90651,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.520413,2.056902,0,0.0507947,-0.0507947,4.914629,35.10442,0.14107,0.05308046,0,0,2.056902
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,49.43177,49.43177,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.576852,2.006108,0,1.796768,-1.796768,3.020669,21.57617,0.14107,1.877622,0,0,2.006108
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,50.65817,50.65817,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.57326,0.2093401,2.844751,0,2.844751,5.719437,40.85304,0.1413597,2.206078,0,5,0.2093401
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.156206,63.08976,53.60548,0.6356666,0.6356666,0,-1,0,0.6356666,181.8887,0,0,0,1.156206,0.6691228,0.6356666,0,0,8.728509,2.769616,0.4870832,0,0.4870832,6.181525,44.15366,0.1413204,0.6992333,0.9249648,0,3.925822
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.9216,73.12964,56.18685,2.153054,2.153054,0,0,0,2.153054,89.24993,0,0,0,1.9216,2.266373,2.153054,0,0,8.241426,3.207991,0,0.3447734,-0.3447734,5.818102,41.55779,0.1413204,2.36836,1.53728,0,5.129591
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.173463,78.86556,58.85723,2.109619,2.109619,0,0,0,2.109619,103.0263,0,0,0,2.173463,2.220652,2.109619,0,0,8.624508,2.863218,0,0.04718916,-0.04718916,5.76836,41.20249,0.1413204,2.320581,1.73877,0,5.03668
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,1.980553,79.90627,61.52762,1.017232,1.017232,0,0,0,1.017232,194.7001,0,0,0,1.980553,1.070771,1.017232,0,0,8.67694,2.816028,0.9097818,0,0.9097818,6.631455,47.36744,0.141247,1.118955,1.584442,0,4.796581
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.347701,76.37186,64.19801,0.4509135,0.4509135,0,0,0,0.4509135,298.8823,0,0,0,1.347701,0.4746458,0.4509135,0,0,7.767158,3.634832,0.8730548,0,0.8730548,7.459707,53.28352,0.1411766,0.4960048,1.07816,0,4.982533
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3089605,68.56361,65.92881,2.587757,2.587757,0,-1,0,2.587757,11.93932,0,4.440892E-16,0,0.3089605,2.723954,2.587757,0,0,6.894104,4.420581,0,2.414994,-2.414994,4.91408,35.1005,0.1411766,2.846532,0.2471684,0,4.729542
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,66.75959,66.75959,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,9.57743,2.005587,0,1.676721,-1.676721,3.146661,22.4761,0.1411766,1.752174,0,0,2.005587
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,67.70906,67.70906,1.289407,0.3124226,0,-1,0,0.3124226,0,0,0.9769843,1.105925,0,0.3288659,0.3124226,0,0,11.44045,0.3288659,0,0.3288659,-0.3288659,2.800006,20,0.1411766,1.418348,0,0,0.3288659
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,67.264,67.264,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,65.31561,65.31561,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,63.75294,63.75294,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,61.58696,61.58696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,59.47044,59.47044,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,57.35391,57.35391,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,55.85058,55.85058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,54.68353,54.68353,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,53.37801,53.37801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,52.43842,52.43842,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,51.54829,51.54829,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,50.73729,50.73729,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,50.04497,50.04497,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413739,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,49.81749,49.81749,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414952,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,49.34276,49.34276,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418311,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,50.56916,50.56916,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1418311,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.138608,62.80838,53.4868,1.150188,1.150188,0,-1,0,1.150188,98.99325,0,0,0,1.138608,1.210724,1.150188,0,0,3.371071,7.591311,0,0.07211576,-0.07211576,10.72593,76.61366,0.1418311,1.265207,0.9108868,0,8.729919
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.908098,72.83562,56.04839,0.651078,0.651078,0,0,0,0.651078,293.0676,0,0,0,1.908098,0.6853452,0.651078,0,0,3.451199,7.519195,1.222753,0,1.222753,11.88594,84.89939,0.1417328,0.7161858,1.526479,0,9.427293
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.163062,78.55437,58.6891,0.5385087,0.5385087,0,0,0,0.5385087,401.6764,0,0,0,2.163062,0.5668512,0.5385087,0,0,2.228446,8.619673,1.596211,0,1.596211,13.40024,95.71579,0.1416046,0.5923595,1.73045,0,10.78273
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,1.972163,79.56251,61.31003,0.7776417,0.7776417,0,0,0,0.7776417,253.6082,0.5213575,0,0,1.972163,0.8185701,0.7776417,0,0,0.6322351,10.05626,0.6322351,0,0.6322351,14.00003,100,0.1415539,0.8554058,1.57773,0,12.02843
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.339304,76.04906,63.98042,0.7352687,0.7352687,0,0,0,0.7352687,182.1517,0.5653373,0,0,1.339304,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1415539,0.8087956,1.071444,0,11.96458
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3028479,68.27872,65.70133,1.491529,1.491529,0,-1,0,1.491529,20.30453,2.220446E-16,0,0,0.3028479,1.57003,1.491529,0,0,0,10.62527,0,1.267182,-1.267182,12.6643,90.45911,0.1415539,1.640681,0.2422783,0,10.92812
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,66.54201,66.54201,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.40798,9.358092,0,1.928546,-1.928546,10.63144,75.93867,0.1415539,2.01533,0,0,9.358092
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,67.48159,67.48159,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.550809,7.429546,0,1.106489,-1.106489,9.465093,67.60767,0.1415539,1.156281,0,0,7.429546
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,67.03652,67.03652,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.780241,6.323057,0,2.26796,-2.26796,7.074453,50.53171,0.1415539,2.370018,0,0,6.323057
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,65.08813,65.08813,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.300197,4.055097,0,0.09072526,-0.09072526,6.97882,49.84862,0.1415539,0.0948079,0,0,4.055097
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,63.47601,63.47601,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.401003,3.964372,0,2.482369,-2.482369,4.362174,31.15832,0.1415539,2.594076,0,0,3.964372
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,61.35949,61.35949,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.15919,1.482003,0,0.4708997,-0.4708997,3.865802,27.61281,0.1415539,0.4920902,0,0,1.482003
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,59.3023,59.3023,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.68241,1.011103,0,0.5709606,-0.5709606,3.263957,23.31393,0.1415539,0.5966538,0,0,1.011103
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,57.18578,57.18578,0.6573102,0.4181353,0,-1,0,0.4181353,0,0,0.2391749,0.304906,0,0.4401424,0.4181353,0,0,11.31681,0.4401424,0,0.4401424,-0.4401424,2.800006,20,0.1415539,0.7230412,0,0,0.4401424
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,55.71212,55.71212,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415539,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,54.54506,54.54506,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415539,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,53.26921,53.26921,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415539,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415539,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,51.39994,51.39994,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415539,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,50.59883,50.59883,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415539,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,49.92629,49.92629,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416937,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,49.67903,49.67903,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1418881,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,49.23396,49.23396,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1421405,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,50.43069,50.43069,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1421405,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.408413,65.04128,53.32855,0.6226393,0.6226393,0,-1,0,0.6226393,226.2004,0,0,0,1.408413,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7530031,0,0.7530031,11.16868,79.77611,0.1420803,0.6849033,1.12673,0,8.669929
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.355804,77.27672,55.85058,0.6459141,0.6459141,0,0,0,0.6459141,364.7241,0,0,0,2.355804,0.6799096,0.6459141,0,0,2.984506,7.939219,1.675894,0,1.675894,12.75857,91.13246,0.1419464,0.7105055,1.884643,0,10.29502
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.154945,78.21037,58.47151,0.9550509,0.9550509,0,0,0,0.9550509,225.6366,0,0,0,2.154945,1.005317,0.9550509,0,0,1.308612,9.447524,1.149628,0,1.149628,13.8492,98.92268,0.1418547,1.050556,1.723956,0,11.60247
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.965472,79.22623,61.08256,0,0,0,0,0,0,0,1.806489,0,0,1.965472,0,0,0,0,0.1589835,10.48219,0.1589835,0,0.1589835,14.00003,100,0.141842,0,1.572378,0,12.44766
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.33268,75.73344,63.75294,0.6623868,0.6623868,0,0,0,0.6623868,201.1936,0.6354308,0,0,1.33268,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.141842,0.7286255,1.066144,0,11.95795
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.2980013,68.01508,65.48374,0.746001,0.746001,0,-1,0,0.746001,39.9465,0,0,0,0.2980013,0.7852643,0.746001,0,0,0,10.62527,0,0.4872629,-0.4872629,13.48641,96.33129,0.141842,0.8206011,0.2384011,0,10.92328
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,66.31453,66.31453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5414032,10.13801,0,0,0,13.48641,96.33129,0.141842,0,0,0,10.13801
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,67.264,67.264,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5414032,10.13801,0,1.903712,-1.903712,11.47972,81.99783,0.141842,1.989379,0,0,10.13801
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,66.81893,66.81893,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.656639,8.234299,0,0.3742302,-0.3742302,11.08525,79.18017,0.141842,0.3910705,0,0,8.234299
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,64.87054,64.87054,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.07245,7.860069,0,3.195463,-3.195463,7.716931,55.12083,0.141842,3.339259,0,0,7.860069
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,63.25842,63.25842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.622965,4.664605,0,0,0,7.716931,55.12083,0.141842,0,0,0,4.664605
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.622965,4.664605,0,0,0,7.716931,55.12083,0.141842,0,0,0,4.664605
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,59.08471,59.08471,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.622965,4.664605,0,1.766182,-1.766182,5.855212,41.82286,0.141842,1.84566,0,0,4.664605
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,57.02753,57.02753,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.58539,2.898423,0,0.1605574,-0.1605574,5.68597,40.61399,0.141842,0.1677824,0,0,2.898423
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,55.57365,55.57365,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.763786,2.737866,0,0.1303516,-0.1303516,5.548567,39.63255,0.141842,0.1362174,0,0,2.737866
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,54.43627,54.43627,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.908622,2.607515,0,0.08344312,-0.08344312,5.46061,39.00428,0.141842,0.08719806,0,0,2.607515
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,53.16042,53.16042,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,9.001336,2.524071,0,0.3642179,-0.3642179,5.076691,36.262,0.141842,0.3806078,0,0,2.524071
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,52.21095,52.21095,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.406023,2.159853,0,0.3047616,-0.3047616,4.755444,33.96739,0.141842,0.3184758,0,0,2.159853
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,51.32082,51.32082,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.744647,1.855092,0,0.4890923,-0.4890923,4.239896,30.28491,0.141842,0.5111015,0,0,1.855092
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,50.50982,50.50982,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.28808,1.366,0,0.5187311,-0.5187311,3.693105,26.37927,0.141842,0.542074,0,0,1.366
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,49.84716,49.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86445,0.8472685,0,0,0,3.693105,26.37927,0.141842,0,0,0,0.8472685
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,49.5999,49.5999,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.86445,0.8472685,0,0.5260024,-0.5260024,3.13865,22.41888,0.141842,0.5496725,0,0,0.8472685
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,49.12517,49.12517,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.4489,0.3212661,0,0.08830434,-0.08830434,3.045569,21.75402,0.141842,0.09227803,0,0,0.3212661
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,50.3219,50.3219,1.440006,1.440006,4.945269,0,1.515058,1.440006,0,0,0,0,0,0,0,3.505263,3.33,11.54701,0.2329617,3.33,0,3.33,6.204684,44.31908,0.1421735,1.584006,0,5,0.2329617
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.001927,61.29702,53.1802,2.459331,2.459331,0,-1,0,2.459331,40.73981,0,0,0,1.001927,2.588769,2.459331,0,0,8.217014,3.229962,0,1.586843,-1.586843,4.532005,32.3714,0.1421735,2.705264,0.8015415,0,4.231889
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.01496,73.50814,55.69234,2.435451,2.435451,4.806352,0,1.477134,2.435451,82.73457,0,0,0,2.01496,0,0,2.370901,2.252356,9.980172,1.643119,4.267315,0,4.267315,8.580337,61.28799,0.1424376,2.678996,1.611968,5,3.658079
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.14765,77.93407,58.30338,1.198683,1.198683,4.703946,0,1.449177,1.198683,179.1674,0,0,0,2.14765,0,0,3.505263,3.33,5.712857,5.483703,5.47765,0,5.47765,13.77689,98.40617,0.1425868,1.318551,1.71812,5,7.631353
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.959554,78.96766,60.91442,1.23327,1.23327,0,0,0,1.23327,158.8909,0.4261678,0,0,1.959554,1.298179,1.23327,0,0,0.2352069,10.41359,0.2352069,0,0.2352069,14.00003,100,0.1425681,1.356597,1.567643,0,12.37314
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.767955,79.94624,63.53535,2.371309,2.371309,0,0,0,2.371309,74.55608,0,0,0,1.767955,2.496115,2.371309,0,0,0,10.62527,0,0.7281597,-0.7281597,13.23248,94.51752,0.1425681,2.60844,1.414364,0,12.39323
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3074463,67.86502,65.25626,1.187216,1.187216,0,-1,0,1.187216,25.89641,0,0,0,0.3074463,1.249701,1.187216,0,0,0.8090664,9.897115,0,0.9422544,-0.9422544,12.23926,87.42309,0.1425681,1.305937,0.245957,0,10.20456
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,66.08705,66.08705,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.856016,8.95486,0,1.097349,-1.097349,11.08255,79.16091,0.1425681,1.146729,0,0,8.95486
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,67.09586,67.09586,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.075292,7.857512,0,0.8969214,-0.8969214,10.13711,72.4078,0.1425681,0.9372829,0,0,7.857512
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,66.59146,66.59146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071871,6.96059,0,0,0,10.13711,72.4078,0.1425681,0,0,0,6.96059
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,64.70241,64.70241,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.071871,6.96059,0,1.385294,-1.385294,8.676884,61.97762,0.1425681,1.447632,0,0,6.96059
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,63.09029,63.09029,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.611087,5.575296,0,3.505263,-3.505263,4.982012,35.58573,0.1425681,5.244005,0,0,5.575296
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,60.91442,60.91442,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.505823,2.070033,0,1.677224,-1.677224,3.214063,22.95755,0.1425681,1.752699,0,0,2.070033
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,58.91658,58.91658,3.411533,0.373169,0,-1,0,0.373169,0,0,3.038364,3.379517,0,0.3928095,0.373169,0,0,11.3694,0.3928095,0,0.3928095,-0.3928095,2.800006,20,0.1425681,3.752686,0,0,0.3928095
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,56.85939,56.85939,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,55.40552,55.40552,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,54.26813,54.26813,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,53.02195,53.02195,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,52.10215,52.10215,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,51.2417,51.2417,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,50.43069,50.43069,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425681,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,49.76804,49.76804,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428225,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,49.51089,49.51089,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429622,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,49.03616,49.03616,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1432879,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,50.2131,50.2131,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1432879,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.384819,64.51561,53.04173,0.8614786,0.8614786,0,-1,0,0.8614786,160.7491,0,0,0,1.384819,0.9068196,0.8614786,0,0,4.237017,6.811959,0.4779998,0,0.4779998,10.43391,74.52779,0.1432499,0.9476265,1.107856,0,8.196778
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.120958,74.43676,55.55387,1.71801,1.71801,0,0,0,1.71801,123.4544,0,0,0,2.120958,1.808432,1.71801,0,0,3.759017,7.242159,0.3125266,0,0.3125266,10.7304,76.64556,0.1432251,1.889811,1.696767,0,9.363117
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.493166,81.5706,58.13524,1.329252,1.329252,0,0,0,1.329252,187.5616,0,0,0,2.493166,1.399212,1.329252,0,0,3.446491,7.523433,1.093954,0,1.093954,11.76822,84.05852,0.1431383,1.462177,1.994533,0,10.0166
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.220959,81.64491,60.75618,0.09289315,0.09289315,0,0,0,0.09289315,2390.875,0,0,0,2.220959,0.09778227,0.09289315,0,0,2.352537,8.507991,2.123177,0,2.123177,13.78244,98.44579,0.1429701,0.1021825,1.776768,0,10.72895
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.65545,78.57278,63.36722,0.878415,0.878415,0,0,0,0.878415,188.4588,0.501443,0,0,1.65545,0.9246474,0.878415,0,0,0.2293596,10.41885,0.2293596,0,0.2293596,14.00003,100,0.142952,0.9662565,1.32436,0,12.0743
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3096222,67.66207,65.03868,0.1809864,0.1809864,0,-1,0,0.1809864,171.0749,0.1191102,0,0,0.3096222,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.142952,0.199085,0.2476978,0,10.9349
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,65.92881,65.92881,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.142952,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,66.86839,66.86839,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.142952,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,66.42332,66.42332,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.142952,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,64.47493,64.47493,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.142952,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,62.86281,62.86281,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.142952,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,60.75618,60.75618,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.142952,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,58.80779,58.80779,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.142952,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,56.7506,56.7506,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,55.29673,55.29673,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,54.15934,54.15934,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,52.90327,52.90327,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,51.99336,51.99336,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,51.12301,51.12301,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,50.35157,50.35157,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142952,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,49.67903,49.67903,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431024,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,49.43177,49.43177,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432788,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,48.95704,48.95704,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1436014,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,50.09442,50.09442,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1436014,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.086655,61.76476,52.93294,0.3653834,0.3653834,0,-1,0,0.3653834,297.4013,0,0,0,1.086655,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7020409,0,0.7020409,10.55545,75.39591,0.1435459,0.4019217,0.8693239,0,7.812278
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.871591,71.73923,55.40552,0,0,0,0,0,0,0,0,0,0,1.871591,0,0,0,0,3.630905,7.35746,1.871591,0,1.871591,12.331,88.07837,0.1433983,0,1.497273,0,9.229051
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.13695,77.49416,58.02645,0.7972689,0.7972689,0,0,0,0.7972689,268.0337,0,0,0,2.13695,0.8392305,0.7972689,0,0,1.759314,9.041891,1.297719,0,1.297719,13.56212,96.87209,0.1432961,0.8769958,1.70956,0,11.17884
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.516196,84.92027,60.63749,2.121772,2.121772,0,0,0,2.121772,118.5894,0,0,0,2.516196,2.233444,2.121772,0,0,0.4615953,10.20984,0.2827519,0,0.2827519,13.83036,98.7881,0.1432738,2.333949,2.012957,0,12.72604
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.688034,78.78891,63.25842,1.341863,1.341863,0,0,0,1.341863,125.7978,0.09670352,0,0,1.688034,1.412487,1.341863,0,0,0.1788434,10.46432,0.1788434,0,0.1788434,14.00003,100,0.1432598,1.476049,1.350427,0,12.15235
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3494484,67.88558,64.92,0.435772,0.435772,0,-1,0,0.435772,80.19067,0,0,0,0.3494484,0.4587074,0.435772,0,0,0,10.62527,0,0.1092589,-0.1092589,13.88486,99.17737,0.1432598,0.4793492,0.2795587,0,10.97472
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,65.76067,65.76067,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1213988,10.51602,0,1.885542,-1.885542,11.89732,84.98071,0.1432598,1.970391,0,0,10.51602
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,66.75959,66.75959,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.216445,8.630473,0,3.277111,-3.277111,8.442945,60.30663,0.1432598,3.424581,0,0,8.630473
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,66.25519,66.25519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.85768,5.353363,0,0,0,8.442945,60.30663,0.1432598,0,0,0,5.353363
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,64.31669,64.31669,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.85768,5.353363,0,1.141526,-1.141526,7.239672,51.71184,0.1432598,1.192894,0,0,5.353363
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,62.69468,62.69468,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.126041,4.211837,0,3.097783,-3.097783,3.974322,28.38796,0.1432598,3.237183,0,0,4.211837
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,60.58804,60.58804,3.688317,1.058352,0,-1,0,1.058352,0,0,2.629966,2.998798,0,1.114054,1.058352,0,0,10.56802,1.114054,0,1.114054,-1.114054,2.800006,20,0.1432598,4.057149,0,0,1.114054
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,58.63965,58.63965,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,56.60225,56.60225,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,55.15826,55.15826,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,54.05054,54.05054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,52.7648,52.7648,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,51.8549,51.8549,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,50.98455,50.98455,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,50.2131,50.2131,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432598,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,49.57024,49.57024,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434554,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,49.34276,49.34276,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436165,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,48.87791,48.87791,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1439339,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,49.98563,49.98563,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1439339,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.078242,61.54454,52.79448,1.249924,1.249924,0,-1,0,1.249924,86.26458,0,0,0,1.078242,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2374679,-0.2374679,10.3059,73.61341,0.1439339,1.374917,0.8625936,0,8.436424
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.866376,71.53033,55.26706,2.204721,2.204721,0,0,0,2.204721,84.6536,0,0,0,1.866376,2.32076,2.204721,0,0,3.893955,7.120715,0,0.4543833,-0.4543833,9.826936,70.19226,0.1439339,2.425194,1.493101,0,8.987091
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.134449,77.27026,57.85831,1.142491,1.142491,0,0,0,1.142491,186.8242,0,0,0,2.134449,1.202622,1.142491,0,0,4.398825,6.666332,0.9318272,0,0.9318272,10.71095,76.5066,0.1438607,1.25674,1.707559,0,8.80078
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.951325,78.30679,60.4199,0,0,0,0,0,0,0,0,0,0,1.951325,0,0,0,0,3.466998,7.504976,1.951325,0,1.951325,12.56213,89.72935,0.1437076,0,1.56106,0,9.456301
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.321566,74.83155,63.03095,0,0,0,0,0,0,0,0,0,0,1.321566,0,0,0,0,1.515673,9.261168,1.321566,0,1.321566,13.81588,98.68467,0.1436042,0,1.057252,0,10.58273
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2909299,67.15855,64.70241,0.8603631,0.8603631,0,-1,0,0.8603631,33.81479,0,0,0,0.2909299,0.9056454,0.8603631,0,0,0.1941073,10.45058,0,0.6147155,-0.6147155,13.16791,94.05634,0.1436042,0.9463994,0.2327439,0,10.74151
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,65.59254,65.59254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8771245,9.835862,0,0,0,13.16791,94.05634,0.1436042,0,0,0,9.835862
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,66.54201,66.54201,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.8771245,9.835862,0,0.9233723,-0.9233723,12.19459,87.10407,0.1436042,0.964924,0,0,9.835862
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,66.0376,66.0376,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.903094,8.91249,0,0.6093996,-0.6093996,11.55223,82.51577,0.1436042,0.6368225,0,0,8.91249
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,64.08921,64.08921,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.580204,8.30309,0,1.825085,-1.825085,9.628423,68.77431,0.1436042,1.907214,0,0,8.30309
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,62.47709,62.47709,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.608077,6.478005,0,3.47679,-3.47679,5.963564,42.5968,0.1436042,3.633245,0,0,6.478005
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,60.36057,60.36057,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.471177,3.001215,0,1.141805,-1.141805,4.759996,33.9999,0.1436042,1.193186,0,0,3.001215
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,58.41217,58.41217,2.397933,1.76644,0,-1,0,1.76644,0,0,0.6314936,0.8712869,0,1.85941,1.76644,0,0,9.739849,1.85941,0,1.85941,-1.85941,2.800006,20,0.1436042,2.637727,0,0,1.85941
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,56.41433,56.41433,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,54.99012,54.99012,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,53.88241,53.88241,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,52.62634,52.62634,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,51.73621,51.73621,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,50.87576,50.87576,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436042,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,49.48122,49.48122,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437593,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,49.23396,49.23396,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439476,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,48.75923,48.75923,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.144167,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,49.87683,49.87683,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.144167,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.445187,64.60821,52.62634,0.8262683,0.8262683,0,-1,0,0.8262683,174.9053,0,0,0,1.445187,0.869756,0.8262683,0,0,3.093674,7.840967,0.5754311,0,0.5754311,11.61101,82.93564,0.144122,0.9088951,1.15615,0,9.286155
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.40326,76.90517,55.10881,0.8428161,0.8428161,0,0,0,0.8428161,285.1465,0,0,0,2.40326,0.8871749,0.8428161,0,0,2.518243,8.358855,1.516086,0,1.516086,13.0493,93.20908,0.1440038,0.9270977,1.922608,0,10.76212
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.655024,82.83531,57.63084,2.741583,2.741583,0,0,0,2.741583,96.84272,4.440892E-16,0,0,2.655024,2.885877,2.741583,0,0,1.002158,9.723332,0,0.2308533,-0.2308533,12.80596,91.47094,0.1440038,3.015742,2.124019,0,12.37836
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.95268,78.05781,60.19243,2.182029,2.182029,0,0,0,2.182029,89.48918,0,4.440892E-16,0,1.95268,2.296873,2.182029,0,0,1.258661,9.492479,0,0.3441927,-0.3441927,12.44315,88.87944,0.1440038,2.400232,1.562144,0,11.44516
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.323424,74.61113,62.81336,0.4652774,0.4652774,0,0,0,0.4652774,284.4376,0,0,0,1.323424,0.4897657,0.4652774,0,0,1.641098,9.148287,0.8336582,0,0.8336582,13.23402,94.52855,0.1439389,0.5118052,1.058739,0,10.47171
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2923014,66.93878,64.47493,2.4072,2.4072,0,-1,0,2.4072,12.1428,0,0,0,0.2923014,2.533895,2.4072,0,0,0.8074394,9.898579,0,2.241593,-2.241593,10.87118,77.65111,0.1439389,2.64792,0.2338412,0,10.19088
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,65.31561,65.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.298098,7.656986,0,0,0,10.87118,77.65111,0.1439389,0,0,0,7.656986
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,66.31453,66.31453,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.298098,7.656986,0,1.512755,-1.512755,9.276593,66.26125,0.1439389,1.580829,0,0,7.656986
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,65.81013,65.81013,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.978937,6.144231,0,1.391388,-1.391388,7.809942,55.78519,0.1439389,1.454,0,0,6.144231
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,63.86173,63.86173,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.524923,4.752843,0,0.1761188,-0.1761188,7.624297,54.45915,0.1439389,0.1840442,0,0,4.752843
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,62.20016,62.20016,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.720611,4.576724,0,2.098545,-2.098545,5.412236,38.65875,0.1439389,2.19298,0,0,4.576724
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,60.14297,60.14297,5.008853,2.35427,0,-1,0,2.35427,0,0,2.654583,3.155468,0,2.478179,2.35427,0,0,9.052327,2.478179,0,2.478179,-2.478179,2.800006,20,0.1439389,5.509739,0,0,2.478179
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,58.19458,58.19458,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,56.18685,56.18685,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,54.80221,54.80221,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,53.6846,53.6846,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,52.43842,52.43842,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,50.73729,50.73729,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,49.98563,49.98563,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439389,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,49.34276,49.34276,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440767,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,49.0955,49.0955,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442616,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,48.62077,48.62077,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445752,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,49.7087,49.7087,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1445752,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.067426,61.09347,52.45821,2.276825,2.276825,0,-1,0,2.276825,46.88221,0,0,0,1.067426,2.396658,2.276825,0,0,4.84725,6.262749,0,1.329232,-1.329232,8.000389,57.14552,0.1445752,2.504508,0.8539409,0,7.330175
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.862421,71.05361,54.88133,1.211292,1.211292,0,0,0,1.211292,153.7549,0,0,0,1.862421,1.275044,1.211292,0,0,6.324174,4.933517,0.587377,0,0.587377,8.557624,61.12576,0.1445296,1.332421,1.489937,0,6.795938
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.135919,76.76436,57.41325,2.677556,2.677556,0,0,0,2.677556,79.77123,0,0,0,2.135919,2.81848,2.677556,0,0,5.736797,5.462156,0,0.6825607,-0.6825607,7.838142,55.98661,0.1445296,2.945312,1.708736,0,7.598076
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.95554,77.83625,59.97484,1.175673,1.175673,0,0,0,1.175673,166.3337,0,0,0,1.95554,1.23755,1.175673,0,0,6.495198,4.779596,0.7179897,0,0.7179897,8.519287,60.85192,0.1444737,1.29324,1.564432,0,6.735136
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.713079,78.28644,62.58588,0.6490613,0.6490613,0,0,0,0.6490613,263.9317,0,0,0,1.713079,0.6832225,0.6490613,0,0,5.777209,5.425786,1.029856,0,1.029856,9.496294,67.83054,0.1443938,0.7139674,1.370463,0,7.138865
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.294893,66.7395,64.25735,2.437032,2.437032,0,-1,0,2.437032,12.1005,0,4.440892E-16,0,0.294893,2.565297,2.437032,0,0,4.747352,6.352657,0,2.270404,-2.270404,7.103078,50.73617,0.1443938,2.680735,0.2359144,0,6.64755
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,65.08813,65.08813,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.270023,4.082253,0,1.213437,-1.213437,5.824003,41.59994,0.1443938,1.268042,0,0,4.082253
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,66.0376,66.0376,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.618287,2.868816,0,0.7961258,-0.7961258,4.984813,35.60573,0.1443938,0.8319514,0,0,2.868816
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,65.5332,65.5332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.502872,2.07269,0,0,0,4.984813,35.60573,0.1443938,0,0,0,2.07269
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,63.53535,63.53535,3.423099,1.969055,0,-1,0,1.969055,0,0,1.454044,1.796354,0,2.07269,1.969055,0,0,9.502872,2.07269,0,2.07269,-2.07269,2.800006,20,0.1443938,3.765409,0,0,2.07269
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,61.86389,61.86389,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,59.85616,59.85616,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,57.91766,57.91766,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,55.96926,55.96926,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,54.57473,54.57473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,52.27029,52.27029,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,51.42962,51.42962,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,50.56916,50.56916,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443938,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,49.20429,49.20429,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445995,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,48.95704,48.95704,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144708,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,48.51197,48.51197,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1448161,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,49.57024,49.57024,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1448161,2.225864,0,0,8.991
