Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.924288,83.29651,55.43519,0,0,0,0,0,0,0,2.924288,0,0,2.924288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472906,0,2.33943,0,13.54956
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.074807,76.56866,57.79897,0.6196678,0.6196678,0,0,0,0.6196678,334.8257,1.422525,0,0,2.074807,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1472906,0.6816345,1.659846,0,12.70008
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.75456,76.06412,60.25177,1.338567,1.338567,0,0,0,1.338567,131.0775,0.3455422,0,0,1.75456,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1472906,1.472423,1.403648,0,12.37983
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.3957841,65.0973,61.80455,0,0,0,-1,0,0,0,0.3957841,0,0,0.3957841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472906,0,0.3166273,0,11.02106
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,62.58588,62.58588,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1472906,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,63.53535,63.53535,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1472906,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,63.03095,63.03095,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1472906,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1472906,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,59.3023,59.3023,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1472906,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1472906,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,55.66267,55.66267,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1472906,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,53.93186,53.93186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1472906,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,52.79448,52.79448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1472906,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,51.79556,51.79556,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1472906,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,50.70762,50.70762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1472906,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,49.98563,49.98563,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1472906,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1472906,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,48.54164,48.54164,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1472906,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,48.00757,48.00757,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1472906,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,47.76031,47.76031,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1472906,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,47.34491,47.34491,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1472906,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,48.23504,48.23504,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1474984,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.418972,62.28192,50.70762,0,0,0,-1,0,0,0,0,0,0,1.418972,0,0,0,0,6.448006,4.822069,1.418972,0,1.418972,9.229068,65.92178,0.1473927,0,1.135178,0,6.241041
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.963441,69.86515,52.96261,0.7596902,0.7596902,0,0,0,0.7596902,258.4528,0,0,0,1.963441,0.799674,0.7596902,0,0,5.029034,6.099144,1.163767,0,1.163767,10.33311,73.80781,0.1473061,0.8356593,1.570753,0,8.062585
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.258063,75.51323,55.24727,0,0,0,0,0,0,0,0,0,0,2.258063,0,0,0,0,3.865267,7.146534,2.258063,0,2.258063,12.4753,89.10911,0.1471384,0,1.80645,0,9.404597
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.095021,76.58585,57.63084,1.1276,1.1276,0,0,0,1.1276,185.7947,0,0,0,2.095021,1.186947,1.1276,0,0,1.607204,9.17879,0.9080738,0,0.9080738,13.33677,95.26249,0.1470711,1.24036,1.676017,0,11.27381
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.482003,73.08704,60.02429,1.274331,1.274331,0,0,0,1.274331,116.2966,0,0,0,1.482003,1.341401,1.274331,0,0,0.6991303,9.996057,0.1406028,0,0.1406028,13.47016,96.21526,0.1470606,1.401764,1.185603,0,11.47806
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4142835,65.03203,61.58696,2.504738,2.504738,0,-1,0,2.504738,16.53999,0,4.440892E-16,0,0.4142835,2.636567,2.504738,0,0,0.5585275,10.1226,0,2.222283,-2.222283,11.12767,79.4832,0.1470606,2.755212,0.3314268,0,10.53688
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,62.36829,62.36829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027731,7.900316,0,0,0,11.12767,79.4832,0.1470606,0,0,0,7.900316
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,63.25842,63.25842,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,3.027731,7.900316,0,0.3297747,-0.3297747,10.78006,77.00025,0.1470606,0.3446145,0,0,7.900316
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,62.75402,62.75402,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.394147,7.570541,0,1.125875,-1.125875,9.593281,68.5233,0.1470606,1.176539,0,0,7.570541
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,60.80563,60.80563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645119,6.444667,0,0,0,9.593281,68.5233,0.1470606,0,0,0,6.444667
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,59.02537,59.02537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645119,6.444667,0,0,0,9.593281,68.5233,0.1470606,0,0,0,6.444667
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,57.18578,57.18578,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.645119,6.444667,0,2.044515,-2.044515,7.438173,53.1297,0.1470606,2.136518,0,0,6.444667
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,55.40552,55.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.916803,4.400152,0,0,0,7.438173,53.1297,0.1470606,0,0,0,4.400152
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.916803,4.400152,0,0,0,7.438173,53.1297,0.1470606,0,0,0,4.400152
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,52.54722,52.54722,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.916803,4.400152,0,0.7766506,-0.7766506,6.619511,47.28213,0.1470606,0.8115999,0,0,4.400152
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.779748,3.623501,0,0,0,6.619511,47.28213,0.1470606,0,0,0,3.623501
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,50.50982,50.50982,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.779748,3.623501,0,0.237355,-0.237355,6.369317,45.49503,0.1470606,0.248036,0,0,3.623501
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,49.78782,49.78782,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,8.043476,3.386146,0,0.2256672,-0.2256672,6.131443,43.79593,0.1470606,0.2358222,0,0,3.386146
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,49.01638,49.01638,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.294217,3.160479,0,0.3216217,-0.3216217,5.792424,41.37437,0.1470606,0.3360947,0,0,3.160479
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.651575,2.838857,0,0,0,5.792424,41.37437,0.1470606,0,0,0,2.838857
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,47.84932,47.84932,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.651575,2.838857,0,0.05383421,-0.05383421,5.735677,40.96904,0.1470606,0.05625675,0,0,2.838857
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,47.62185,47.62185,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.71139,2.785023,0,0.1718071,-0.1718071,5.554577,39.67547,0.1470606,0.1795384,0,0,2.785023
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,47.17678,47.17678,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.902287,2.613216,0,0.9371644,-0.9371644,4.566719,32.61935,0.1470606,0.9793367,0,0,2.613216
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,48.09658,48.09658,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.943581,1.676051,1.994159,0,1.994159,6.458545,46.13237,0.1472336,3.190973,0,5,1.676051
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.563006,63.35487,50.50982,2.208938,2.208938,0,-1,0,2.208938,70.75829,0,0,0,1.563006,2.325197,2.208938,0,0,7.949421,3.470795,0,0.7621911,-0.7621911,5.655125,40.39367,0.1472336,2.429832,1.250405,0,5.033801
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.053296,70.52603,52.7648,0,0,0,0,0,0,0,0,0,0,2.053296,0,0,0,0,8.796301,2.708604,2.053296,0,2.053296,7.603052,54.3074,0.1470815,0,1.642637,0,4.761899
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.279076,75.50236,55.04947,0.4913594,0.4913594,0,0,0,0.4913594,463.8308,0,0,0,2.279076,0.5172204,0.4913594,0,0,6.743005,4.55657,1.761856,0,1.761856,9.274495,66.24626,0.1469513,0.5404954,1.823261,0,6.835646
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.117536,76.56963,57.41325,0.5405871,0.5405871,0,0,0,0.5405871,391.7105,0,0,0,2.117536,0.569039,0.5405871,0,0,4.981149,6.14224,1.548497,0,1.548497,10.74353,76.73933,0.146837,0.5946458,1.694029,0,8.259776
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.506101,73.08128,59.80671,0.1220522,0.1220522,0,0,0,0.1220522,1233.981,0,0,0,1.506101,0.128476,0.1220522,0,0,3.432652,7.535888,1.377625,0,1.377625,12.05046,86.07453,0.1467355,0.1342574,1.204881,0,9.041988
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4347302,64.92233,61.31003,1.28342,1.28342,0,-1,0,1.28342,33.87281,0,0,0,0.4347302,1.350968,1.28342,0,0,2.055027,8.77575,0,0.9162378,-0.9162378,11.08466,79.17598,0.1467355,1.411762,0.3477842,0,9.210481
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,62.03202,62.03202,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,3.073069,7.859512,0,3.291825,-3.291825,7.614771,54.39111,0.1467355,3.439957,0,0,7.859512
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,62.92215,62.92215,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,6.730652,4.567688,0,0.5070391,-0.5070391,7.080305,50.5735,0.1467355,0.5298559,0,0,4.567688
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,62.41775,62.41775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.294029,4.060648,0,0,0,7.080305,50.5735,0.1467355,0,0,0,4.060648
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,60.46936,60.46936,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,7.294029,4.060648,0,3.505263,-3.505263,3.385433,24.18161,0.1467355,3.812509,0,0,4.060648
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,58.74844,58.74844,0.700655,0.5276158,0,-1,0,0.5276158,0,0,0.1730393,0.2431048,0,0.5553851,0.5276158,0,0,11.18877,0.5553851,0,0.5553851,-0.5553851,2.800006,20,0.1467355,0.7707206,0,0,0.5553851
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,56.88906,56.88906,1.765383,0,0,-1,0,0,0,0,1.765383,1.941921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,1.941921,0,0,0
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,55.15826,55.15826,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,53.46701,53.46701,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,52.34941,52.34941,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,51.38016,51.38016,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,50.3219,50.3219,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,49.62957,49.62957,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,48.84824,48.84824,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,48.23504,48.23504,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467355,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,47.70097,47.70097,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468613,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,47.48338,47.48338,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470151,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,47.03831,47.03831,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.147212,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,47.92844,47.92844,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.147212,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.184771,59.87573,50.37135,0.9730383,0.9730383,0,-1,0,0.9730383,121.7599,0,0,0,1.184771,1.024251,0.9730383,0,0,3.685813,7.308043,0.1605198,0,0.1605198,10.65564,76.11157,0.1472002,1.070342,0.9478166,0,8.492813
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.588928,75.89963,52.59667,0.9285561,0.9285561,0,0,0,0.9285561,278.8122,0,0,0,2.588928,0.9774275,0.9285561,0,0,3.525293,7.45251,1.611501,0,1.611501,12.18444,87.03158,0.1470818,1.021412,2.071142,0,10.04144
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.301243,75.53879,54.88133,3.424598,3.424598,3.056521,0,0.9994301,3.424598,67.19746,2.220446E-16,0,0,2.301243,0.38745,0.3680775,0,0,1.913793,8.902861,1.913793,0,1.913793,14.00003,100,0.1472147,3.767058,1.840994,5,11.2041
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.141782,76.56009,57.18578,1.697897,1.697897,0,0,0,1.697897,126.1432,0.3545217,0,0,2.141782,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1472147,1.867687,1.713425,0,12.76706
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.531933,73.08151,59.57923,1.748909,1.748909,0,0,0,1.748909,87.59363,0,0,0,1.531933,1.840957,1.748909,0,0,0,10.62527,0,0.3090239,-0.3090239,13.67429,97.67329,0.1472147,1.9238,1.225546,0,12.15721
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4569114,64.87797,61.08256,1.28053,1.28053,0,-1,0,1.28053,35.68142,0,2.220446E-16,0,0.4569114,1.347927,1.28053,0,0,0.3433599,10.31625,0,0.8910153,-0.8910153,12.73508,90.96465,0.1472147,1.408583,0.3655291,0,10.77316
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,61.80455,61.80455,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.333377,9.425235,0,0.9925308,-0.9925308,11.68886,83.49166,0.1472147,1.037195,0,0,9.425235
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,62.69468,62.69468,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.436189,8.432704,0,1.653668,-1.653668,9.945737,71.04084,0.1472147,1.728083,0,0,8.432704
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,62.14082,62.14082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.273598,6.779036,0,0,0,9.945737,71.04084,0.1472147,0,0,0,6.779036
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,60.19243,60.19243,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.273598,6.779036,0,3.505263,-3.505263,6.250865,44.64895,0.1472147,5.275877,0,0,6.779036
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,58.41217,58.41217,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,8.168335,3.273773,0,1.717428,-1.717428,4.440537,31.71806,0.1472147,1.794712,0,0,3.273773
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,56.58246,56.58246,1.565396,1.478528,0,-1,0,1.478528,0,0,0.0868676,0.2434072,0,1.556345,1.478528,0,0,10.07659,1.556345,0,1.556345,-1.556345,2.800006,20,0.1472147,1.721935,0,0,1.556345
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,54.85166,54.85166,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,53.1802,53.1802,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,52.10215,52.10215,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,51.15268,51.15268,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,50.12409,50.12409,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,49.43177,49.43177,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,48.68011,48.68011,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,48.06691,48.06691,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472147,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,47.5625,47.5625,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473274,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,47.34491,47.34491,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474773,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,46.89985,46.89985,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1476962,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,47.78998,47.78998,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1476962,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.207447,59.90108,50.2131,2.58164,2.58164,0,-1,0,2.58164,46.77053,0,0,0,1.207447,2.717516,2.58164,0,0,2.633508,8.255116,0,1.510069,-1.510069,9.909909,70.78493,0.1476962,2.839804,0.9659574,0,9.462564
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.027934,69.90066,52.43842,1.794641,1.794641,0,0,0,1.794641,112.9994,0,0,0,2.027934,1.889096,1.794641,0,0,4.311363,6.745047,0.1388372,0,0.1388372,10.04162,71.72573,0.147686,1.974106,1.622347,0,8.772981
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.325472,75.56214,54.68353,0.8909826,0.8909826,0,0,0,0.8909826,261.0009,0,0,0,2.325472,0.9378764,0.8909826,0,0,4.172526,6.870001,1.387596,0,1.387596,11.35801,81.12849,0.1475845,0.9800808,1.860378,0,9.195473
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.166573,76.63757,57.02753,1.510182,1.510182,0,0,0,1.510182,143.4644,0,0,0,2.166573,1.589665,1.510182,0,0,2.78493,8.118837,0.5769079,0,0.5769079,11.90531,85.03779,0.1475423,1.6612,1.733258,0,10.28541
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.559281,73.10762,59.36164,1.164698,1.164698,0,0,0,1.164698,133.8786,0,0,0,1.559281,1.225998,1.164698,0,0,2.208022,8.638054,0.333283,0,0.333283,12.22149,87.29621,0.1475179,1.281168,1.247425,0,10.19734
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4811809,64.80045,60.80563,0.1754633,0.1754633,0,-1,0,0.1754633,274.2344,0,0,0,0.4811809,0.1846983,0.1754633,0,0,1.874739,8.938009,0.2964827,0,0.2964827,12.50276,89.30527,0.1474962,0.1930097,0.3849448,0,9.419189
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,61.52762,61.52762,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.578257,9.204844,0,1.322713,-1.322713,11.1085,79.34628,0.1474962,1.382235,0,0,9.204844
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,62.41775,62.41775,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,3.047937,7.882131,0,3.450277,-3.450277,7.471589,53.36839,0.1474962,3.60554,0,0,7.882131
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,61.86389,61.86389,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.881579,4.431853,0,1.64757,-1.64757,5.734898,40.96348,0.1474962,1.72171,0,0,4.431853
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,59.9155,59.9155,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.712212,2.784284,0,2.151797,-2.151797,3.466705,24.76213,0.1474962,2.248628,0,0,2.784284
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,58.13524,58.13524,1.220158,0.600862,0,-1,0,0.600862,0,0,0.6192956,0.7413113,0,0.6324863,0.600862,0,0,11.1031,0.6324863,0,0.6324863,-0.6324863,2.800006,20,0.1474962,1.342173,0,0,0.6324863
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,56.30553,56.30553,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,54.6044,54.6044,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,52.96261,52.96261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,51.87468,51.87468,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,49.92629,49.92629,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,49.26363,49.26363,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,48.51197,48.51197,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,47.8691,47.8691,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474962,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,47.40425,47.40425,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476185,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,47.14711,47.14711,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477554,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,46.73172,46.73172,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.14785,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,47.59217,47.59217,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.14785,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.232355,59.90327,50.0153,1.206826,1.206826,0,-1,0,1.206826,102.1153,0,0,0,1.232355,1.270343,1.206826,0,0,3.889141,7.125048,0,0.03798873,-0.03798873,10.27042,73.36001,0.14785,1.327509,0.9858838,0,8.357403
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.053195,69.92327,52.24062,1.2142,1.2142,0,0,0,1.2142,169.0985,0,0,0,2.053195,1.278105,1.2142,0,0,3.93135,7.087059,0.7750891,0,0.7750891,11.00574,78.61224,0.1477936,1.33562,1.642556,0,9.140253
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.040442,83.51296,54.49561,1.584725,1.584725,0,0,0,1.584725,191.8592,0,0,0,3.040442,1.668132,1.584725,0,0,3.156261,7.784639,1.37231,0,1.37231,12.30762,87.91142,0.1476937,1.743198,2.432354,0,10.82508
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.872647,84.37311,56.77038,1.046203,1.046203,0,0,0,1.046203,274.5782,0,0,0,2.872647,1.101267,1.046203,0,0,1.783951,9.019718,1.77138,0,1.77138,13.9881,99.91482,0.1475649,1.150824,2.298117,0,11.89236
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.910187,76.33471,59.08471,0,0,0,0,0,0,0,1.897616,0,0,1.910187,0,0,0,0,0.01257118,10.61396,0.01257118,0,0.01257118,14.00003,100,0.147564,0,1.528149,0,12.52415
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5725414,65.3602,60.58804,0,0,0,-1,0,0,0,0.5725414,0,0,0.5725414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147564,0,0.4580331,0,11.19782
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,61.31003,61.31003,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.147564,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,62.14082,62.14082,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.147564,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,61.58696,61.58696,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.147564,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.147564,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,57.85831,57.85831,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.147564,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,56.07806,56.07806,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.147564,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,54.4066,54.4066,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,52.79448,52.79448,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,51.70654,51.70654,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,50.76696,50.76696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,49.76804,49.76804,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,49.12517,49.12517,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,48.37351,48.37351,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,47.76031,47.76031,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147564,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,47.28557,47.28557,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477125,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,47.00864,47.00864,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478485,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,46.59325,46.59325,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1480944,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,47.45371,47.45371,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1480944,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.258971,59.95209,49.84716,1.487095,1.487095,0,-1,0,1.487095,84.65974,0,0,0,1.258971,1.565363,1.487095,0,0,4.632888,6.455675,0,0.3063923,-0.3063923,9.281919,66.29929,0.1480944,1.635805,1.007177,0,7.714645
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.705699,76.54517,52.07248,0.7854477,0.7854477,0,0,0,0.7854477,344.4785,0,0,0,2.705699,0.8267871,0.7854477,0,0,4.973324,6.149282,1.878912,0,1.878912,11.06441,79.03134,0.1479583,0.8639925,2.164559,0,8.85498
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,2.99739,82.72862,54.2978,0.3900625,0.3900625,0,0,0,0.3900625,768.4384,0,0,0,2.99739,0.4105921,0.3900625,0,0,3.094413,7.840302,2.586798,0,2.586798,13.51846,96.56025,0.1477713,0.4290688,2.397912,0,10.83769
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.223131,76.68141,56.55279,0.3642585,0.3642585,0,0,0,0.3642585,610.3168,1.332086,0,0,2.223131,0.38343,0.3642585,0,0,0.5076148,10.16842,0.5076148,0,0.5076148,14.00003,100,0.1477346,0.4006844,1.778505,0,12.39155
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.619486,73.13707,58.85723,0.5448115,0.5448115,0,0,0,0.5448115,297.2562,1.046,0,0,1.619486,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1477346,0.5992926,1.295589,0,12.24476
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5357367,64.74731,60.30122,1.313196,1.313196,0,-1,0,1.313196,40.79641,0,0,0,0.5357367,1.382311,1.313196,0,0,0,10.62527,0,0.8465746,-0.8465746,13.10766,93.62595,0.1477346,1.444515,0.4285894,0,11.16101
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,61.0331,61.0331,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9406384,9.7787,0,0.09263334,-0.09263334,13.01002,92.9285,0.1477346,0.09680184,0,0,9.7787
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,61.92323,61.92323,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.043564,9.686067,0,1.042144,-1.042144,11.9115,85.08197,0.1477346,1.08904,0,0,9.686067
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,61.35949,61.35949,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.201502,8.643923,0,2.874107,-2.874107,8.881926,63.4422,0.1477346,3.003442,0,0,8.643923
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,59.41109,59.41109,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.394954,5.769815,0,2.641758,-2.641758,6.097268,43.55183,0.1477346,2.760637,0,0,5.769815
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,57.63084,57.63084,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.0782522,0,2.918571,2.772643,0,0,8.33024,3.128057,0,2.918571,-2.918571,3.020824,21.57727,0.1477346,3.049907,0,0,3.128057
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,55.88025,55.88025,2.184617,0.1990121,0,-1,0,0.1990121,0,0,1.985605,2.204067,0,0.2094864,0.1990121,0,0,11.5731,0.2094864,0,0.2094864,-0.2094864,2.800006,20,0.1477346,2.403079,0,0,0.2094864
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,54.21868,54.21868,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,52.59667,52.59667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,51.54829,51.54829,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,50.6285,50.6285,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,49.64936,49.64936,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,48.23504,48.23504,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,47.62185,47.62185,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477346,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,47.14711,47.14711,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478743,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,46.89985,46.89985,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479677,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,46.45479,46.45479,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1480871,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,47.31524,47.31524,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1480871,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.287269,60.04754,49.7087,0.6854905,0.6854905,0,-1,0,0.6854905,187.7879,0,0,0,1.287269,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5656996,0,0.5656996,12.45171,88.94064,0.1480464,0.7540395,1.029815,0,9.934554
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.108019,70.07982,51.90435,0.4199195,0.4199195,0,0,0,0.4199195,502.0054,0.03393229,0,0,2.108019,0.4420205,0.4199195,0,0,1.632066,9.156415,1.632066,0,1.632066,14.00003,100,0.147929,0.4619115,1.686415,0,11.26443
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.406968,75.77443,54.12967,2.104871,2.104871,0,0,0,2.104871,114.3523,0.1913141,0,0,2.406968,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.147929,2.315358,1.925574,0,13.03224
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.253088,76.76823,56.35499,0.5501791,0.5501791,0,0,0,0.5501791,409.5191,1.673952,0,0,2.253088,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.147929,0.6051971,1.802471,0,12.87836
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.651567,73.21024,58.63965,0.01323437,0.01323437,0,0,0,0.01323437,12479.38,1.637636,0,0,1.651567,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.147929,0.01455781,1.321253,0,12.27684
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5659221,64.84274,60.14297,1.27481,1.27481,0,-1,0,1.27481,44.39267,0,0,0,0.5659221,1.341905,1.27481,0,0,0,10.62527,0,0.7759829,-0.7759829,13.18207,94.15746,0.147929,1.402291,0.4527377,0,11.1912
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,60.86497,60.86497,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8622032,9.849291,0,0.6400717,-0.6400717,12.50738,89.33822,0.147929,0.668875,0,0,9.849291
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,61.69576,61.69576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.573394,9.20922,0,0,0,12.50738,89.33822,0.147929,0,0,0,9.20922
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,61.1419,61.1419,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.573394,9.20922,0,1.198868,-1.198868,11.24366,80.31168,0.147929,1.252817,0,0,9.20922
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,59.19351,59.19351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90547,8.010351,0,0,0,11.24366,80.31168,0.147929,0,0,0,8.010351
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90547,8.010351,0,0,0,11.24366,80.31168,0.147929,0,0,0,8.010351
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,55.69234,55.69234,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.90547,8.010351,0,2.22295,-2.22295,8.900462,63.5746,0.147929,2.322982,0,0,8.010351
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,54.05054,54.05054,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.375414,5.787402,0,2.874926,-2.874926,5.870024,41.92866,0.147929,3.004298,0,0,5.787402
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,52.45821,52.45821,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.569777,2.912475,0,0.6871056,-0.6871056,5.145751,36.75529,0.147929,0.7180254,0,0,2.912475
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,51.39994,51.39994,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.333227,2.22537,0,0.2252218,-0.2252218,4.908347,35.05955,0.147929,0.2353568,0,0,2.22537
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,50.49003,50.49003,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.583474,2.000148,0,0.3911207,-0.3911207,4.496069,32.11472,0.147929,0.4087211,0,0,2.000148
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,49.51089,49.51089,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.01805,1.609027,0,0.682327,-0.682327,3.776833,26.97733,0.147929,0.7130318,0,0,1.609027
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,48.84824,48.84824,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.77619,0.9267001,0,0.3885689,-0.3885689,3.367246,24.05171,0.147929,0.4060545,0,0,0.9267001
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,48.09658,48.09658,0.7827104,0.5112247,0,-1,0,0.5112247,0,0,0.2714857,0.3497568,0,0.5381312,0.5112247,0,0,11.20794,0.5381312,0,0.5381312,-0.5381312,2.800006,20,0.147929,0.8609815,0,0,0.5381312
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,47.48338,47.48338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147929,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,47.03831,47.03831,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480365,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,46.76139,46.76139,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482251,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,46.34599,46.34599,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1483051,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,47.17678,47.17678,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1485126,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.317456,60.1597,49.57024,0.7384271,0.7384271,0,-1,0,0.7384271,178.4138,0,0,0,1.317456,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5401639,0,0.5401639,13.70651,97.90343,0.1484739,0.8122698,1.053964,0,11.17813
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.137525,70.21371,51.76588,0.8152483,0.8152483,0,0,0,0.8152483,262.1931,0.9699717,0,0,2.137525,0.8581561,0.8152483,0,0,0.309397,10.34682,0.309397,0,0.309397,14.00003,100,0.1484517,0.8967732,1.71002,0,12.48434
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.436937,75.89578,53.96153,1.66026,1.66026,0,0,0,1.66026,146.7804,0.6892945,0,0,2.436937,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1484517,1.826286,1.949549,0,13.06221
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.28406,76.90157,56.18685,0,0,0,0,0,0,0,2.28406,0,0,2.28406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484517,0,1.827248,0,12.90934
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.684617,73.34895,58.47151,0.9724005,0.9724005,0,0,0,0.9724005,173.2431,0.6610377,0,0,1.684617,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1484517,1.069641,1.347694,0,12.30989
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.5985975,64.88821,59.9155,0.728354,0.728354,0,-1,0,0.728354,82.18496,0,0,0,0.5985975,0.7666884,0.728354,0,0,0,10.62527,0,0.168091,-0.168091,13.82284,98.73441,0.1484517,0.8011894,0.478878,0,11.22387
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,60.63749,60.63749,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1867677,10.45718,0,0.5197417,-0.5197417,13.27499,94.82116,0.1484517,0.54313,0,0,10.45718
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,61.47817,61.47817,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7642584,9.937442,0,1.842448,-1.842448,11.33288,80.94897,0.1484517,1.925358,0,0,9.937442
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,60.91442,60.91442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811423,8.094994,0,0,0,11.33288,80.94897,0.1484517,0,0,0,8.094994
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,58.97592,58.97592,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.811423,8.094994,0,1.483483,-1.483483,9.76915,69.7795,0.1484517,1.55024,0,0,8.094994
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,57.24512,57.24512,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.459737,6.611511,0,2.73731,-2.73731,6.883771,49.1697,0.1484517,2.860489,0,0,6.611511
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.501193,3.8742,0,0,0,6.883771,49.1697,0.1484517,0,0,0,3.8742
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,53.85274,53.85274,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.501193,3.8742,0,3.396803,-3.396803,3.303226,23.59443,0.1484517,3.54966,0,0,3.8742
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,52.27029,52.27029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27542,0.4773968,0,0,0,3.303226,23.59443,0.1484517,0,0,0,0.4773968
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27542,0.4773968,0,0,0,3.303226,23.59443,0.1484517,0,0,0,0.4773968
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,50.3219,50.3219,0.5709539,0.453527,0,-1,0,0.453527,0,0,0.1174269,0.1745223,0,0.4773968,0.453527,0,0,11.27542,0.4773968,0,0.4773968,-0.4773968,2.800006,20,0.1484517,0.6280493,0,0,0.4773968
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,49.34276,49.34276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484517,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,48.68011,48.68011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484517,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,47.95811,47.95811,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484517,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,47.34491,47.34491,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484517,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,46.89985,46.89985,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485727,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,46.62292,46.62292,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487055,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,46.20753,46.20753,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1488106,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,47.03831,47.03831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1488106,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.34976,60.25862,49.4021,1.157606,1.157606,0,-1,0,1.157606,116.5993,0,0,0,1.34976,1.218532,1.157606,0,0,1.81586,8.991,0.1312283,0,0.1312283,12.40185,88.58443,0.1488012,1.273366,1.079808,0,10.34076
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.169088,70.33443,51.59775,0.03389422,0.03389422,0,0,0,0.03389422,6399.579,0.4487775,0,0,2.169088,0.03567813,0.03389422,0,0,1.684632,9.109105,1.684632,0,1.684632,14.00003,100,0.1486808,0.03728364,1.73527,0,11.27819
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.468401,76.03394,53.7934,0,0,0,0,0,0,0,2.468401,0,0,2.468401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486808,0,1.974721,0,13.09367
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.316789,77.03106,55.99894,0.3517373,0.3517373,0,0,0,0.3517373,658.6701,1.946539,0,0,2.316789,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1486808,0.386911,1.853431,0,12.94206
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.719825,73.44299,58.24404,1.822759,1.822759,0,0,0,1.822759,94.35285,0,0,0,1.719825,1.918694,1.822759,0,0,0,10.62527,0,0.1988686,-0.1988686,13.7904,98.50268,0.1486808,2.005035,1.37586,0,12.3451
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6335706,64.96397,59.69791,1.099098,1.099098,0,-1,0,1.099098,57.64457,0,0,0,0.6335706,1.156946,1.099098,0,0,0.2209651,10.42641,0,0.5233751,-0.5233751,13.23872,94.56207,0.1486808,1.209008,0.5068564,0,11.05998
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,60.4199,60.4199,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.802493,9.90303,0,0.1545788,-0.1545788,13.07578,93.39822,0.1486808,0.1615349,0,0,9.90303
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,61.25069,61.25069,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9742473,9.748451,0,2.853518,-2.853518,10.0679,71.91345,0.1486808,2.981926,0,0,9.748451
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,60.63749,60.63749,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.144823,6.894933,0,1.40197,-1.40197,8.590097,61.35772,0.1486808,1.465059,0,0,6.894933
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,58.74844,58.74844,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.702568,5.492964,0,3.397929,-3.397929,5.008366,35.77397,0.1486808,3.550836,0,0,5.492964
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,57.02753,57.02753,3.021544,1.990283,0,-1,0,1.990283,0,0,1.031261,1.333416,0,2.095035,1.990283,0,0,9.478044,2.095035,0,2.095035,-2.095035,2.800006,20,0.1486808,3.323699,0,0,2.095035
