Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,55.26706,55.26706,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,50.12409,50.12409,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,49.17462,49.17462,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,48.54164,48.54164,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,47.81965,47.81965,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,47.20645,47.20645,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486808,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,46.79106,46.79106,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488135,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,46.48446,46.48446,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489622,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,46.05918,46.05918,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1491196,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,46.89985,46.89985,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1491196,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.383932,60.37421,49.23396,1.635821,1.635821,0,-1,0,1.635821,84.60168,0,0,0,1.383932,1.721917,1.635821,0,0,4.644866,6.444894,0,0.3379848,-0.3379848,9.237253,65.98025,0.1491196,1.799403,1.107146,0,7.828826
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.201846,70.50217,51.45929,0.6116195,0.6116195,0,0,0,0.6116195,360.0026,0,0,0,2.201846,0.64381,0.6116195,0,0,5.020405,6.106909,1.558036,0,1.558036,10.71534,76.53796,0.1490087,0.6727814,1.761477,0,8.308755
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.501335,76.18883,53.62526,1.565696,1.565696,0,0,0,1.565696,159.7586,0,0,0,2.501335,1.648101,1.565696,0,0,3.462369,7.509141,0.8532332,0,0.8532332,11.52478,82.31972,0.148948,1.722266,2.001068,0,10.01048
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.3503,77.21699,55.85058,1.480851,1.480851,0,0,0,1.480851,158.7128,0,0,0,2.3503,1.55879,1.480851,0,0,2.609136,8.277052,0.7915096,0,0.7915096,12.27568,87.68323,0.1488917,1.628936,1.88024,0,10.62735
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.755813,73.6124,58.0759,0.9483402,0.9483402,0,0,0,0.9483402,185.1459,0,0,0,1.755813,0.9982528,0.9483402,0,0,1.817627,8.98941,0.7575603,0,0.7575603,12.99436,92.81668,0.1488379,1.043174,1.404651,0,10.74522
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6705377,65.16029,59.57923,0,0,0,-1,0,0,0,0,0,0,0.6705377,0,0,0,0,1.060066,9.671214,0.6705377,0,0.6705377,13.63049,97.36044,0.1487903,0,0.5364301,0,10.34175
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,60.25177,60.25177,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.3895287,10.2747,0,1.34164,-1.34164,12.21628,87.25894,0.1487903,1.402014,0,0,10.2747
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880239,8.933059,0,0,0,12.21628,87.25894,0.1487903,0,0,0,8.933059
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,60.5287,60.5287,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.880239,8.933059,0,0.7498435,-0.7498435,11.42587,81.6132,0.1487903,0.7835865,0,0,8.933059
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,58.63965,58.63965,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.713399,8.183215,0,2.528196,-2.528196,8.760919,62.57787,0.1487903,2.641965,0,0,8.183215
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,56.88906,56.88906,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.522506,5.655019,0,1.154281,-1.154281,7.5442,53.88704,0.1487903,1.206223,0,0,5.655019
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,55.15826,55.15826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.80504,4.500738,0,0,0,7.5442,53.88704,0.1487903,0,0,0,4.500738
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,53.51647,53.51647,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.80504,4.500738,0,1.349815,-1.349815,6.12137,43.72398,0.1487903,1.410557,0,0,4.500738
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,51.96369,51.96369,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.304834,3.150923,0,0.2640832,-0.2640832,5.843002,41.73565,0.1487903,0.2759669,0,0,3.150923
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,50.90543,50.90543,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.598261,2.88684,0,0.3096276,-0.3096276,5.516626,39.40439,0.1487903,0.3235609,0,0,2.88684
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,50.0153,50.0153,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.942291,2.577212,0,0.2592562,-0.2592562,5.243346,37.45239,0.1487903,0.2709227,0,0,2.577212
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,49.0955,49.0955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230353,2.317956,0,0,0,5.243346,37.45239,0.1487903,0,0,0,2.317956
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,48.43285,48.43285,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,9.230353,2.317956,0,0.3312043,-0.3312043,4.894226,34.95869,0.1487903,0.3461085,0,0,2.317956
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,47.70097,47.70097,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.598358,1.986752,0,0.3068223,-0.3068223,4.570807,32.64855,0.1487903,0.3206293,0,0,1.986752
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,47.09766,47.09766,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.939272,1.679929,0,0.7229071,-0.7229071,3.808796,27.20563,0.1487903,0.7554379,0,0,1.679929
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,46.67237,46.67237,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.7425,0.9570222,0,0.362086,-0.362086,3.427124,24.4794,0.1487903,0.3783799,0,0,0.9570222
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,46.39545,46.39545,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,11.14482,0.5949363,0,0.01905672,-0.01905672,3.407036,24.33592,0.1487903,0.01991428,0,0,0.5949363
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,45.98005,45.98005,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.16599,0.5758795,3.33,0,3.33,6.566151,46.90099,0.1490607,1.399543,0,5,0.5758795
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,46.81084,46.81084,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.835994,3.57288,3.33,0,3.33,9.725266,69.46605,0.1493145,1.256133,0,5,3.57288
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.857819,64.55164,49.15484,0,0,0,-1,0,0,0,0,0,0,1.857819,0,0,0,0,4.505994,6.56988,1.857819,0,1.857819,11.48775,82.05518,0.1491828,0,1.486255,0,8.427699
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.235754,70.71693,51.35049,0.9401159,0.9401159,0,0,0,0.9401159,237.8168,0,0,0,2.235754,0.9895957,0.9401159,0,0,2.648175,8.241917,1.246158,0,1.246158,12.66996,90.49952,0.1490946,1.034127,1.788603,0,10.47767
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.534165,76.45107,53.54614,0,0,0,0,0,0,0,1.132148,0,0,2.534165,0,0,0,0,1.402017,9.36346,1.402017,0,1.402017,14.00003,100,0.1489954,0,2.027332,0,11.89762
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.384536,77.45927,55.74179,0.06620996,0.06620996,0,0,0,0.06620996,3601.475,2.314841,0,0,2.384536,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1489954,0.07283096,1.907628,0,13.00981
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.169346,77.77164,57.96711,0.686958,0.686958,0,0,0,0.686958,315.7902,1.446232,0,0,2.169346,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1489954,0.7556539,1.735477,0,12.79462
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.710162,65.32902,59.41109,1.609926,1.609926,0,-1,0,1.609926,44.11147,0,0,0,0.710162,1.694659,1.609926,0,0,0,10.62527,0,0.9844969,-0.9844969,12.96228,92.58751,0.1489954,1.770918,0.5681296,0,11.33544
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,60.14297,60.14297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.093885,9.640778,0,0,0,12.96228,92.58751,0.1489954,0,0,0,9.640778
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,60.91442,60.91442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.093885,9.640778,0,0,0,12.96228,92.58751,0.1489954,0,0,0,9.640778
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,60.36057,60.36057,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.093885,9.640778,0,1.993774,-1.993774,10.86065,77.57595,0.1489954,2.083494,0,0,9.640778
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,58.47151,58.47151,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.30919,7.647003,0,1.028917,-1.028917,9.776081,69.82901,0.1489954,1.075218,0,0,7.647003
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,56.72093,56.72093,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.452431,6.618086,0,2.445202,-2.445202,7.198612,51.41856,0.1489954,2.555236,0,0,6.618086
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,55.01979,55.01979,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.169322,4.172884,0,0.7056144,-0.7056144,6.454829,46.10583,0.1489954,0.7373671,0,0,4.172884
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,53.40768,53.40768,3.933053,3.293907,0,-1,0,3.293907,0,0,0.6391468,1.032452,0,3.46727,3.293907,0,0,7.953338,3.46727,0,3.46727,-3.46727,2.800006,20,0.1489954,4.326359,0,0,3.46727
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,51.8549,51.8549,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,49.87683,49.87683,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,48.95704,48.95704,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,48.31417,48.31417,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,47.5625,47.5625,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,46.97897,46.97897,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489954,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,46.56358,46.56358,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490965,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,46.25698,46.25698,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491891,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,45.84159,45.84159,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1494275,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2618118,48.62049,46.67237,0.5973089,0.5973089,0,0,0,0.5973089,43.83189,0,0,0,0.2618118,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3669344,-0.3669344,11.89057,84.93246,0.1494275,0.6570398,0.2094494,0,9.252811
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.456732,60.77513,49.01638,1.249545,1.249545,0,-1,0,1.249545,116.581,0,0,0,1.456732,1.315311,1.249545,0,0,2.223565,8.624065,0.1414213,0,0.1414213,12.02473,85.89078,0.1494175,1.3745,1.165386,0,10.0808
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.271652,70.91837,51.21202,1.527579,1.527579,0,0,0,1.527579,148.7092,0,0,0,2.271652,1.607978,1.527579,0,0,2.082144,8.751345,0.6636734,0,0.6636734,12.65435,90.38802,0.1493707,1.680337,1.817321,0,11.023
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.569409,76.66946,53.40768,0,0,0,0,0,0,0,1.150939,0,0,2.569409,0,0,0,0,1.41847,9.348651,1.41847,0,1.41847,14.00003,100,0.1492708,0,2.055527,0,11.91806
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.420589,77.68738,55.60332,1.497427,1.497427,0,0,0,1.497427,161.6499,0.84435,0,0,2.420589,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1492708,1.647169,1.936471,0,13.04586
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.831279,74.0568,57.79897,0.9626212,0.9626212,0,0,0,0.9626212,190.2388,0.8179933,0,0,1.831279,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1492708,1.058883,1.465023,0,12.45655
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7522128,65.53013,59.25285,2.07142,2.07142,0,-1,0,2.07142,36.31388,0,4.440892E-16,0,0.7522128,2.180442,2.07142,0,0,0,10.62527,0,1.428229,-1.428229,12.49454,89.24655,0.1492708,2.278562,0.6017702,0,11.37749
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,59.9155,59.9155,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.586921,9.197045,0,1.173638,-1.173638,11.25742,80.40998,0.1492708,1.226452,0,0,9.197045
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,60.75618,60.75618,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.890963,8.023407,0,0.5177031,-0.5177031,10.71171,76.51208,0.1492708,0.5409998,0,0,8.023407
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,60.19243,60.19243,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.466189,7.505704,0,0.9015925,-0.9015925,9.761351,69.72379,0.1492708,0.9421641,0,0,7.505704
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,58.30338,58.30338,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.467958,6.604112,0,2.140115,-2.140115,7.505472,53.6104,0.1492708,2.23642,0,0,6.604112
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,56.55279,56.55279,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.845863,4.463997,0,3.505263,-3.505263,3.8106,27.21852,0.1492708,4.634914,0,0,4.463997
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,54.88133,54.88133,1.883174,0.9107973,0,-1,0,0.9107973,0,0,0.9723766,1.160694,0,0.958734,0.9107973,0,0,10.7406,0.958734,0,0.958734,-0.958734,2.800006,20,0.1492708,2.071491,0,0,0.958734
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,53.23954,53.23954,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,51.70654,51.70654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,50.65817,50.65817,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,49.76804,49.76804,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,48.84824,48.84824,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,48.20537,48.20537,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,47.48338,47.48338,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,46.89985,46.89985,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492708,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,46.48446,46.48446,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494101,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,46.17786,46.17786,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495185,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,45.76246,45.76246,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1496059,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2735377,48.59866,46.56358,0,0,0,0,0,0,0,0,0,0,0.2735377,0,0,0,0,1.81586,8.991,0.2735377,0,0.2735377,12.53685,89.54877,0.1495867,0,0.2188301,0,9.264538
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.495894,60.99056,48.89769,1.298076,1.298076,0,-1,0,1.298076,115.2393,0,0,0,1.495894,1.366396,1.298076,0,0,1.542323,9.237184,0.1294976,0,0.1294976,12.6597,90.42628,0.1495776,1.427884,1.196715,0,10.73308
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.308326,71.18684,51.12301,1.387368,1.387368,0,0,0,1.387368,166.3816,0,0,0,2.308326,1.460388,1.387368,0,0,1.412825,9.353732,0.8479385,0,0.8479385,13.46413,96.17216,0.1495181,1.526105,1.846661,0,11.66206
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.605489,76.93462,53.29888,1.300832,1.300832,0,0,0,1.300832,200.2941,0.6713058,0,0,2.605489,1.369297,1.300832,0,0,0.5648864,10.11688,0.5648864,0,0.5648864,14.00003,100,0.1494785,1.430915,2.084391,0,12.72237
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.457947,77.93139,55.46486,0.9014856,0.9014856,0,0,0,0.9014856,272.6552,1.509015,0,0,2.457947,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1494785,0.9916341,1.966358,0,13.08322
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.870657,74.3316,57.69018,1.22337,1.22337,0,0,0,1.22337,152.9102,0.5828997,0,0,1.870657,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1494785,1.345707,1.496526,0,12.49593
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.7960129,65.73727,59.08471,0.5404562,0.5404562,0,-1,0,0.5404562,147.2854,0.2271116,0,0,0.7960129,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1494785,0.5945019,0.6368103,0,11.42129
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,59.74736,59.74736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494785,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,60.5287,60.5287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494785,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,59.97484,59.97484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494785,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,58.0759,58.0759,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1494785,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,56.30553,56.30553,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1494785,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,54.63407,54.63407,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1494785,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,53.04173,53.04173,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1494785,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,51.54829,51.54829,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1494785,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,50.49003,50.49003,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1494785,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,49.57024,49.57024,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1494785,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,48.70978,48.70978,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1494785,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,48.06691,48.06691,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1494785,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,47.34491,47.34491,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1494785,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,46.76139,46.76139,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1494785,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,46.36578,46.36578,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1494785,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,46.05918,46.05918,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1494785,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,45.64378,45.64378,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1494785,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3034171,48.71385,46.45479,1.630908,1.630908,4.801617,0,1.475842,1.630908,18.60418,0,0,0,0.3034171,0,0,3.170709,3.012174,11.60082,0.1845354,3.315591,0,3.315591,6.139968,43.85683,0.1497377,1.793999,0.2427337,5,0.4879525
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,1.988658,65.33141,48.75923,0.5562425,0.5562425,0,-1,0,0.5562425,357.5163,0,0,0,1.988658,0.5855184,0.5562425,0,0,8.28523,3.168567,1.403139,0,1.403139,7.471103,53.36492,0.1496394,0.6118668,1.590926,0,5.157225
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.017037,78.72977,50.98455,1.67544,1.67544,0,0,0,1.67544,180.0743,0,0,0,3.017037,1.763621,1.67544,0,0,6.882091,4.431392,1.253416,0,1.253416,8.660198,61.85843,0.1495517,1.842984,2.41363,0,7.44843
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.643427,77.18597,53.16042,1.552551,1.552551,0,0,0,1.552551,170.2635,0,0,0,2.643427,1.634264,1.552551,0,0,5.628675,5.559467,1.009163,0,1.009163,9.617574,68.69682,0.1494811,1.707806,2.114742,0,8.202894
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.496577,78.19119,55.3264,0.1051895,0.1051895,0,0,0,0.1051895,2373.409,0,0,0,2.496577,0.1107258,0.1051895,0,0,4.619512,6.467713,2.385851,0,2.385851,11.88099,84.86405,0.1493146,0.1157084,1.997262,0,8.96429
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.912082,74.5611,57.52205,0.1394101,0.1394101,0,0,0,0.1394101,1371.552,0,0,0,1.912082,0.1467475,0.1394101,0,0,2.233661,8.614979,1.765335,0,1.765335,13.55573,96.82648,0.1491916,0.1533512,1.529666,0,10.52706
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8412325,65.95808,58.91658,0,0,0,-1,0,0,0,0.372906,0,0,0.8412325,0,0,0,0,0.4683264,10.20378,0.4683264,0,0.4683264,14.00003,100,0.1491591,0,0.672986,0,11.04501
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,59.57923,59.57923,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1491591,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,60.36057,60.36057,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1491591,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,59.74736,59.74736,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1491591,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,57.85831,57.85831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1491591,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,56.10773,56.10773,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1491591,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,54.46594,54.46594,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1491591,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,52.88349,52.88349,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1491591,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,51.38016,51.38016,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1491591,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,50.3219,50.3219,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1491591,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,49.43177,49.43177,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1491591,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1491591,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,47.92844,47.92844,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1491591,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,47.20645,47.20645,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1491591,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,46.62292,46.62292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1491591,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,46.25698,46.25698,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1491591,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,45.95038,45.95038,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1491591,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,45.56466,45.56466,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1491591,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.2984947,48.58635,46.36578,2.538163,2.538163,5,0,1.53,2.538163,11.76026,0,0,0,0.2984947,0,0,2.461837,2.338745,9.442451,2.127068,2.637239,0,2.637239,7.544037,53.88587,0.1493638,2.79198,0.2387958,5,2.425562
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.579534,61.46113,48.65044,0.1801958,0.1801958,0,-1,0,0.1801958,876.5654,0,0,0,1.579534,0.1896798,0.1801958,0,0,6.805212,4.500583,1.389854,0,1.389854,8.862569,63.30393,0.1492671,0.1982154,1.263627,0,6.080117
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.38763,71.67329,50.84608,0,0,0,0,0,0,0,0,0,0,2.38763,0,0,0,0,5.415358,5.751452,2.38763,0,2.38763,11.12767,79.48322,0.1491014,0,1.910104,0,8.139083
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.682666,77.45367,53.02195,1.959418,1.959418,0,0,0,1.959418,136.9114,0,0,0,2.682666,2.062545,1.959418,0,0,3.027727,7.90032,0.6201209,0,0.6201209,11.71597,83.68535,0.1490584,2.15536,2.146133,0,10.58299
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.536966,78.43645,55.15826,0.2179914,0.2179914,0,0,0,0.2179914,1163.791,0,0,0,2.536966,0.2294647,0.2179914,0,0,2.407607,8.458428,2.307501,0,2.307501,13.90506,99.32166,0.1488987,0.2397906,2.029572,0,10.99539
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.954789,74.80531,57.35391,1.596451,1.596451,0,0,0,1.596451,122.4459,0.1742084,0,0,1.954789,1.680475,1.596451,0,0,0.1001055,10.53518,0.1001055,0,0.1001055,14.00003,100,0.1488917,1.756096,1.563831,0,12.48997
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8878356,66.19243,58.74844,1.712446,1.712446,0,-1,0,1.712446,51.84604,0,0,0,0.8878356,1.802575,1.712446,0,0,0,10.62527,0,0.9147395,-0.9147395,13.03581,93.11272,0.1488917,1.883691,0.7102685,0,11.51311
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,59.36164,59.36164,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.016377,9.710535,0,2.0221,-2.0221,10.90433,77.88789,0.1488917,2.113095,0,0,9.710535
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,60.14297,60.14297,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.263155,7.688435,0,1.382266,-1.382266,9.44729,67.48051,0.1488917,1.444468,0,0,7.688435
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,59.57923,59.57923,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.799006,6.306168,0,0.2221351,-0.2221351,9.21314,65.80801,0.1488917,0.2321311,0,0,6.306168
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,57.69018,57.69018,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.045823,6.084033,0,3.505263,-3.505263,5.518268,39.41612,0.1488917,3.847478,0,0,6.084033
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,55.93959,55.93959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.94056,2.57877,0,0,0,5.518268,39.41612,0.1488917,0,0,0,2.57877
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,54.2978,54.2978,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.94056,2.57877,0,1.920569,-1.920569,3.49381,24.95574,0.1488917,2.006995,0,0,2.57877
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,52.71535,52.71535,1.356638,0.6252909,0,-1,0,0.6252909,0,0,0.731347,0.8670108,0,0.6582009,0.6252909,0,0,11.07453,0.6582009,0,0.6582009,-0.6582009,2.800006,20,0.1488917,1.492302,0,0,0.6582009
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,51.21202,51.21202,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,50.15376,50.15376,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,49.2933,49.2933,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,48.43285,48.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,47.78998,47.78998,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,47.06799,47.06799,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,46.50424,46.50424,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488917,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,46.14819,46.14819,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490235,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,45.84159,45.84159,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491134,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,45.42619,45.42619,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1492969,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4502107,49.62903,46.25698,0,0,0,0,0,0,0,0,0,0,0.4502107,0,0,0,0,1.81586,8.991,0.4502107,0,0.4502107,12.70446,90.74596,0.1492658,0,0.3601686,0,9.441211
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.623761,61.73619,48.54164,1.260148,1.260148,0,-1,0,1.260148,128.8548,0,0,0,1.623761,1.326472,1.260148,0,0,1.365649,9.39619,0.297289,0,0.297289,12.98649,92.76048,0.1492453,1.386163,1.299009,0,11.01995
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.428975,71.97158,50.73729,1.614473,1.614473,0,0,0,1.614473,150.4501,0,0,0,2.428975,1.699445,1.614473,0,0,1.06836,9.66375,0.72953,0,0.72953,13.67859,97.70399,0.149195,1.77592,1.94318,0,12.09272
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.723171,77.73761,52.88349,2.440423,2.440423,0,0,0,2.440423,111.586,0,0,0,2.723171,2.568866,2.440423,0,0,0.3388305,10.32033,0.154305,0,0.154305,13.82497,98.7496,0.1491844,2.684465,2.178537,0,13.0435
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.57804,78.72751,55.01979,0,0,0,0,0,0,0,2.393514,0,0,2.57804,0,0,0,0,0.1845255,10.4592,0.1845255,0,0.1845255,14.00003,100,0.1491717,0,2.062432,0,13.03724
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,1.998741,75.0641,57.18578,0,0,0,0,0,0,0,1.998741,0,0,1.998741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491717,0,1.598993,0,12.62401
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9357857,66.44017,58.58031,2.079158,2.079158,0,-1,0,2.079158,45.00791,0,0,0,0.9357857,2.188588,2.079158,0,0,0,10.62527,0,1.252802,-1.252802,12.67946,90.56738,0.1491717,2.287074,0.7486286,0,11.56106
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,59.19351,59.19351,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.392002,9.372473,0,1.485892,-1.485892,11.11319,79.37978,0.1491717,1.552757,0,0,9.372473
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,59.97484,59.97484,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.042993,7.88658,0,0.7877765,-0.7877765,10.2828,73.44844,0.1491717,0.8232264,0,0,7.88658
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,59.36164,59.36164,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.9183,7.098804,0,1.347228,-1.347228,8.8627,63.30487,0.1491717,1.407853,0,0,7.098804
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.41522,5.751576,0,0,0,8.8627,63.30487,0.1491717,0,0,0,5.751576
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,55.71212,55.71212,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.41522,5.751576,0,2.640557,-2.640557,6.079308,43.42354,0.1491717,2.759382,0,0,5.751576
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,54.12967,54.12967,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.349172,3.111019,0,1.537318,-1.537318,4.458833,31.84874,0.1491717,1.606497,0,0,3.111019
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,52.54722,52.54722,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.0573,1.573702,0,1.303469,-1.303469,3.084856,22.03464,0.1491717,1.362125,0,0,1.573702
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,51.07356,51.07356,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.5056,0.2702326,0,0.06755825,-0.06755825,3.013643,21.52598,0.1491717,0.07059837,0,0,0.2702326
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,50.04497,50.04497,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.58067,0.2026743,0,0.1083695,-0.1083695,2.899412,20.71004,0.1491717,0.1132461,0,0,0.2026743
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,49.15484,49.15484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70108,0.09430484,0,0,0,2.899412,20.71004,0.1491717,0,0,0,0.09430484
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,48.31417,48.31417,0.2171578,0.0895896,0,-1,0,0.0895896,0,0,0.1275682,0.149284,0,0.09430484,0.0895896,0,0,11.70108,0.09430484,0,0.09430484,-0.09430484,2.800006,20,0.1491717,0.2388736,0,0,0.09430484
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,47.65151,47.65151,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491717,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,46.9493,46.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491717,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,46.39545,46.39545,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491717,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,46.00972,46.00972,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492629,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,45.73279,45.73279,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494039,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,45.33718,45.33718,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1495588,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4221029,49.30299,46.14819,0,0,0,0,0,0,0,0,0,0,0.4221029,0,0,0,0,1.81586,8.991,0.4221029,0,0.4221029,12.67779,90.55549,0.1495298,0,0.3376823,0,9.413103
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.215778,67.13634,48.43285,0.8773134,0.8773134,0,-1,0,0.8773134,252.564,0,0,0,2.215778,0.9234878,0.8773134,0,0,1.393757,9.370893,1.29229,0,1.29229,13.90377,99.31243,0.149441,0.9650448,1.772623,0,11.58667
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.47219,72.25619,50.59883,0.3908764,0.3908764,0,0,0,0.3908764,632.4738,1.959275,0,0,2.47219,0.4114488,0.3908764,0,0,0.1014669,10.53395,0.1014669,0,0.1014669,14.00003,100,0.149434,0.429964,1.977752,0,13.00614
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.765094,78.02761,52.73513,2.783347,2.783347,0,0,0,2.783347,99.34419,0,0,0,2.765094,2.929839,2.783347,0,0,0,10.62527,0,0.1647453,-0.1647453,13.82637,98.7596,0.149434,3.061682,2.212075,0,13.39037
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.620276,79.03402,54.88133,0.2278995,0.2278995,0,0,0,0.2278995,1149.751,2.197331,0,0,2.620276,0.2398942,0.2278995,0,0,0.1830503,10.46053,0.1830503,0,0.1830503,14.00003,100,0.1494215,0.2506894,2.09622,0,13.0808
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.043764,75.34738,57.02753,0,0,0,0,0,0,0,2.043764,0,0,2.043764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494215,0,1.635011,0,12.66904
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.328587,69.84807,58.41217,0.8839288,0.8839288,0,-1,0,0.8839288,150.3048,0.3981359,0,0,1.328587,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1494215,0.9723217,1.06287,0,11.95386
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,59.02537,59.02537,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1494215,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,59.80671,59.80671,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1494215,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,59.19351,59.19351,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1494215,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,57.35391,57.35391,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1494215,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,55.57365,55.57365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1494215,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,53.9912,53.9912,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1494215,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,52.40875,52.40875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1494215,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1494215,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,49.90651,49.90651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1494215,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,49.03616,49.03616,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1494215,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,48.20537,48.20537,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1494215,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1494215,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,46.84051,46.84051,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1494215,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,46.28665,46.28665,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1494215,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,45.92071,45.92071,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1494215,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,45.624,45.624,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1494215,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,45.22839,45.22839,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1494215,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5292242,50.03352,46.05918,2.359629,2.359629,5,0,1.53,2.359629,22.42828,4.440892E-16,0,0,0.5292242,0,0,2.640371,2.508353,11.24166,0.5077842,3.037577,0,3.037577,6.216956,44.40674,0.1496506,2.595592,0.4233794,5,1.037008
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.25661,67.36365,48.2845,0.8476149,0.8476149,0,-1,0,0.8476149,266.2305,0,0,0,2.25661,0.8922263,0.8476149,0,0,8.204079,3.241604,1.364384,0,1.364384,7.511323,53.65221,0.149557,0.9323764,1.805288,0,5.498213
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.070049,78.683,50.46036,0.1406545,0.1406545,0,0,0,0.1406545,2182.688,0,0,0,3.070049,0.1480574,0.1406545,0,0,6.839695,4.469549,2.921991,0,2.921991,10.28337,73.45248,0.1493569,0.15472,2.456039,0,7.539598
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.441276,86.12846,52.59667,1.409333,1.409333,0,0,0,1.409333,244.1777,0,0,0,3.441276,1.483508,1.409333,0,0,3.917703,7.099341,1.957768,0,1.957768,12.14067,86.71889,0.1492232,1.550266,2.753021,0,10.54062
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.297355,87.09218,54.7132,0.9214844,0.9214844,0,0,0,0.9214844,357.8308,0.3674363,0,0,3.297355,0.9699836,0.9214844,0,0,1.959935,8.861332,1.959935,0,1.959935,14.00003,100,0.1490896,1.013633,2.637884,0,12.15869
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.09009,75.63494,56.85939,1.872727,1.872727,0,0,0,1.872727,111.6067,0.118798,0,0,2.09009,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1490896,2.06,1.672072,0,12.71536
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.400458,70.34191,58.24404,0,0,0,-1,0,0,0,1.400458,0,0,1.400458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490896,0,1.120366,0,12.02573
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,58.85723,58.85723,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1490896,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,59.63857,59.63857,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1490896,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,59.02537,59.02537,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1490896,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,57.18578,57.18578,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1490896,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,55.40552,55.40552,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1490896,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,53.85274,53.85274,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1490896,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,52.29996,52.29996,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1490896,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,50.84608,50.84608,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1490896,0.414524,0,0,4.106245
