Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,45.42619,45.42619,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.33976,0.4194887,0,0.3598401,-0.3598401,2.862881,20.44911,0.150722,0.3760329,0,0,0.4194887
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,44.95146,44.95146,0.4092902,0.05666612,0,-1,0,0.05666612,0,0,0.3526241,0.3935531,0,0.05964855,0.05666612,0,0,11.73958,0.05964855,0,0.05964855,-0.05964855,2.800006,20,0.150722,0.4502192,0,0,0.05964855
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,44.56574,44.56574,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150834,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,44.22947,44.22947,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1510067,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,43.8932,43.8932,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1512239,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.595811,57.2487,44.67453,0,0,0,0,0,0,0,0,0,0,1.595811,0,0,0,0,1.81586,8.991,1.595811,0,1.595811,13.79127,98.50888,0.1511237,0,1.276649,0,10.58681
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.635438,69.16615,46.59325,0.4016688,0.4016688,0,-1,0,0.4016688,656.1222,1.992579,0,0,2.635438,0.4228092,0.4016688,0,0,0.2200493,10.42723,0.2200493,0,0.2200493,14.00003,100,0.1511099,0.4418356,2.10835,0,13.06267
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.640109,83.45386,48.72956,2.296983,2.296983,0,0,0,2.296983,158.4735,1.222232,0,0,3.640109,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1511099,2.526681,2.912087,0,14.26538
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.793178,88.52962,50.84608,0.8849375,0.8849375,0,0,0,0.8849375,428.6379,2.861664,0,0,3.793178,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1511099,0.9734312,3.034542,0,14.41845
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.915129,79.90457,52.85382,0.08446596,0.08446596,0,0,0,0.08446596,3451.247,2.826218,0,0,2.915129,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1511099,0.09291255,2.332103,0,13.5404
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.664008,79.56749,54.911,2.829569,2.829569,0,0,0,2.829569,94.14892,0,0,0,2.664008,2.978493,2.829569,0,0,0,10.62527,0,0.3144851,-0.3144851,13.66853,97.63217,0.1511099,3.112525,2.131207,0,13.28928
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.164424,75.5946,56.15718,1.803407,1.803407,0,-1,0,1.803407,120.0186,0,0,0,2.164424,1.898324,1.803407,0,0,0.3494278,10.31079,0.2661006,0,0.2661006,13.92098,99.43535,0.1510932,1.983748,1.731539,0,12.47521
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6868863,62.20193,56.60225,1.0313,1.0313,0,-1,0,1.0313,66.60393,0,0,0,0.6868863,1.085579,1.0313,0,0,0.08332723,10.55028,0,0.3986926,-0.3986926,13.50072,96.43351,0.1510932,1.13443,0.549509,0,11.23717
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,57.24512,57.24512,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.526319,10.15159,0,1.131396,-1.131396,12.30812,87.91498,0.1510932,1.182309,0,0,10.15159
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,56.72093,56.72093,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.783426,9.020191,0,2.173108,-2.173108,10.01746,71.55318,0.1510932,2.270898,0,0,9.020191
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,55.04947,55.04947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19799,6.847083,0,0,0,10.01746,71.55318,0.1510932,0,0,0,6.847083
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,53.51647,53.51647,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.19799,6.847083,0,0.1335884,-0.1335884,9.87665,70.54736,0.1510932,0.1395999,0,0,6.847083
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,52.13182,52.13182,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.346422,6.713495,0,3.505263,-3.505263,6.181778,44.15547,0.1510932,3.783091,0,0,6.713495
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,50.6285,50.6285,5.233407,3.04782,0,-1,0,3.04782,0,0,2.185587,2.708928,0,3.208231,3.04782,0,0,8.241158,3.208231,0,3.208231,-3.208231,2.800006,20,0.1510932,5.756748,0,0,3.208231
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,49.2933,49.2933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,48.2845,48.2845,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,47.42404,47.42404,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,46.67237,46.67237,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,45.87126,45.87126,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,44.92179,44.92179,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510932,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,44.5064,44.5064,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1511792,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,44.19979,44.19979,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1513675,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,43.86353,43.86353,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1514688,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.676312,57.94572,44.67453,2.371139,2.371139,0,0,0,2.371139,70.69648,0,0,0,1.676312,2.495936,2.371139,0,0,1.81586,8.991,0,0.8196239,-0.8196239,11.41339,81.52407,0.1514688,2.608253,1.341049,0,10.66731
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.642653,69.20458,46.56358,0.7988987,0.7988987,0,-1,0,0.7988987,330.787,0,0,0,2.642653,0.840946,0.7988987,0,0,2.726553,8.171376,1.801708,0,1.801708,13.12264,93.73297,0.1513561,0.8787886,2.114123,0,10.81403
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.917429,74.74305,48.70978,0,0,0,0,0,0,0,1.992583,0,0,2.917429,0,0,0,0,0.924846,9.792912,0.924846,0,0.924846,14.00003,100,0.1512983,0,2.333943,0,12.71034
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.005487,78.38215,50.81641,2.64028,2.64028,0,0,0,2.64028,113.8321,0.2262443,0,0,3.005487,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1512983,2.904308,2.404389,0,13.63076
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.921336,79.93987,52.82415,0,0,0,0,0,0,0,2.921336,0,0,2.921336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512983,0,2.337069,0,13.54661
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.670202,79.565,54.85166,3.551263,3.551263,1.25,0,0.50625,3.551263,75.1902,0.2478196,0,0,2.670202,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1512983,3.906389,2.136161,5,13.29548
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.228916,76.21839,56.10773,0,0,0,-1,0,0,0,2.228916,0,0,2.228916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512983,0,1.783133,0,12.85419
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.751496,62.66952,56.52312,0.801477,0.801477,0,-1,0,0.801477,93.76389,0,0,0,0.751496,0.84366,0.801477,0,0,0,10.62527,0,0.09216398,-0.09216398,13.90288,99.30608,0.1512983,0.8816247,0.6011968,0,11.37677
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,57.13632,57.13632,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.1024044,10.53311,0,2.185197,-2.185197,11.59948,82.85326,0.1512983,2.28353,0,0,10.53311
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,56.63192,56.63192,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.530401,8.347914,0,1.163023,-1.163023,10.37355,74.0966,0.1512983,1.215359,0,0,8.347914
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,54.99012,54.99012,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.822649,7.184891,0,2.488015,-2.488015,7.750947,55.3638,0.1512983,2.599976,0,0,7.184891
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,53.46701,53.46701,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.58711,4.696875,0,2.008566,-2.008566,5.633732,40.24086,0.1512983,2.098952,0,0,4.696875
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.818851,2.688309,0,0,0,5.633732,40.24086,0.1512983,0,0,0,2.688309
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,50.56916,50.56916,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.818851,2.688309,0,2.341722,-2.341722,3.16534,22.60953,0.1512983,2.4471,0,0,2.688309
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,49.23396,49.23396,0.3739077,0.3292575,0,-1,0,0.3292575,0,0,0.04465025,0.08204102,0,0.3465868,0.3292575,0,0,11.42076,0.3465868,0,0.3465868,-0.3465868,2.800006,20,0.1512983,0.4112985,0,0,0.3465868
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,48.20537,48.20537,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512983,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,47.37458,47.37458,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512983,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,46.62292,46.62292,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512983,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,45.84159,45.84159,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512983,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,45.33718,45.33718,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512983,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,44.89212,44.89212,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512983,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,44.47673,44.47673,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513821,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,44.17012,44.17012,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1515378,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,43.83385,43.83385,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1517445,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.757936,58.62707,44.64486,1.437392,1.437392,0,0,0,1.437392,122.3004,0,0,0,1.757936,1.513044,1.437392,0,0,2.151141,8.689247,0.2448914,0,0.2448914,12.1916,87.08269,0.1517292,1.581131,1.406349,0,10.44718
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.202336,75.1715,46.50424,1.164602,1.164602,0,-1,0,1.164602,274.9725,0.07018864,0,0,3.202336,1.225897,1.164602,0,0,1.90625,8.909649,1.90625,0,1.90625,14.00003,100,0.1516103,1.281062,2.561868,0,12.11199
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.655258,83.54399,48.65044,2.305753,2.305753,0,0,0,2.305753,158.5277,1.228149,0,0,3.655258,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1516103,2.536329,2.924206,0,14.28053
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.011973,78.43246,50.79663,1.400189,1.400189,0,0,0,1.400189,215.1119,1.53809,0,0,3.011973,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1516103,1.540208,2.409579,0,13.63725
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.927548,79.97526,52.79448,2.781026,2.781026,0,0,0,2.781026,105.2686,0.0001517252,0,0,2.927548,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1516103,3.059129,2.342038,0,13.55282
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.675812,79.59249,54.82199,0.9496624,0.9496624,0,0,0,0.9496624,281.7646,1.676168,0,0,2.675812,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1516103,1.044629,2.14065,0,13.30109
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.272236,76.61062,56.04839,0,0,0,-1,0,0,0,2.272236,0,0,2.272236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516103,0,1.817789,0,12.89751
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.819162,63.18793,56.46378,1.114518,1.114518,0,-1,0,1.114518,73.49924,0,2.220446E-16,0,0.819162,1.173176,1.114518,0,0,0,10.62527,0,0.3540144,-0.3540144,13.62686,97.33455,0.1516103,1.225969,0.6553296,0,11.44444
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,57.07698,57.07698,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3933493,10.27126,0,1.334656,-1.334656,12.22001,87.28563,0.1516103,1.394716,0,0,10.27126
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,56.58246,56.58246,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.876301,8.936604,0,2.942738,-2.942738,9.118095,65.12912,0.1516103,3.075161,0,0,8.936604
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,54.94067,54.94067,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.146009,5.993866,0,3.505263,-3.505263,5.423223,38.73723,0.1516103,4.936818,0,0,5.993866
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,53.43734,53.43734,3.192141,2.364173,0,-1,0,2.364173,0,0,0.8279681,1.147182,0,2.488603,2.364173,0,0,9.040746,2.488603,0,2.488603,-2.488603,2.800006,20,0.1516103,3.511355,0,0,2.488603
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,52.04281,52.04281,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,50.50982,50.50982,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,49.17462,49.17462,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,48.14603,48.14603,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,47.31524,47.31524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,46.56358,46.56358,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,45.81192,45.81192,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,45.3174,45.3174,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,44.84267,44.84267,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,44.44706,44.44706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516103,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,44.14046,44.14046,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1517447,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,43.81407,43.81407,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1519673,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.840329,59.32258,44.61519,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,434.4814,0,0,0,1.840329,0,0,3.505263,3.33,5.235288,5.913515,5.17033,0,5.17033,13.9384,99.55982,0.1519782,0.4659262,1.472263,5,7.753845
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.657369,69.28447,46.50424,2.492134,2.492134,0,-1,0,2.492134,106.6303,0,0,0,2.657369,2.623299,2.492134,0,0,0.06495827,10.56681,0.03407012,0,0.03407012,13.97073,99.7907,0.1519761,2.741347,2.125895,0,13.22418
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.931623,74.82671,48.65044,0.7513559,0.7513559,0,0,0,0.7513559,390.1776,2.109833,0,0,2.931623,0.7909009,0.7513559,0,0,0.03088816,10.59748,0.03088816,0,0.03088816,14.00003,100,0.1519742,0.8264915,2.345298,0,13.5291
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.018698,78.47308,50.76696,0.01892982,0.01892982,0,0,0,0.01892982,15946.78,2.998772,0,0,3.018698,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1519742,0.02082281,2.414958,0,13.64397
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.933759,80.01069,52.7648,2.425416,2.425416,0,0,0,2.425416,120.959,0.380689,0,0,2.933759,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1519742,2.667958,2.347007,0,13.55903
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.681204,79.62971,54.80221,1.955643,1.955643,0,0,0,1.955643,137.1009,0.6226323,0,0,2.681204,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1519742,2.151207,2.144963,0,13.30648
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.277426,76.60767,55.99894,1.530738,1.530738,0,-1,0,1.530738,148.7796,0.6661229,0,0,2.277426,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1519742,1.683812,1.821941,0,12.9027
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.8898854,63.74773,56.41433,1.707815,1.707815,0,-1,0,1.707815,52.10666,0,2.220446E-16,0,0.8898854,1.7977,1.707815,0,0,0,10.62527,0,0.9078146,-0.9078146,13.04311,93.16486,0.1519742,1.878596,0.7119083,0,11.51516
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,57.02753,57.02753,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,1.008683,9.71746,0,1.070351,-1.070351,11.91486,85.10596,0.1519742,1.118517,0,0,9.71746
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,56.58246,56.58246,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.197962,8.647108,0,2.52264,-2.52264,9.255762,66.11246,0.1519742,2.636158,0,0,8.647108
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,54.911,54.911,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,5.000895,6.124469,0,1.761006,-1.761006,7.399499,52.85346,0.1519742,1.840251,0,0,6.124469
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,53.40768,53.40768,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.957568,4.363463,0,2.434913,-2.434913,4.832876,34.52047,0.1519742,2.544484,0,0,4.363463
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,52.04281,52.04281,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.663027,1.92855,0,1.593407,-1.593407,3.153277,22.52336,0.1519742,1.66511,0,0,1.92855
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,50.50982,50.50982,1.16973,0.3183858,0,-1,0,0.3183858,0,0,0.851344,0.968317,0,0.3351429,0.3183858,0,0,11.43348,0.3351429,0,0.3351429,-0.3351429,2.800006,20,0.1519742,1.286703,0,0,0.3351429
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,49.15484,49.15484,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,48.14603,48.14603,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,47.34491,47.34491,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,46.56358,46.56358,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,45.78225,45.78225,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,45.3174,45.3174,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,44.84267,44.84267,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519742,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,44.3976,44.3976,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1520623,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,44.12067,44.12067,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1521864,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3831543,46.59838,43.7844,2.897071,2.897071,5,0,1.53,2.897071,13.22558,0,0,0,0.3831543,0,0,2.102929,1.997783,5.14586,5.994,2.380937,0,2.380937,11.37699,81.26406,0.1523436,3.186778,0.3065234,5,6.377154
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.923424,60.03207,44.58552,2.319927,2.319927,0,0,0,2.319927,82.90882,0,0,0,1.923424,2.442028,2.319927,0,0,2.764923,8.136844,0,0.5186043,-0.5186043,10.83033,77.35938,0.1523436,2.551919,1.538739,0,10.06027
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.665204,69.3057,46.45479,1.492473,1.492473,0,-1,0,1.492473,178.5764,0,0,0,2.665204,1.571024,1.492473,0,0,3.34115,7.618239,1.09418,0,1.09418,11.86837,84.77386,0.1522758,1.64172,2.132164,0,10.28344
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.939401,74.83929,48.59109,0.8108767,0.8108767,0,0,0,0.8108767,362.4967,0,0,0,2.939401,0.8535544,0.8108767,0,0,2.24697,8.603002,2.085847,0,2.085847,13.84717,98.90818,0.1521465,0.8919644,2.351521,0,11.5424
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.026702,78.45335,50.67795,0.7933748,0.7933748,0,0,0,0.7933748,381.4971,2.030447,0,0,3.026702,0.8351313,0.7933748,0,0,0.1611231,10.48026,0.1611231,0,0.1611231,14.00003,100,0.1521365,0.8727123,2.421361,0,13.50697
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.94099,79.99554,52.68568,1.942645,1.942645,0,0,0,1.942645,151.391,0.8961006,0,0,2.94099,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1521365,2.13691,2.352792,0,13.56627
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.687303,79.62618,54.74287,0.6793653,0.6793653,0,0,0,0.6793653,395.5609,1.972182,0,0,2.687303,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1521365,0.7473018,2.149843,0,13.31258
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.282693,76.59384,55.93959,0.311356,0.311356,0,-1,0,0.311356,733.1456,1.95495,0,0,2.282693,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1521365,0.3424916,1.826154,0,12.90797
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9637338,64.32951,56.35499,0.1203334,0.1203334,0,-1,0,0.1203334,800.8866,0.8370671,0,0,0.9637338,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1521365,0.1323667,0.770987,0,11.58901
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,56.97807,56.97807,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1521365,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,56.46378,56.46378,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1521365,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,54.82199,54.82199,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1521365,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,53.32855,53.32855,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1521365,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,51.96369,51.96369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,50.46036,50.46036,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,48.12625,48.12625,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,47.28557,47.28557,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,46.53391,46.53391,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,45.76246,45.76246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,45.28773,45.28773,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,44.813,44.813,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,44.3976,44.3976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521365,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,44.12067,44.12067,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1522388,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3640533,46.45565,43.7844,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,69.6777,0,0,0,0.3640533,0,0,3.505263,3.33,8.475861,2.997,3.694053,0,3.694053,9.463608,67.59706,0.1523525,0.57473,0.2912427,5,3.361053
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.007027,60.76538,44.56574,0.09405333,0.09405333,3.014874,0,0.9880608,0.09405333,2133.924,0,0,0,2.007027,0,0,2.920821,2.77478,4.781807,6.321648,4.781807,0,4.781807,14.00003,100,0.1522742,0.1034587,1.605621,5,8.328674
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.672779,69.34798,46.42512,1.719443,1.719443,0,-1,0,1.719443,155.4445,0.8628388,0,0,2.672779,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1522742,1.891387,2.138223,0,13.29805
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.947037,74.86261,48.54164,1.633943,1.633943,0,0,0,1.633943,180.3635,1.227097,0,0,2.947037,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1522742,1.797337,2.35763,0,13.57231
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.032847,78.52496,50.67795,0,0,0,0,0,0,0,3.032847,0,0,3.032847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522742,0,2.426278,0,13.65812
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.946572,80.06121,52.68568,2.960953,2.960953,0,0,0,2.960953,99.51431,0,0,0,2.946572,3.116792,2.960953,0,0,0,10.62527,0,0.1702208,-0.1702208,13.8206,98.71837,0.1522742,3.257048,2.357257,0,13.57185
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.692803,79.65247,54.7132,0,0,0,0,0,0,0,2.503668,0,0,2.692803,0,0,0,0,0.1891342,10.45505,0.1891342,0,0.1891342,14.00003,100,0.1522626,0,2.154242,0,13.14786
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.28788,76.57913,55.88025,0,0,0,-1,0,0,0,2.28788,0,0,2.28788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522626,0,1.830304,0,12.91315
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.039132,64.94112,56.30553,2.267259,2.267259,0,-1,0,2.267259,45.83208,0,0,0,1.039132,2.386588,2.267259,0,0,0,10.62527,0,1.347457,-1.347457,12.57968,89.85471,0.1522626,2.493985,0.8313055,0,11.66441
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,56.90884,56.90884,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.497174,9.277818,0,2.094926,-2.094926,10.37144,74.08156,0.1522626,2.189197,0,0,9.277818
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824869,7.182892,0,0,0,10.37144,74.08156,0.1522626,0,0,0,7.182892
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,54.77254,54.77254,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.824869,7.182892,0,1.591519,-1.591519,8.69383,62.09866,0.1522626,1.663138,0,0,7.182892
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,53.29888,53.29888,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.593224,5.591372,0,2.87372,-2.87372,5.664663,40.4618,0.1522626,3.003037,0,0,5.591372
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,51.93402,51.93402,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.786246,2.717653,0,0.07279117,-0.07279117,5.587934,39.91374,0.1522626,0.07606678,0,0,2.717653
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,50.40102,50.40102,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.867126,2.644861,0,1.334282,-1.334282,4.181478,29.86764,0.1522626,1.394325,0,0,2.644861
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,49.03616,49.03616,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.34966,1.310579,0,0.1045216,-0.1045216,4.071302,29.08067,0.1522626,0.1092251,0,0,1.310579
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,48.03724,48.03724,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.4658,1.206058,0,0.4959816,-0.4959816,3.548492,25.34632,0.1522626,0.5183008,0,0,1.206058
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,47.23612,47.23612,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.01689,0.7100763,0,0.2246493,-0.2246493,3.311691,23.65488,0.1522626,0.2347585,0,0,0.7100763
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,46.48446,46.48446,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.2665,0.485427,0,0.009770138,-0.009770138,3.301392,23.58132,0.1522626,0.01020979,0,0,0.485427
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,45.73279,45.73279,0.5276112,0.451874,0,-1,0,0.451874,0,0,0.07573718,0.1284983,0,0.4756568,0.451874,0,0,11.27735,0.4756568,0,0.4756568,-0.4756568,2.800006,20,0.1522626,0.5803723,0,0,0.4756568
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,45.25806,45.25806,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522626,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,44.78333,44.78333,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1522626,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,44.36793,44.36793,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.152386,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,44.091,44.091,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1525045,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4343014,46.98191,43.7844,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,148.7203,0,0,0,0.4343014,0,0,3.505263,3.33,5.14586,5.994,3.764301,0,3.764301,12.68937,90.63815,0.1525846,0.3212283,0.3474411,5,6.428301
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.090921,61.53238,44.56574,1.57638,1.57638,0,0,0,1.57638,132.6407,0,0,0,2.090921,1.659348,1.57638,0,0,1.381559,9.381871,0.4315738,0,0.4315738,13.09879,93.56262,0.152558,1.734018,1.672737,0,11.47279
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.68043,69.39111,46.39545,0.8791503,0.8791503,0,-1,0,0.8791503,304.8887,0.8050238,0,0,2.68043,0.9254214,0.8791503,0,0,0.949985,9.770288,0.949985,0,0.949985,14.00003,100,0.1524996,0.9670654,2.144344,0,12.45072
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.954324,74.90672,48.51197,0.08839473,0.08839473,0,0,0,0.08839473,3342.195,2.861277,0,0,2.954324,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1524996,0.0972342,2.363459,0,13.5796
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.039425,78.57657,50.65817,2.396962,2.396962,0,0,0,2.396962,126.8032,0.5163063,0,0,3.039425,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1524996,2.636659,2.43154,0,13.6647
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.952753,80.09642,52.65601,0.6121459,0.6121459,0,0,0,0.6121459,482.361,2.308389,0,0,2.952753,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1524996,0.6733605,2.362203,0,13.57803
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.698256,79.67826,54.68353,0.9565322,0.9565322,0,0,0,0.9565322,282.0873,1.69138,0,0,2.698256,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1524996,1.052186,2.158605,0,13.32353
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.292518,76.5937,55.85058,1.465678,1.465678,0,-1,0,1.465678,156.4135,0.7496997,0,0,2.292518,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1524996,1.612245,1.834015,0,12.91779
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.114805,65.5507,56.24619,0.3232868,0.3232868,0,-1,0,0.3232868,344.8347,0.7745034,0,0,1.114805,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1524996,0.3556155,0.8918442,0,11.74008
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,56.85939,56.85939,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1524996,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,56.35499,56.35499,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1524996,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,54.68353,54.68353,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1524996,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,53.20987,53.20987,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1524996,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,51.8549,51.8549,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1524996,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,50.35157,50.35157,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,48.98671,48.98671,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,48.00757,48.00757,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,47.20645,47.20645,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,46.42512,46.42512,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,45.22839,45.22839,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,44.78333,44.78333,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1524996,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,44.33826,44.33826,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1526086,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,44.06133,44.06133,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1526873,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5468066,47.80193,43.75473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468066,0,0,3.505263,3.33,5.14586,5.994,3.876806,0,3.876806,12.7961,91.40052,0.1527243,0,0.4374452,5,6.540807
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.175672,62.28272,44.53607,1.874075,1.874075,0,0,0,1.874075,116.0931,0,0,0,2.175672,1.972711,1.874075,0,0,1.269054,9.483126,0.2029607,0,0.2029607,12.98864,92.77584,0.1527119,2.061483,1.740537,0,11.6588
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.688155,69.43505,46.36578,2.649263,2.649263,0,-1,0,2.649263,101.468,0,0,0,2.688155,2.788698,2.649263,0,0,1.066093,9.665791,0,0.1005434,-0.1005434,12.88266,92.01883,0.1527119,2.91419,2.150524,0,12.35394
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.961653,74.95135,48.4823,1.776229,1.776229,0,0,0,1.776229,166.7382,0,0,0,2.961653,1.869715,1.776229,0,0,1.177808,9.565248,1.091938,0,1.091938,13.91856,99.41812,0.152645,1.953852,2.369322,0,12.5269
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.046222,78.61824,50.6285,0.9183813,0.9183813,0,0,0,0.9183813,331.6947,1.993635,0,0,3.046222,0.9667171,0.9183813,0,0,0.08586983,10.54799,0.08586983,0,0.08586983,14.00003,100,0.1526397,1.010219,2.436977,0,13.59421
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.958915,80.13143,52.62634,2.828273,2.828273,0,0,0,2.828273,104.6191,0,0,0,2.958915,2.977129,2.828273,0,0,0,10.62527,0,0.01821429,-0.01821429,13.98083,99.86286,0.1526397,3.1111,2.367132,0,13.58419
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.703472,79.7136,54.66374,0.3683274,0.3683274,0,0,0,0.3683274,733.9862,2.295521,0,0,2.703472,0.387713,0.3683274,0,0,0.0202381,10.60706,0.0202381,0,0.0202381,14.00003,100,0.1526385,0.4051601,2.162778,0,13.31053
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.296913,76.61741,55.8308,0.6114709,0.6114709,0,-1,0,0.6114709,375.6373,1.653259,0,0,2.296913,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1526385,0.672618,1.83753,0,12.92219
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.190425,66.19794,56.21652,1.382061,1.382061,0,-1,0,1.382061,86.13402,0,0,0,1.190425,1.454801,1.382061,0,0,0,10.62527,0,0.2643765,-0.2643765,13.72135,98.00945,0.1526385,1.520267,0.95234,0,11.8157
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,56.82972,56.82972,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2937516,10.3609,0,1.136675,-1.136675,12.52319,89.45118,0.1526385,1.187825,0,0,10.3609
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,56.35499,56.35499,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.556724,9.224223,0,3.31471,-3.31471,9.02918,64.49401,0.1526385,3.463872,0,0,9.224223
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,54.68353,54.68353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239735,5.909513,0,0,0,9.02918,64.49401,0.1526385,0,0,0,5.909513
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,53.20987,53.20987,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.239735,5.909513,0,1.697573,-1.697573,7.23978,51.71261,0.1526385,1.773964,0,0,5.909513
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,51.87468,51.87468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.125927,4.21194,0,0,0,7.23978,51.71261,0.1526385,0,0,0,4.21194
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,50.35157,50.35157,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.125927,4.21194,0,1.902395,-1.902395,5.23448,37.38906,0.1526385,1.988003,0,0,4.21194
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.239699,2.309545,0,0,0,5.23448,37.38906,0.1526385,0,0,0,2.309545
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,47.98779,47.98779,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.239699,2.309545,0,0.2806333,-0.2806333,4.938666,35.27612,0.1526385,0.2932618,0,0,2.309545
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,47.20645,47.20645,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.551514,2.028912,0,0.3135988,-0.3135988,4.608104,32.91496,0.1526385,0.3277107,0,0,2.028912
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,46.45479,46.45479,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.899957,1.715313,0,0.3988225,-0.3988225,4.187708,29.91214,0.1526385,0.4167694,0,0,1.715313
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,45.70312,45.70312,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.34309,1.31649,0,0.1504531,-0.1504531,4.029117,28.77935,0.1526385,0.1572235,0,0,1.31649
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51026,1.166037,0,0,0,4.029117,28.77935,0.1526385,0,0,0,1.166037
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51026,1.166037,0,0,0,4.029117,28.77935,0.1526385,0,0,0,1.166037
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,44.33826,44.33826,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.51026,1.166037,0,0.1470683,-0.1470683,3.874093,27.67204,0.1526385,0.1536863,0,0,1.166037
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,44.06133,44.06133,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.67367,1.018969,0,0.07294964,-0.07294964,3.797198,27.12279,0.1526385,0.07623237,0,0,1.018969
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5488731,47.78716,43.72506,1.417462,1.417462,4.599236,0,1.420592,1.417462,38.72225,0,0,0,0.5488731,0,0,3.181775,3.022686,10.75473,0.9460194,3.571559,0,3.571559,7.185476,51.32473,0.1528271,1.559208,0.4390985,5,1.494892
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.899966,69.42043,44.53607,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,630.8229,0,0,0,2.899966,0,0,3.505263,3.33,7.183168,4.160422,6.229965,0,6.229965,13.09574,93.54082,0.1527757,0.5056826,2.319972,5,7.060388
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.695772,69.48982,46.34599,0,0,0,-1,0,0,0,1.742569,0,0,2.695772,0,0,0,0,0.9532031,9.767391,0.9532031,0,0.9532031,14.00003,100,0.1527175,0,2.156618,0,12.46316
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.968417,75.02677,48.4823,0,0,0,0,0,0,0,2.968417,0,0,2.968417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527175,0,2.374734,0,13.59369
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.053024,78.66003,50.59883,0.5371429,0.5371429,0,0,0,0.5371429,568.3821,2.48761,0,0,3.053024,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1527175,0.5908572,2.442419,0,13.6783
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.965052,80.16621,52.59667,0,0,0,0,0,0,0,2.965052,0,0,2.965052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527175,0,2.372042,0,13.59033
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.708821,79.73826,54.63407,0,0,0,0,0,0,0,2.708821,0,0,2.708821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527175,0,2.167057,0,13.3341
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.301373,76.6301,55.80113,0.6950971,0.6950971,0,-1,0,0.6950971,331.0865,1.569692,0,0,2.301373,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1527175,0.7646068,1.841098,0,12.92665
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.2659,66.8827,56.21652,1.481989,1.481989,0,-1,0,1.481989,85.41901,0,0,0,1.2659,1.559988,1.481989,0,0,0,10.62527,0,0.2940879,-0.2940879,13.69003,97.78575,0.1527175,1.630188,1.01272,0,11.89117
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,56.80005,56.80005,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3267644,10.33119,0,2.941916,-2.941916,10.58898,75.63542,0.1527175,3.074303,0,0,10.33119
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,56.30553,56.30553,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.595561,7.38927,0,1.170567,-1.170567,9.355094,66.82196,0.1527175,1.223243,0,0,7.38927
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,54.63407,54.63407,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.896191,6.218702,0,1.67925,-1.67925,7.585009,54.17853,0.1527175,1.754816,0,0,6.218702
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,53.16042,53.16042,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.762024,4.539453,0,0.4789017,-0.4789017,7.080202,50.57277,0.1527175,0.5004523,0,0,4.539453
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,51.82523,51.82523,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.294137,4.060551,0,0.38238,-0.38238,6.677138,47.69375,0.1527175,0.3995871,0,0,4.060551
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,50.3219,50.3219,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.719004,3.678171,0,2.172998,-2.172998,4.386597,31.33278,0.1527175,2.270783,0,0,3.678171
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,48.95704,48.95704,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.13345,1.505173,0,0.2688334,-0.2688334,4.103222,29.30867,0.1527175,0.2809309,0,0,1.505173
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,47.98779,47.98779,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.43215,1.23634,0,0.176337,-0.176337,3.917346,27.98099,0.1527175,0.1842721,0,0,1.23634
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,47.17678,47.17678,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.62808,1.060003,0,0.5907707,-0.5907707,3.294619,23.53295,0.1527175,0.6173554,0,0,1.060003
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28449,0.4692318,0,0,0,3.294619,23.53295,0.1527175,0,0,0,0.4692318
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28449,0.4692318,0,0,0,3.294619,23.53295,0.1527175,0,0,0,0.4692318
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,45.22839,45.22839,0.4653549,0.4457703,0,-1,0,0.4457703,0,0,0.01958467,0.06612016,0,0.4692318,0.4457703,0,0,11.28449,0.4692318,0,0.4692318,-0.4692318,2.800006,20,0.1527175,0.5118904,0,0,0.4692318
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527175,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,44.33826,44.33826,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1527894,0.01688187,0,5,0
