Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,44.06133,44.06133,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1529394,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.5956752,48.14373,43.72506,1.665846,1.665846,4.992616,0,1.527984,1.665846,35.75812,0,0,0,0.5956752,0,0,3.32677,3.160431,5.14586,5.994,3.756107,0,3.756107,12.68159,90.58262,0.1531624,1.832431,0.4765402,5,6.589675
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.223633,62.73067,44.53607,0.5018067,0.5018067,0,0,0,0.5018067,443.1255,0.3056619,0,0,2.223633,0.5282176,0.5018067,0,0,1.389754,9.374496,1.389754,0,1.389754,14.00003,100,0.1530778,0.5519873,1.778906,0,11.59813
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.703626,69.53521,46.31632,2.305603,2.305603,0,-1,0,2.305603,117.2633,0.2766758,0,0,2.703626,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1530778,2.536163,2.162901,0,13.3289
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.975811,75.07227,48.45263,1.863382,1.863382,0,0,0,1.863382,159.6994,1.014356,0,0,2.975811,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1530778,2.04972,2.380649,0,13.60108
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.059191,78.73223,50.59883,0.535031,0.535031,0,0,0,0.535031,571.7783,2.496001,0,0,3.059191,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1530778,0.5885341,2.447353,0,13.68447
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.970538,80.23102,52.59667,1.549172,1.549172,0,0,0,1.549172,191.7501,1.339831,0,0,2.970538,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1530778,1.704089,2.37643,0,13.59581
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.713546,79.79255,54.63407,3.267697,3.267697,1.25,0,0.50625,3.267697,83.04153,0.5896542,0,0,2.713546,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1530778,3.594467,2.170837,5,13.33882
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.305271,76.67197,55.80113,2.091748,2.091748,0,-1,0,2.091748,110.2079,0.1034314,0,0,2.305271,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1530778,2.300923,1.844217,0,12.93055
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.34165,67.54495,56.18685,1.410494,1.410494,0,-1,0,1.410494,95.11914,0,0,0,1.34165,1.48473,1.410494,0,0,0,10.62527,0,0.1430807,-0.1430807,13.84921,98.92271,0.1530778,1.551543,1.07332,0,11.96692
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,56.77038,56.77038,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1589786,10.48219,0,1.635275,-1.635275,12.12548,86.61037,0.1530778,1.708863,0,0,10.48219
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,56.30553,56.30553,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.975951,8.846918,0,0.1330926,-0.1330926,11.98518,85.60828,0.1530778,0.1390818,0,0,8.846918
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,54.63407,54.63407,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.123832,8.713825,0,3.505263,-3.505263,8.290313,59.2164,0.1530778,3.928332,0,0,8.713825
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,53.13074,53.13074,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.018569,5.208562,0,0.8174139,-0.8174139,7.428682,53.06191,0.1530778,0.8541976,0,0,5.208562
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,51.82523,51.82523,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.926806,4.391149,0,0.8254793,-0.8254793,6.558551,46.8467,0.1530778,0.8626259,0,0,4.391149
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,50.29223,50.29223,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.844006,3.565669,0,1.433684,-1.433684,5.047315,36.05218,0.1530778,1.4982,0,0,3.565669
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,48.92736,48.92736,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.436988,2.131985,0,0.4298276,-0.4298276,4.594237,32.81591,0.1530778,0.4491699,0,0,2.131985
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,47.98779,47.98779,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.914575,1.702157,0,0.211802,-0.211802,4.370978,31.22121,0.1530778,0.2213331,0,0,1.702157
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,47.17678,47.17678,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.14991,1.490355,0,0.7736099,-0.7736099,3.555521,25.39653,0.1530778,0.8084223,0,0,1.490355
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,46.42512,46.42512,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0.02873641,0,0.6790856,0.6451313,0,0,11.00948,0.7167453,0,0.6790856,-0.6790856,2.839702,20.28355,0.1530778,0.7096444,0,0,0.7167453
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,45.70312,45.70312,0.2374952,0.03577672,0,-1,0,0.03577672,0,0,0.2017185,0.225468,0,0.0376597,0.03577672,0,0,11.76402,0.0376597,0,0.0376597,-0.0376597,2.800006,20,0.1530778,0.2612447,0,0,0.0376597
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,45.25806,45.25806,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530778,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,44.78333,44.78333,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530778,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,44.33826,44.33826,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1531539,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,44.06133,44.06133,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1532913,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.672606,48.73353,43.72506,0,0,3.505263,0,1.121937,0,0,0,0,0,0.672606,0,0,3.505263,3.33,5.14586,5.994,4.002606,0,4.002606,12.91544,92.25297,0.1533193,0,0.5380848,5,6.666606
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.231485,62.80431,44.53607,1.248847,1.248847,0,0,0,1.248847,178.6836,0,0,0,2.231485,1.314576,1.248847,0,0,1.143254,9.596345,0.9169092,0,0.9169092,13.7853,98.46622,0.1532636,1.373731,1.785188,0,11.82783
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.711537,69.58125,46.28665,0.3159707,0.3159707,0,-1,0,0.3159707,858.1609,2.152592,0,0,2.711537,0.3326007,0.3159707,0,0,0.226345,10.42156,0.226345,0,0.226345,14.00003,100,0.1532499,0.3475678,2.16923,0,13.1331
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.982626,75.14845,48.45263,2.880751,2.880751,0,0,0,2.880751,103.5364,0,0,0,2.982626,3.032369,2.880751,0,0,0,10.62527,0,0.04974261,-0.04974261,13.94759,99.62548,0.1532499,3.168826,2.386101,0,13.6079
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.06535,78.80444,50.59883,0,0,0,0,0,0,0,3.01008,0,0,3.06535,0,0,0,0,0.05526957,10.57553,0.05526957,0,0.05526957,14.00003,100,0.1532466,0,2.45228,0,13.64088
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.975987,80.29549,52.59667,0.2587964,0.2587964,0,0,0,0.2587964,1149.934,2.70357,0,0,2.975987,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1532466,0.284676,2.38079,0,13.60126
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.718207,79.84616,54.63407,0.1883708,0.1883708,0,0,0,0.1883708,1443.009,2.519922,0,0,2.718207,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1532466,0.2072078,2.174565,0,13.34348
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.309072,76.71284,55.80113,2.226519,2.226519,0,-1,0,2.226519,103.7077,0,4.440892E-16,0,2.309072,2.343704,2.226519,0,0,0,10.62527,0,0.03463203,-0.03463203,13.96352,99.73925,0.1532466,2.449171,1.847258,0,12.93435
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.417135,68.24438,56.18685,2.503385,2.503385,0,-1,0,2.503385,56.60873,0,4.440892E-16,0,1.417135,2.635142,2.503385,0,0,0.03848003,10.59064,0,1.218008,-1.218008,12.67963,90.5686,0.1532466,2.753724,1.133708,0,12.00778
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,56.77038,56.77038,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.391822,9.372634,0,0.7155277,-0.7155277,11.9254,85.18124,0.1532466,0.7477264,0,0,9.372634
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,56.27586,56.27586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.186853,8.657106,0,0,0,11.9254,85.18124,0.1532466,0,0,0,8.657106
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,54.6044,54.6044,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.186853,8.657106,0,0.7315009,-0.7315009,11.15433,79.67361,0.1532466,0.7644184,0,0,8.657106
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,53.13074,53.13074,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.999632,7.925606,0,0.3706343,-0.3706343,10.76364,76.88302,0.1532466,0.3873129,0,0,7.925606
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411448,7.554971,0,0,0,10.76364,76.88302,0.1532466,0,0,0,7.554971
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,50.23289,50.23289,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.411448,7.554971,0,0.3730438,-0.3730438,10.37042,74.0743,0.1532466,0.3898307,0,0,7.554971
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,48.87791,48.87791,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.825941,7.181928,0,0.1575479,-0.1575479,10.20435,72.88808,0.1532466,0.1646376,0,0,7.181928
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,47.92844,47.92844,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,4.000994,7.02438,0,0.3277743,-0.3277743,9.858848,70.4202,0.1532466,0.3425241,0,0,7.02438
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,47.14711,47.14711,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.365188,6.696605,0,0.6316145,-0.6316145,9.193068,65.66463,0.1532466,0.6600372,0,0,6.696605
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,46.36578,46.36578,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.066981,6.064991,0,0.3687444,-0.3687444,8.804377,62.88828,0.1532466,0.3853379,0,0,6.064991
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,45.67345,45.67345,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.476697,5.696247,0,0.09262752,-0.09262752,8.706738,62.19086,0.1532466,0.09679576,0,0,5.696247
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,45.19872,45.19872,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.579617,5.603619,0,0.4234607,-0.4234607,8.260372,59.00254,0.1532466,0.4425165,0,0,5.603619
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,44.75365,44.75365,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,6.050129,5.180158,0,0.1742643,-0.1742643,8.076681,57.69046,0.1532466,0.1821062,0,0,5.180158
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,44.30859,44.30859,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.243756,5.005894,0,0.3357438,-0.3357438,7.722776,55.16257,0.1532466,0.3508523,0,0,5.005894
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,44.03166,44.03166,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.616805,4.67015,0,0.1254153,-0.1254153,7.590577,54.2183,0.1532466,0.131059,0,0,4.67015
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7548611,49.33855,43.69539,1.837048,1.837048,0,0,0,1.837048,41.09098,0,2.220446E-16,0,0.7548611,1.933735,1.837048,0,0,6.756155,4.544735,0,1.178874,-1.178874,6.347935,45.3423,0.1532466,2.020753,0.6038889,0,5.299596
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.23982,62.84854,44.5064,0.7500427,0.7500427,0,0,0,0.7500427,298.6257,0,0,0,2.23982,0.7895186,0.7500427,0,0,8.066014,3.365861,1.450302,0,1.450302,7.723812,55.16997,0.1531587,0.825047,1.791856,0,5.605681
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.718971,69.65814,46.28665,1.7603,1.7603,0,-1,0,1.7603,154.4607,0,0,0,2.718971,1.852947,1.7603,0,0,6.615713,4.671133,0.8660238,0,0.8660238,8.545394,61.03841,0.1531062,1.93633,2.175177,0,7.390103
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,2.989459,75.22492,48.45263,1.463055,1.463055,0,0,0,1.463055,204.3299,0,0,0,2.989459,1.540058,1.463055,0,0,5.749689,5.450554,1.4494,0,1.4494,9.920416,70.85997,0.1530186,1.609361,2.391567,0,8.440012
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.071495,78.87658,50.59883,1.366938,1.366938,0,0,0,1.366938,224.6988,0,0,0,3.071495,1.438883,1.366938,0,0,4.300289,6.755014,1.632612,0,1.632612,11.46925,81.92303,0.1529199,1.503632,2.457196,0,9.826509
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,2.981395,80.35954,52.59667,0.9139525,0.9139525,0,0,0,0.9139525,326.2089,0,0,0,2.981395,0.9620552,0.9139525,0,0,2.667676,8.224365,2.019339,0,2.019339,13.38496,95.60667,0.1527981,1.005348,2.385116,0,11.20576
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.722231,79.92932,54.66374,0.728028,0.728028,0,0,0,0.728028,373.9184,1.307548,0,0,2.722231,0.7663453,0.728028,0,0,0.6483371,10.04177,0.6483371,0,0.6483371,14.00003,100,0.152759,0.8008308,2.177785,0,12.764
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.312774,76.75266,55.80113,0.4305334,0.4305334,0,-1,0,0.4305334,537.1881,1.859581,0,0,2.312774,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.152759,0.4735867,1.850219,0,12.93805
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.970367,73.62325,56.18685,4.489386,3.33,0,-1,0,3.33,59.17018,0,1.159386,1.608325,1.970367,3.505263,3.33,0,0,0,10.62527,0,1.534896,-1.534896,12.3821,88.44344,0.152759,4.938325,1.576293,0,12.59564
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,56.77038,56.77038,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.70544,9.090378,0,3.505263,-3.505263,8.687234,62.05154,0.152759,4.23452,0,0,9.090378
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,56.27586,56.27586,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.600177,5.585115,0,0.7544472,-0.7544472,7.891976,56.37115,0.152759,0.7883974,0,0,5.585115
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,54.6044,54.6044,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.438452,4.830667,0,1.783343,-1.783343,6.012168,42.94397,0.152759,1.863593,0,0,4.830667
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,53.10107,53.10107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.419944,3.047325,0,0,0,6.012168,42.94397,0.152759,0,0,0,3.047325
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,51.73621,51.73621,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.419944,3.047325,0,2.555484,-2.555484,3.318452,23.70318,0.152759,2.67048,0,0,3.047325
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,50.2131,50.2131,4.522568,0.4672492,0,-1,0,0.4672492,0,0,4.055319,4.507576,0,0.4918413,0.4672492,0,0,11.25937,0.4918413,0,0.4918413,-0.4918413,2.800006,20,0.152759,4.974825,0,0,0.4918413
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,48.84824,48.84824,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,47.89877,47.89877,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,47.11744,47.11744,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,46.36578,46.36578,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,45.67345,45.67345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,45.19872,45.19872,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,44.75365,44.75365,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152759,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8422079,50.0196,43.69539,3.091831,3.091831,5,0,1.53,3.091831,27.23978,0,0,0,0.8422079,0,0,1.908169,1.81276,11.80586,0,2.654968,0,2.654968,5.31873,37.99085,0.1529229,3.401014,0.6737663,5,0.8422079
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.247388,62.95371,44.53607,0.845656,0.845656,4.350919,0,1.352801,0.845656,265.7567,0,0,0,2.247388,0,0,3.505263,3.33,9.150892,2.389472,5.577388,0,5.577388,10.6099,75.78488,0.1529574,0.9302216,1.79791,5,4.636859
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.725916,69.76582,46.31632,1.96194,1.96194,0,-1,0,1.96194,138.9399,0,0,0,2.725916,2.0652,1.96194,0,0,3.573504,7.409121,0.6607167,0,0.6607167,11.23672,80.26209,0.1529177,2.158134,2.180733,0,10.13504
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,2.995087,75.36228,48.51197,0.8566204,0.8566204,0,0,0,0.8566204,349.64,0,0,0,2.995087,0.9017057,0.8566204,0,0,2.912787,8.003765,2.093382,0,2.093382,13.22267,94.44746,0.152792,0.9422825,2.39607,0,10.99885
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.076342,79.00934,50.65817,2.624378,2.624378,0,0,0,2.624378,117.2218,0,0,0,3.076342,2.762503,2.624378,0,0,0.8194057,9.887809,0.3138388,0,0.3138388,13.5204,96.57413,0.1527731,2.886816,2.461073,0,12.96415
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,2.985502,80.48383,52.65601,1.233474,1.233474,0,0,0,1.233474,242.0401,1.181541,0,0,2.985502,1.298394,1.233474,0,0,0.5055669,10.17026,0.5055669,0,0.5055669,14.00003,100,0.1527428,1.356822,2.388402,0,13.15577
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.725801,80.03191,54.7132,1.348341,1.348341,0,0,0,1.348341,202.1597,1.306495,0,0,2.725801,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1527428,1.483175,2.180641,0,13.35108
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.315588,76.84173,55.85058,2.832806,2.832806,0,-1,0,2.832806,81.74184,4.440892E-16,0,0,2.315588,2.981901,2.832806,0,0,0,10.62527,0,0.6663134,-0.6663134,13.29767,94.98318,0.1527428,3.116086,1.85247,0,12.94086
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.567247,69.72426,56.24619,1.201865,1.201865,0,-1,0,1.201865,130.4012,0,0,0,1.567247,1.265121,1.201865,0,0,0.7403482,9.958961,0.3021253,0,0.3021253,13.58429,97.03047,0.1527247,1.322052,1.253797,0,11.52621
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,56.80005,56.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4382229,10.23087,0,0,0,13.58429,97.03047,0.1527247,0,0,0,10.23087
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,56.30553,56.30553,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.4382229,10.23087,0,1.413944,-1.413944,12.09387,86.38458,0.1527247,1.477571,0,0,10.23087
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,54.6044,54.6044,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,2.009272,8.81693,0,1.413463,-1.413463,10.60394,75.74231,0.1527247,1.477069,0,0,8.81693
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,53.10107,53.10107,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.579786,7.403467,0,2.513373,-2.513373,7.954617,56.81858,0.1527247,2.626475,0,0,7.403467
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,51.70654,51.70654,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.372423,4.890094,0,2.40973,-2.40973,5.414539,38.6752,0.1527247,2.518167,0,0,4.890094
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,50.18343,50.18343,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0.02676205,0,2.280486,2.166462,0,0,9.0499,2.480364,0,2.280486,-2.280486,3.010695,21.50492,0.1527247,2.383108,0,0,2.480364
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,48.81857,48.81857,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.58377,0.199878,0,0.08666579,-0.08666579,2.919342,20.8524,0.1527247,0.09056576,0,0,0.199878
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,47.8691,47.8691,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.68007,0.1132122,0,0.07812159,-0.07812159,2.836994,20.26421,0.1527247,0.08163706,0,0,0.1132122
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,47.11744,47.11744,0.3522305,0.03333611,0,-1,0,0.03333611,0,0,0.3188944,0.3541174,0,0.03509064,0.03333611,0,0,11.76687,0.03509064,0,0.03509064,-0.03509064,2.800006,20,0.1527247,0.3874535,0,0,0.03509064
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,46.34599,46.34599,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527247,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,45.67345,45.67345,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527247,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,45.19872,45.19872,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527247,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,44.75365,44.75365,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527247,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,44.27892,44.27892,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1528036,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,44.03166,44.03166,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1528722,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.934589,50.77793,43.72506,1.211946,1.211946,4.717209,0,1.452798,1.211946,77.11476,4.440892E-16,0,0,0.934589,0,0,3.505263,3.33,5.14586,5.994,4.264589,0,4.264589,13.16398,94.02824,0.1530285,1.33314,0.7476712,5,6.928589
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.255432,63.02942,44.53607,1.090404,1.090404,0,0,0,1.090404,206.8437,0.2263673,0,0,2.255432,1.147794,1.090404,0,0,0.8812712,9.83213,0.8812712,0,0.8812712,14.00003,100,0.1529758,1.199444,1.804346,0,12.08756
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.733428,69.84374,46.31632,0,0,0,-1,0,0,0,2.733428,0,0,2.733428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1529758,0,2.186743,0,13.3587
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.001933,75.43916,48.51197,1.942802,1.942802,0,0,0,1.942802,154.5156,0.9568774,0,0,3.001933,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1529758,2.137083,2.401546,0,13.62721
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.082014,79.10144,50.67795,0.1267441,0.1267441,0,0,0,0.1267441,2431.683,2.948599,0,0,3.082014,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1529758,0.1394185,2.465611,0,13.70729
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,2.990183,80.57726,52.68568,1.552378,1.552378,0,0,0,1.552378,192.6195,1.356101,0,0,2.990183,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1529758,1.707616,2.392147,0,13.61546
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.730243,80.0832,54.7132,0.6897146,0.6897146,0,0,0,0.6897146,395.8512,2.004228,0,0,2.730243,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1529758,0.7586861,2.184195,0,13.35552
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.318609,76.90958,55.88025,2.096163,2.096163,0,-1,0,2.096163,110.6121,0.112122,0,0,2.318609,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1529758,2.305779,1.854887,0,12.94388
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.642042,70.47436,56.27586,2.327904,2.327904,0,-1,0,2.327904,70.53737,0,0,0,1.642042,2.450425,2.327904,0,0,0,10.62527,0,0.808383,-0.808383,13.14792,93.91351,0.1529758,2.560694,1.313634,0,12.26732
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,56.82972,56.82972,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8982034,9.816891,0,0.1750514,-0.1750514,12.9634,92.5955,0.1529758,0.1829287,0,0,9.816891
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,56.32532,56.32532,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.092705,9.64184,0,2.730911,-2.730911,10.08476,72.03389,0.1529758,2.853801,0,0,9.64184
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,54.63407,54.63407,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.12705,6.910929,0,3.505263,-3.505263,6.389893,45.642,0.1529758,4.480224,0,0,6.910929
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,53.13074,53.13074,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,8.021787,3.405666,0,3.01773,-3.01773,3.208926,22.92086,0.1529758,3.153528,0,0,3.405666
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,51.70654,51.70654,1.080586,0.3685394,0,-1,0,0.3685394,0,0,0.7120463,0.8201048,0,0.3879362,0.3685394,0,0,11.37482,0.3879362,0,0.3879362,-0.3879362,2.800006,20,0.1529758,1.188644,0,0,0.3879362
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,48.7889,48.7889,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,47.81965,47.81965,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,47.06799,47.06799,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,46.31632,46.31632,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,45.67345,45.67345,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,44.75365,44.75365,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1529758,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,44.27892,44.27892,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1530682,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,44.06133,44.06133,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1531782,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.032276,51.55505,43.72506,1.183234,1.183234,4.688497,0,1.44496,1.183234,87.24191,4.440892E-16,0,0,1.032276,0,0,3.505263,3.33,5.14586,5.994,4.362276,0,4.362276,13.25665,94.6902,0.153324,1.301557,0.8258205,5,7.026276
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.262831,63.15597,44.58552,0.2056655,0.2056655,0,0,0,0.2056655,1100.248,1.262756,0,0,2.262831,0.21649,0.2056655,0,0,0.7835845,9.920048,0.7835845,0,0.7835845,14.00003,100,0.1532773,0.2262321,1.810265,0,12.18288
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.740081,69.97252,46.36578,0,0,0,-1,0,0,0,2.740081,0,0,2.740081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,0,2.192065,0,13.36536
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.00715,75.59703,48.59109,2.027546,2.027546,0,0,0,2.027546,148.3148,0.8728911,0,0,3.00715,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,2.2303,2.40572,0,13.63242
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.086154,79.26416,50.76696,1.000913,1.000913,0,0,0,1.000913,308.3338,2.032562,0,0,3.086154,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,1.101005,2.468924,0,13.71143
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,2.993127,80.75108,52.79448,1.539291,1.539291,0,0,0,1.539291,194.4484,1.372821,0,0,2.993127,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,1.69322,2.394502,0,13.6184
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.464027,89.51251,54.82199,0.2384092,0.2384092,0,0,0,0.2384092,1452.976,3.21307,0,0,3.464027,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,0.2622501,2.771222,0,14.0893
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.794847,82.41366,55.96926,1.867253,1.867253,0,-1,0,1.867253,149.6769,0.8293171,0,0,2.794847,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,2.053979,2.235878,0,13.42012
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.715712,71.31108,56.38466,0.7137582,0.7137582,0,-1,0,0.7137582,240.3773,0.964388,0,0,1.715712,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,0.785134,1.37257,0,12.34099
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,56.97807,56.97807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1532773,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,56.444,56.444,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1532773,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,54.74287,54.74287,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1532773,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,53.20987,53.20987,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1532773,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1532773,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,50.2131,50.2131,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1532773,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,48.7889,48.7889,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1532773,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,47.84932,47.84932,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1532773,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,47.09766,47.09766,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1532773,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,46.31632,46.31632,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1532773,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,45.67345,45.67345,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1532773,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,45.22839,45.22839,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532773,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,44.75365,44.75365,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532773,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,44.27892,44.27892,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1533587,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,44.06133,44.06133,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1535004,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.134845,52.41157,43.75473,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,253.319,0,0,0,1.134845,0,0,3.505263,3.33,5.14586,5.994,4.464846,0,4.464846,13.35396,95.38525,0.1535525,0.4927898,0.9078764,5,7.128846
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.270982,63.23289,44.58552,1.80262,1.80262,0,0,0,1.80262,125.9823,0,0,0,2.270982,1.897494,1.80262,0,0,0.6810147,10.01236,0.3734871,0,0.3734871,13.70828,97.9161,0.1535303,1.982882,1.816785,0,12.28334
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.747111,70.0815,46.39545,0.09183601,0.09183601,0,-1,0,0.09183601,2991.323,2.342914,0,0,2.747111,0.09666948,0.09183601,0,0,0.3075276,10.3485,0.3075276,0,0.3075276,14.00003,100,0.153512,0.1010196,2.197689,0,13.09561
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.013373,75.70441,48.62077,0,0,0,0,0,0,0,3.013373,0,0,3.013373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.153512,0,2.410698,0,13.63865
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.091542,79.36585,50.79663,0.9136419,0.9136419,0,0,0,0.9136419,338.3756,2.129813,0,0,3.091542,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.153512,1.005006,2.473233,0,13.71682
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,2.997055,80.87369,52.85382,2.915174,2.915174,0,0,0,2.915174,102.8088,0,0,0,2.997055,3.068604,2.915174,0,0,0,10.62527,0,0.07154986,-0.07154986,13.92461,99.46129,0.153512,3.206692,2.397644,0,13.62233
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.735068,80.38509,54.911,0,0,0,0,0,0,0,2.655568,0,0,2.735068,0,0,0,0,0.07949984,10.55372,0.07949984,0,0.07949984,14.00003,100,0.1535073,0,2.188055,0,13.28879
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.323063,77.12238,56.01872,0,0,0,-1,0,0,0,2.323063,0,0,2.323063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535073,0,1.85845,0,12.94834
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.747008,71.6843,56.444,0,0,0,-1,0,0,0,1.747008,0,0,1.747008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535073,0,1.397606,0,12.37228
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,57.02753,57.02753,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1535073,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,56.52312,56.52312,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1535073,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,54.77254,54.77254,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1535073,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,53.20987,53.20987,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1535073,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,51.73621,51.73621,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1535073,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,50.18343,50.18343,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1535073,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,48.75923,48.75923,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,47.81965,47.81965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,46.31632,46.31632,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,45.70312,45.70312,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,45.22839,45.22839,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,44.75365,44.75365,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535073,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,44.30859,44.30859,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1535931,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,44.091,44.091,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1537496,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.623988,56.5174,43.7844,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,751.3325,0,0,0,1.623988,0,0,3.505263,3.33,5.14586,5.994,4.953988,0,4.953988,13.818,98.69981,0.153745,0.2377625,1.29919,5,7.617988
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.819655,68.68159,44.61519,0.3939553,0.3939553,0,0,0,0.3939553,715.7298,2.213094,0,0,2.819655,0.4146898,0.3939553,0,0,0.1918722,10.45259,0.1918722,0,0.1918722,14.00003,100,0.1537336,0.4333508,2.255724,0,13.27224
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.754696,70.16056,46.39545,0.7629356,0.7629356,0,-1,0,0.7629356,361.0654,1.951606,0,0,2.754696,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1537336,0.8392292,2.203757,0,13.37997
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.019581,75.81177,48.65044,1.157936,1.157936,0,0,0,1.157936,260.7728,1.800702,0,0,3.019581,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1537336,1.273729,2.415665,0,13.64486
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.740524,87.78189,50.84608,0,0,0,0,0,0,0,3.740524,0,0,3.740524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1537336,0,2.992419,0,14.3658
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.001125,80.98551,52.90327,0,0,0,0,0,0,0,3.001125,0,0,3.001125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1537336,0,2.4009,0,13.6264
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.7383,80.48418,54.96045,0.770338,0.770338,0,0,0,0.770338,355.4673,1.927418,0,0,2.7383,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1537336,0.8473718,2.19064,0,13.36357
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.324804,77.24718,56.10773,0.8972964,0.8972964,0,-1,0,0.8972964,259.0898,1.380281,0,0,2.324804,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1537336,0.987026,1.859843,0,12.95008
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.748554,71.75519,56.49345,3.415457,3.33,0,-1,0,3.33,52.50914,0,0.08545707,0.4270028,1.748554,3.505263,3.33,0,0,0,10.62527,0,1.756709,-1.756709,12.14829,86.77335,0.1537336,3.757003,1.398843,0,12.37383
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,57.07698,57.07698,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.951899,8.868566,0,1.458834,-1.458834,10.61055,75.78948,0.1537336,1.524481,0,0,8.868566
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,56.52312,56.52312,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.572825,7.409732,0,0.8641645,-0.8641645,9.699639,69.283,0.1537336,0.9030519,0,0,7.409732
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,54.77254,54.77254,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.533008,6.545567,0,3.505263,-3.505263,6.004767,42.89111,0.1537336,3.751224,0,0,6.545567
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,53.20987,53.20987,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.427745,3.040304,0,0.7638688,-0.7638688,5.199579,37.13977,0.1537336,0.7982429,0,0,3.040304
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,51.76588,51.76588,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.276487,2.276435,0,1.376899,-1.376899,3.7482,26.7728,0.1537336,1.43886,0,0,2.276435
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,50.18343,50.18343,2.132108,0.8545593,0,-1,0,0.8545593,0,0,1.277549,1.49076,0,0.8995361,0.8545593,0,0,10.80638,0.8995361,0,0.8995361,-0.8995361,2.800006,20,0.1537336,2.345319,0,0,0.8995361
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,48.75923,48.75923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,47.81965,47.81965,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,47.09766,47.09766,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,46.34599,46.34599,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,45.73279,45.73279,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,45.25806,45.25806,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,44.78333,44.78333,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537336,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,44.33826,44.33826,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1538169,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,44.12067,44.12067,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.153883,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.541759,55.84787,43.81407,1.079918,1.079918,4.585182,0,1.416755,1.079918,142.7663,0,0,0,1.541759,0,0,3.505263,3.33,5.14586,5.994,4.871759,0,4.871759,13.73999,98.14261,0.1539835,1.18791,1.233407,5,7.535759
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.286568,63.4486,44.64486,1.742881,1.742881,0,0,0,1.742881,131.1947,0.177855,0,0,2.286568,1.834612,1.742881,0,0,0.2741013,10.37858,0.2741013,0,0.2741013,14.00003,100,0.1539673,1.917169,1.829254,0,12.66515
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.514309,78.78721,46.45479,1.720433,1.720433,0,-1,0,1.720433,204.2689,1.703328,0,0,3.514309,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,1.892476,2.811447,0,14.13958
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.025154,75.9494,48.70978,1.00697,1.00697,0,0,0,1.00697,300.4214,1.965185,0,0,3.025154,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,1.107667,2.420123,0,13.65043
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.100459,79.64912,50.9351,2.134786,2.134786,0,0,0,2.134786,145.2351,0.8533159,0,0,3.100459,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,2.348264,2.480367,0,13.72573
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.641188,89.43339,52.99228,0,0,0,0,0,0,0,3.641188,0,0,3.641188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,0,2.912951,0,14.26646
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.740673,80.62267,55.04947,0.4543002,0.4543002,0,0,0,0.4543002,603.2737,2.262463,0,0,2.740673,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,0.4997302,2.192538,0,13.36595
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.326587,77.36073,56.18685,0.7928872,0.7928872,0,-1,0,0.7928872,293.4323,1.491969,0,0,2.326587,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,0.8721759,1.86127,0,12.95186
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.749486,71.86459,56.58246,1.44296,1.44296,0,-1,0,1.44296,121.2428,0.23058,0,0,1.749486,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1539673,1.587256,1.399588,0,12.37476
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,57.13632,57.13632,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1539673,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,56.58246,56.58246,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1539673,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,54.82199,54.82199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1539673,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,53.23954,53.23954,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1539673,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,51.79556,51.79556,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1539673,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,50.2131,50.2131,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1539673,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,48.81857,48.81857,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1539673,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,47.84932,47.84932,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1539673,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1539673,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,46.36578,46.36578,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1539673,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,45.78225,45.78225,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1539673,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,45.3174,45.3174,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1539673,0.476174,0,0,1.515472
