Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,44.84267,44.84267,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1539673,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,44.36793,44.36793,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1539673,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,44.14046,44.14046,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1539673,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.449021,55.08604,43.83385,0,0,0,0,0,0,0,0,0,0,1.449021,0,0,0,0,11.30884,0.4473145,1.449021,0,1.449021,4.646179,33.18692,0.1538817,0,1.159217,0,1.896336
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.293987,63.58731,44.7042,0,0,0,0,0,0,0,0,0,0,2.293987,0,0,0,0,9.859823,1.751433,2.293987,0,2.293987,6.822445,48.73166,0.1537465,0,1.835189,0,4.04542
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.767917,70.43033,46.50424,0.4050361,0.4050361,0,-1,0,0.4050361,683.3753,0,0,0,2.767917,0.4263538,0.4050361,0,0,7.565836,3.816021,2.341563,0,2.341563,9.043847,64.59878,0.1536087,0.4455397,2.214333,0,6.583938
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.030287,76.10713,48.7889,1.406114,1.406114,0,0,0,1.406114,215.508,0,0,0,3.030287,1.480119,1.406114,0,0,5.224273,5.923428,1.550167,0,1.550167,10.51447,75.10317,0.1535176,1.546725,2.424229,0,8.953715
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.104621,79.80022,51.01422,2.601557,2.601557,0,0,0,2.601557,119.337,0,0,0,3.104621,2.738481,2.601557,0,0,3.674106,7.318579,0.3661396,0,0.3661396,10.86182,77.58424,0.1534962,2.861713,2.483697,0,10.4232
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.006931,81.30815,53.10107,0,0,0,0,0,0,0,0,0,0,3.006931,0,0,0,0,3.307966,7.648104,3.006931,0,3.006931,13.71444,97.96009,0.1533198,0,2.405545,0,10.65504
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.742565,80.78035,55.15826,0,0,0,0,0,0,0,2.441529,0,0,2.742565,0,0,0,0,0.3010359,10.35434,0.3010359,0,0.3010359,14.00003,100,0.1533022,0,2.194052,0,13.09691
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.327301,77.53346,56.32532,0.1884834,0.1884834,0,-1,0,0.1884834,1234.751,2.128897,0,0,2.327301,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1533022,0.2073317,1.86184,0,12.95257
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.749689,72.02258,56.72093,0.8818548,0.8818548,0,-1,0,0.8818548,198.4101,0.8214204,0,0,1.749689,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1533022,0.9700403,1.399751,0,12.37496
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3194208,59.80633,57.24512,2.102267,2.102267,0,-1,0,2.102267,15.19411,0,4.440892E-16,0,0.3194208,2.212913,2.102267,0,0,0,10.62527,0,1.893492,-1.893492,12.00411,85.74348,0.1533022,2.312494,0.2555366,0,10.94469
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,56.69126,56.69126,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.10388,8.731782,0,0.222902,-0.222902,11.76915,84.06521,0.1533022,0.2329326,0,0,8.731782
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,54.911,54.911,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.351549,8.50888,0,3.493964,-3.493964,8.086191,57.7584,0.1533022,3.651192,0,0,8.50888
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,53.29888,53.29888,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.233731,5.014916,0,0.2922418,-0.2922418,7.778141,55.55804,0.1533022,0.3053927,0,0,5.014916
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,51.82523,51.82523,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.558444,4.722674,0,0.4937611,-0.4937611,7.257672,51.84041,0.1533022,0.5159803,0,0,4.722674
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,50.23289,50.23289,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.107068,4.228913,0,0.418889,-0.418889,6.816124,48.6865,0.1533022,0.437739,0,0,4.228913
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,48.81857,48.81857,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.5725,3.810024,0,0.5795107,-0.5795107,6.205266,44.32324,0.1533022,0.6055887,0,0,3.810024
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,47.8691,47.8691,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.2164,3.230514,0,0.3050264,-0.3050264,5.88374,42.02663,0.1533022,0.3187526,0,0,3.230514
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,47.14711,47.14711,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.555319,2.925487,0,0.2163023,-0.2163023,5.655737,40.39804,0.1533022,0.2260359,0,0,2.925487
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,46.36578,46.36578,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.795654,2.709185,0,0.1807863,-0.1807863,5.465172,39.03687,0.1533022,0.1889217,0,0,2.709185
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,45.78225,45.78225,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.996529,2.528399,0,0.2808561,-0.2808561,5.169124,36.92224,0.1533022,0.2934946,0,0,2.528399
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,45.3174,45.3174,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.308591,2.247543,0,0.713725,-0.713725,4.416791,31.54845,0.1533022,0.7458426,0,0,2.247543
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,44.84267,44.84267,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.10162,1.533818,0,0.4846785,-0.4846785,3.905895,27.8992,0.1533022,0.506489,0,0,1.533818
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,44.36793,44.36793,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.64015,1.049139,0,0.006822904,-0.006822904,3.898703,27.84783,0.1533022,0.007129935,0,0,1.049139
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,44.17012,44.17012,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.64773,1.042316,0,0.4161178,-0.4161178,3.460077,24.71478,0.1533022,0.4348432,0,0,1.042316
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.553948,55.97302,43.83385,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,163.0669,0,0,0,1.553948,0,0,3.505263,3.33,11.11008,0.6261984,4.883948,0,4.883948,8.093396,57.80986,0.1533878,1.048246,1.243158,5,2.180146
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.302004,63.68624,44.72398,0,0,3.505263,0,1.121937,0,0,0,0,0,2.302004,0,0,3.505263,3.33,6.226136,5.021751,5.632004,0,5.632004,13.43639,95.97398,0.1533194,0,1.841603,5,7.323756
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.774977,70.54025,46.53391,0.5223607,0.5223607,0,-1,0,0.5223607,531.2377,1.630991,0,0,2.774977,0.5498534,0.5223607,0,0,0.5941321,10.09056,0.5941321,0,0.5941321,14.00003,100,0.1532847,0.5745968,2.219981,0,12.86553
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.036415,76.2141,48.81857,0.02807559,0.02807559,0,0,0,0.02807559,10815.14,3.006862,0,0,3.036415,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1532847,0.03088315,2.429132,0,13.66169
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.108505,79.96092,51.10323,0.4959781,0.4959781,0,0,0,0.4959781,626.7424,2.586423,0,0,3.108505,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1532847,0.545576,2.486804,0,13.73378
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.01056,81.4278,53.16042,0,0,0,0,0,0,0,3.01056,0,0,3.01056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1532847,0,2.408448,0,13.63583
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.74474,80.91679,55.24727,1.986311,1.986311,0,0,0,1.986311,138.1828,0.6538861,0,0,2.74474,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1532847,2.184942,2.195792,0,13.37001
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.329165,77.62447,56.38466,3.24625,3.24625,0,-1,0,3.24625,71.74941,0,4.440892E-16,0.2408752,2.329165,3.417105,3.24625,0,0,0,10.62527,0,1.08794,-1.08794,12.85324,91.80866,0.1532847,3.570875,1.863332,0,12.95444
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.751,72.06893,56.7506,1.444724,1.444724,0,-1,0,1.444724,121.1996,0,0,0,1.751,1.520762,1.444724,0,0,1.208822,9.537334,0.2302375,0,0.2302375,13.07166,93.36882,0.1532713,1.589196,1.4008,0,11.28833
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.367255,60.25839,57.30445,0,0,0,-1,0,0,0,0,0,0,0.367255,0,0,0,0,0.9785848,9.744548,0.367255,0,0.367255,13.42007,95.85744,0.1532499,0,0.293804,0,10.1118
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,56.72093,56.72093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6113299,10.07508,0,0,0,13.42007,95.85744,0.1532499,0,0,0,10.07508
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,54.911,54.911,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.6113299,10.07508,0,2.057493,-2.057493,11.25128,80.36613,0.1532499,2.15008,0,0,10.07508
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,53.29888,53.29888,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.897434,8.017584,0,2.329046,-2.329046,8.796251,62.83024,0.1532499,2.433853,0,0,8.017584
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,51.82523,51.82523,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.485262,5.688538,0,1.066368,-1.066368,7.672201,54.80132,0.1532499,1.114355,0,0,5.688538
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,50.23289,50.23289,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.670116,4.62217,0,3.14379,-3.14379,4.358355,31.13104,0.1532499,3.28526,0,0,4.62217
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,48.81857,48.81857,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.16322,1.47838,0,0.5553815,-0.5553815,3.772931,26.94946,0.1532499,0.5803737,0,0,1.47838
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,47.8691,47.8691,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.78031,0.9229984,0,0.6439586,-0.6439586,3.094139,22.10095,0.1532499,0.6729367,0,0,0.9229984
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,47.14711,47.14711,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.49582,0.2790398,0,0.1266318,-0.1266318,2.960658,21.14751,0.1532499,0.1323302,0,0,0.2790398
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,46.39545,46.39545,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.63652,0.1524081,0,0.09878254,-0.09878254,2.856532,20.40376,0.1532499,0.1032278,0,0,0.1524081
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74628,0.05362554,0,0,0,2.856532,20.40376,0.1532499,0,0,0,0.05362554
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,45.33718,45.33718,0.4354213,0.05094426,0,-1,0,0.05094426,0,0,0.384477,0.4280192,0,0.05362554,0.05094426,0,0,11.74628,0.05362554,0,0.05362554,-0.05362554,2.800006,20,0.1532499,0.4789634,0,0,0.05362554
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,44.84267,44.84267,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532499,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,44.3976,44.3976,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1533633,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,44.17012,44.17012,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1534528,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.620514,56.57416,43.86353,2.983531,2.983531,5,0,1.53,2.983531,54.3153,0,0,0,1.620514,0,0,2.016469,1.915645,5.14586,5.994,3.536159,0,3.536159,12.47293,89.09219,0.1536558,3.281884,1.296411,5,7.614514
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.309902,63.79557,44.75365,0.6208793,0.6208793,0,0,0,0.6208793,372.0372,0.04664399,0,0,2.309902,0.6535571,0.6208793,0,0,1.609701,9.176543,1.609701,0,1.609701,14.00003,100,0.1535622,0.6829672,1.847922,0,11.48645
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.781485,70.6805,46.59325,0.2948042,0.2948042,0,-1,0,0.2948042,943.5023,2.471164,0,0,2.781485,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,0.3242846,2.225188,0,13.40676
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.040852,76.40173,48.92736,0,0,0,0,0,0,0,3.040852,0,0,3.040852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,0,2.432681,0,13.66613
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.111888,80.1413,51.21202,2.235327,2.235327,0,0,0,2.235327,139.214,0.7589128,0,0,3.111888,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,2.458859,2.48951,0,13.73716
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.011767,81.65791,53.32855,0,0,0,0,0,0,0,3.011767,0,0,3.011767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,0,2.409414,0,13.63704
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.745463,81.12284,55.40552,2.39947,2.39947,0,0,0,2.39947,114.4196,0.2197055,0,0,2.745463,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,2.639417,2.196371,0,13.37074
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.330116,77.76455,56.49345,0.4388735,0.4388735,0,-1,0,0.4388735,530.931,1.868143,0,0,2.330116,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,0.4827608,1.864092,0,12.95539
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.7509,72.22401,56.88906,0.7835553,0.7835553,0,-1,0,0.7835553,223.4558,0.9261051,0,0,1.7509,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1535622,0.8619108,1.40072,0,12.37617
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4183879,60.73009,57.35391,1.054208,1.054208,0,-1,0,1.054208,39.6874,0,0,0,0.4183879,1.109693,1.054208,0,0,0,10.62527,0,0.691305,-0.691305,13.27133,94.79501,0.1535622,1.159629,0.3347103,0,11.04366
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,56.80005,56.80005,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7681167,9.933969,0,0.1714988,-0.1714988,13.09055,93.50376,0.1535622,0.1792162,0,0,9.933969
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,54.99012,54.99012,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9586709,9.76247,0,3.505263,-3.505263,9.395681,67.11188,0.1535622,4.178709,0,0,9.76247
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,53.34834,53.34834,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.853408,6.257207,0,1.56698,-1.56698,7.743939,55.31374,0.1535622,1.637494,0,0,6.257207
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,51.87468,51.87468,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.594496,4.690228,0,3.505263,-3.505263,4.049068,28.92186,0.1535622,4.328844,0,0,4.690228
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,50.29223,50.29223,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.1000093,0,1.172943,1.114296,0,0,10.48923,1.184965,0,1.172943,-1.172943,2.812677,20.09051,0.1535622,1.225726,0,0,1.184965
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,48.84824,48.84824,0.6681176,0.01142033,0,-1,0,0.01142033,0,0,0.6566973,0.7235091,0,0.0120214,0.01142033,0,0,11.7925,0.0120214,0,0.0120214,-0.0120214,2.800006,20,0.1535622,0.7349294,0,0,0.0120214
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,47.89877,47.89877,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535622,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,47.20645,47.20645,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535622,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,46.42512,46.42512,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535622,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535622,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,45.36685,45.36685,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535622,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,44.89212,44.89212,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1535622,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,44.42727,44.42727,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1536652,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,44.19979,44.19979,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1537317,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.629249,56.68163,43.8932,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,201.7151,4.440892E-16,0,0,1.629249,0,0,3.505263,3.33,5.14586,5.994,4.959249,0,4.959249,13.82299,98.73547,0.1537945,0.8884679,1.303399,5,7.623249
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.317818,63.90522,44.78333,0.7291949,0.7291949,0,0,0,0.7291949,317.8598,1.363633,0,0,2.317818,0.7675735,0.7291949,0,0,0.1866115,10.45732,0.1866115,0,0.1866115,14.00003,100,0.1537837,0.8021144,1.854254,0,12.77514
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.787976,70.82078,46.65259,0.9384359,0.9384359,0,-1,0,0.9384359,297.0875,1.800149,0,0,2.787976,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,1.032279,2.230381,0,13.41325
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.046276,76.53848,48.98671,0,0,0,0,0,0,0,3.046276,0,0,3.046276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,0,2.437021,0,13.67155
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.115852,80.29068,51.29115,0.5244735,0.5244735,0,0,0,0.5244735,594.0915,2.563775,0,0,3.115852,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,0.5769209,2.492682,0,13.74113
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.014796,81.79604,53.40768,0.7230501,0.7230501,0,0,0,0.7230501,416.9553,2.25369,0,0,3.014796,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,0.7953551,2.411837,0,13.64007
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.74685,81.28738,55.5242,0.3409115,0.3409115,0,0,0,0.3409115,805.7368,2.387995,0,0,2.74685,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,0.3750027,2.19748,0,13.37212
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.330944,77.90338,56.60225,1.223994,1.223994,0,-1,0,1.223994,190.4376,1.04253,0,0,2.330944,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,1.346393,1.864755,0,12.95622
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.751227,72.32758,56.97807,0.6416963,0.6416963,0,-1,0,0.6416963,272.9059,1.075758,0,0,1.751227,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1537837,0.7058659,1.400982,0,12.3765
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4725595,61.301,57.47259,0.4734647,0.4734647,0,-1,0,0.4734647,99.80882,0,0,0,0.4725595,0.4983839,0.4734647,0,0,0,10.62527,0,0.02582434,-0.02582434,13.97281,99.80556,0.1537837,0.5208112,0.3780476,0,11.09783
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,56.85939,56.85939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02869371,10.59945,0,0,0,13.97281,99.80556,0.1537837,0,0,0,10.59945
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,55.01979,55.01979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02869371,10.59945,0,0,0,13.97281,99.80556,0.1537837,0,0,0,10.59945
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,53.37801,53.37801,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.02869371,10.59945,0,2.62042,-2.62042,11.21064,80.07585,0.1537837,2.738339,0,0,10.59945
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,51.87468,51.87468,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.940271,7.97903,0,2.30839,-2.30839,8.777385,62.69548,0.1537837,2.412268,0,0,7.97903
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,50.26256,50.26256,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.505149,5.67064,0,0.7371035,-0.7371035,8.000409,57.14567,0.1537837,0.7702731,0,0,5.67064
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,48.81857,48.81857,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.324153,4.933537,0,0.3757015,-0.3757015,7.604385,54.31693,0.1537837,0.3926081,0,0,4.933537
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,47.89877,47.89877,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.741599,4.557835,0,0.2975583,-0.2975583,7.290731,52.07655,0.1537837,0.3109484,0,0,4.557835
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,47.20645,47.20645,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.07222,4.260276,0,0.4030155,-0.4030155,6.865916,49.04216,0.1537837,0.4211512,0,0,4.260276
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,46.42512,46.42512,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.520015,3.857261,0,0.2541204,-0.2541204,6.598049,47.12883,0.1537837,0.2655559,0,0,3.857261
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,45.90093,45.90093,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.802371,3.603141,0,0.3357236,-0.3357236,6.244165,44.60109,0.1537837,0.3508311,0,0,3.603141
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,45.39652,45.39652,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.175397,3.267417,0,0.06629949,-0.06629949,6.17428,44.10191,0.1537837,0.06928297,0,0,3.267417
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,44.89212,44.89212,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.249063,3.201118,0,0.6130303,-0.6130303,5.528089,39.48627,0.1537837,0.6406167,0,0,3.201118
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,44.44706,44.44706,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.930208,2.588087,0,0.02494315,-0.02494315,5.501797,39.29847,0.1537837,0.02606559,0,0,2.588087
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,44.22947,44.22947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.957922,2.563144,0,0,0,5.501797,39.29847,0.1537837,0,0,0,2.563144
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.637983,56.78922,43.92287,0.3552448,0.3552448,0,0,0,0.3552448,461.0858,0,0,0,1.637983,0.3739418,0.3552448,0,0,8.957922,2.563144,1.264041,0,1.264041,6.700972,47.86399,0.1537105,0.3907692,1.310386,0,4.201127
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.32618,63.98497,44.78333,1.446882,1.446882,0,0,0,1.446882,160.772,0,0,0,2.32618,1.523033,1.446882,0,0,7.693881,3.700781,0.8031469,0,0.8031469,7.462903,53.30635,0.153664,1.59157,1.860944,0,6.026961
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.602123,80.16525,46.67237,3.12501,3.12501,0,-1,0,3.12501,115.2676,0,0,0.1075115,3.602123,3.289485,3.12501,0,0,6.890734,4.423614,0.3126384,0,0.3126384,7.759498,55.42488,0.1536459,3.437511,2.881698,0,8.025737
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.051858,76.66474,49.03616,1.42318,1.42318,0,0,0,1.42318,214.4394,0,0,0,3.051858,1.498084,1.42318,0,0,6.578096,4.704988,1.553774,0,1.553774,9.233538,65.95371,0.153556,1.565498,2.441486,0,7.756846
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.119525,80.44949,51.38016,0.4516822,0.4516822,0,0,0,0.4516822,690.6459,0,0,0,3.119525,0.475455,0.4516822,0,0,5.024322,6.103384,2.64407,0,2.64407,11.74192,83.8707,0.1534034,0.4968505,2.49562,0,9.222909
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.017093,81.96358,53.51647,0.2650058,0.2650058,0,0,0,0.2650058,1138.501,0.3578874,0,0,3.017093,0.2789535,0.2650058,0,0,2.380252,8.483047,2.380252,0,2.380252,14.00003,100,0.1532663,0.2915064,2.413674,0,11.50014
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.748321,81.44069,55.633,1.075893,1.075893,0,0,0,1.075893,255.4456,1.615802,0,0,2.748321,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1532663,1.183482,2.198656,0,13.37359
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.331012,78.0812,56.7506,0.02469007,0.02469007,0,-1,0,0.02469007,9441.09,2.305022,0,0,2.331012,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1532663,0.02715908,1.86481,0,12.95629
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.751296,72.43977,57.07698,0.8099331,0.8099331,0,-1,0,0.8099331,216.2272,0.8987345,0,0,1.751296,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1532663,0.8909264,1.401036,0,12.37657
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.529905,61.89201,57.58139,0.3415454,0.3415454,0,-1,0,0.3415454,155.1492,0.1703836,0,0,0.529905,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1532663,0.3756999,0.423924,0,11.15518
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,56.93851,56.93851,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1532663,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,55.10881,55.10881,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1532663,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,53.43734,53.43734,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1532663,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,51.93402,51.93402,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1532663,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,50.3219,50.3219,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1532663,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,48.87791,48.87791,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1532663,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,47.92844,47.92844,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1532663,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,47.23612,47.23612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1532663,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,46.45479,46.45479,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1532663,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,45.92071,45.92071,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1532663,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,45.42619,45.42619,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1532663,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,44.92179,44.92179,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1532663,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,44.47673,44.47673,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1532663,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,44.27892,44.27892,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1532663,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.646721,56.89696,43.95254,1.306265,1.306265,4.625875,0,1.427864,1.306265,126.0633,0,0,0,1.646721,0,0,3.319611,3.15363,10.92562,0.7922183,4.800351,0,4.800351,8.18909,58.49338,0.1533743,1.436891,1.317377,5,2.438939
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.333678,64.1252,44.84267,2.816929,2.816929,5,0,1.53,2.816929,82.84474,0,0,0,2.333678,0,0,2.183071,2.073917,6.125267,5.112535,4.407595,0,4.407595,12.3705,88.36055,0.1535471,3.098622,1.866942,5,7.446212
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.801069,71.09105,46.76139,1.753583,1.753583,0,-1,0,1.753583,159.734,0,0,0,2.801069,1.845877,1.753583,0,0,1.717672,9.07937,0.9551916,0,0.9551916,13.27668,94.83321,0.1534922,1.928941,2.240855,0,11.88044
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.055926,76.86137,49.15484,3.309009,3.309009,1.25,0,0.50625,3.309009,92.35168,0.1260677,0,0,3.055926,2.167378,2.059009,0,0,0.76248,9.939042,0.76248,0,0.76248,14.00003,100,0.1534484,3.63991,2.444741,5,12.99497
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.854243,90.39861,51.51862,0.6646479,0.6646479,0,0,0,0.6646479,579.8923,3.154613,0,0,3.854243,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1534484,0.7311127,3.083394,0,14.47952
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.018652,82.1605,53.65493,0.9927695,0.9927695,0,0,0,0.9927695,304.0637,1.973631,0,0,3.018652,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1534484,1.092046,2.414921,0,13.64393
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.748519,81.65343,55.80113,1.388041,1.388041,0,0,0,1.388041,198.0142,1.287423,0,0,2.748519,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1534484,1.526845,2.198816,0,13.37379
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.331115,78.24768,56.88906,1.231051,1.231051,0,-1,0,1.231051,189.3597,1.035272,0,0,2.331115,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1534484,1.354157,1.864892,0,12.95639
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.750417,72.62068,57.24512,0.4308988,0.4308988,0,-1,0,0.4308988,406.2245,1.296839,0,0,1.750417,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1534484,0.4739887,1.400333,0,12.37569
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5903413,62.51325,57.69018,0,0,0,-1,0,0,0,0.5903413,0,0,0.5903413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1534484,0,0.4722731,0,11.21562
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,57.02753,57.02753,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1534484,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,55.15826,55.15826,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1534484,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,53.4868,53.4868,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1534484,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,51.93402,51.93402,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1534484,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,50.35157,50.35157,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1534484,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1534484,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,47.95811,47.95811,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1534484,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,47.2559,47.2559,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1534484,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1534484,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,45.95038,45.95038,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1534484,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,45.45586,45.45586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1534484,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,44.98113,44.98113,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1534484,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,44.5064,44.5064,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1534484,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,44.30859,44.30859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1534484,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.655463,57.00487,43.98221,2.402951,2.402951,4.708852,0,1.450517,2.402951,68.89294,0,0,0,1.655463,0,0,2.305901,2.190606,11.32858,0.4295519,3.84607,0,3.84607,6.901495,49.2963,0.1536199,2.643246,1.324371,5,2.085015
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.341318,64.25552,44.89212,2.33186,2.33186,5,0,1.53,2.33186,100.4056,0,0,0,2.341318,0,0,2.66814,2.534733,7.482511,3.891014,4.876051,0,4.876051,11.52732,82.33785,0.1537647,2.565046,1.873054,5,6.232332
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.807659,71.22092,46.81084,2.266404,2.266404,0,-1,0,2.266404,123.8817,0,0,0,2.807659,2.385688,2.266404,0,0,2.60646,8.27946,0.4219711,0,0.4219711,11.92764,85.19726,0.1537405,2.493044,2.246128,0,11.08712
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.060136,77.04741,49.26363,0.7455859,0.7455859,0,0,0,0.7455859,410.4337,0.09081986,0,0,3.060136,0.7848272,0.7455859,0,0,2.184489,8.659234,2.184489,0,2.184489,14.00003,100,0.1536154,0.8201445,2.448109,0,11.71937
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.125092,80.83574,51.62742,0.07499833,0.07499833,0,0,0,0.07499833,4166.881,3.046146,0,0,3.125092,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1536154,0.08249817,2.500073,0,13.75037
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.020108,82.35638,53.7934,1.006668,1.006668,0,0,0,1.006668,300.0105,1.960458,0,0,3.020108,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1536154,1.107334,2.416086,0,13.64538
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.749185,81.83466,55.93959,0.3559821,0.3559821,0,0,0,0.3559821,772.2818,2.374467,0,0,2.749185,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1536154,0.3915803,2.199348,0,13.37446
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.331095,78.41288,57.02753,0.6720386,0.6720386,0,-1,0,0.6720386,346.8691,1.623685,0,0,2.331095,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1536154,0.7392424,1.864876,0,12.95637
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.749398,72.80023,57.41325,0.3079211,0.3079211,0,-1,0,0.3079211,568.1318,1.42527,0,0,1.749398,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1536154,0.3387132,1.399518,0,12.37467
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6535633,63.22451,57.85831,0.5177673,0.5177673,0,-1,0,0.5177673,126.2272,0.1085451,0,0,0.6535633,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1536154,0.569544,0.5228506,0,11.27884
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,57.18578,57.18578,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1536154,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,55.29673,55.29673,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1536154,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,53.57581,53.57581,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1536154,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,51.99336,51.99336,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1536154,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,50.40102,50.40102,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1536154,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,48.92736,48.92736,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1536154,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1536154,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,47.28557,47.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1536154,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1536154,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,45.98005,45.98005,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1536154,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,45.47565,45.47565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1536154,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,44.98113,44.98113,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1536154,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,44.53607,44.53607,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1536937,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,44.30859,44.30859,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1537577,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.737401,57.73733,44.00199,2.430658,2.430658,4.791975,0,1.473209,2.430658,71.47864,0,0,0,1.737401,0,0,2.361317,2.243251,5.14586,5.994,3.980653,0,3.980653,12.89462,92.10421,0.1539292,2.673724,1.389921,5,7.731401
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.691569,67.73986,44.92179,2.361721,2.361721,0,0,0,2.361721,113.9664,0,0,0,2.691569,2.486022,2.361721,0,0,1.165208,9.576588,0.2055472,0,0.2055472,13.08961,93.49706,0.1539175,2.597893,2.153255,0,12.26816
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.344068,77.32555,46.89985,1.41795,1.41795,0,-1,0,1.41795,235.8383,0.8918292,0,0,3.344068,1.492578,1.41795,0,0,0.9596606,9.76158,0.9596606,0,0.9596606,14.00003,100,0.1538627,1.559744,2.675255,0,13.10565
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.064905,77.20254,49.34276,0,0,0,0,0,0,0,3.064905,0,0,3.064905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1538627,0,2.451924,0,13.69018
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.128072,81.01244,51.73621,0.620025,0.620025,0,0,0,0.620025,504.5074,2.475414,0,0,3.128072,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1538627,0.6820275,2.502458,0,13.75335
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.021889,82.53095,53.91208,0.2489247,0.2489247,0,0,0,0.2489247,1213.977,2.759863,0,0,3.021889,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1538627,0.2738172,2.417511,0,13.64716
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.321625,89.27907,56.07806,2.379965,2.379965,0,0,0,2.379965,139.5661,0.8163988,0,0,3.321625,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1538627,2.617961,2.6573,0,13.9469
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.499473,80.4229,57.13632,0.8291698,0.8291698,0,-1,0,0.8291698,301.4428,1.626662,0,0,2.499473,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1538627,0.9120868,1.999578,0,13.12475
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.748932,72.91836,57.52205,1.396998,1.396998,0,-1,0,1.396998,125.1922,0.2784084,0,0,1.748932,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1538627,1.536697,1.399146,0,12.37421
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7199558,63.90678,57.96711,0.7304082,0.7304082,0,-1,0,0.7304082,98.56896,0,1.110223E-16,0,0.7199558,0.7688507,0.7304082,0,0,0,10.62527,0,0.04889493,-0.04889493,13.94849,99.63186,0.1538627,0.803449,0.5759646,0,11.34523
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,57.30445,57.30445,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.0543277,10.57638,0,2.756759,-2.756759,11.04261,78.87563,0.1538627,2.880813,0,0,10.57638
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,55.38573,55.38573,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.117393,7.819621,0,0.7904165,-0.7904165,10.20944,72.92441,0.1538627,0.8259853,0,0,7.819621
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,53.62526,53.62526,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.995633,7.029204,0,2.605632,-2.605632,7.462861,53.30604,0.1538627,2.722885,0,0,7.029204
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,52.04281,52.04281,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.890779,4.423573,0,2.346849,-2.346849,4.989065,35.6361,0.1538627,2.452457,0,0,4.423573
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,50.43069,50.43069,3.125185,1.972887,0,-1,0,1.972887,0,0,1.152297,1.464815,0,2.076724,1.972887,0,0,9.498389,2.076724,0,2.076724,-2.076724,2.800006,20,0.1538627,3.437703,0,0,2.076724
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,48.03724,48.03724,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,47.34491,47.34491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,46.56358,46.56358,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,46.00972,46.00972,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,45.50532,45.50532,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,45.03058,45.03058,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538627,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,44.56574,44.56574,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1539295,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3608813,47.02563,44.36793,0.33652,0.33652,3.841783,0,1.213807,0.33652,107.2392,0,0,0,0.3608813,0,0,3.505263,3.33,8.475861,2.997,3.690881,0,3.690881,9.460598,67.57557,0.1540101,0.370172,0.288705,5,3.357881
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.929669,59.46847,44.03166,0.2182293,0.2182293,3.223818,0,1.045102,0.2182293,884.2394,0,0,0,1.929669,0,0,3.005589,2.855309,4.784979,6.318793,4.784979,0,4.784979,14.00003,100,0.1539591,0.2400522,1.543736,5,8.248463
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.964585,70.6114,44.95146,1.865792,1.865792,0,0,0,1.865792,158.8915,1.000594,0,0,2.964585,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1539591,2.052371,2.371668,0,13.58986
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.819977,71.52027,46.9493,1.750291,1.750291,0,-1,0,1.750291,161.1148,0.9775659,0,0,2.819977,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1539591,1.92532,2.255982,0,13.44525
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.474304,82.30748,49.46144,0.2873496,0.2873496,0,0,0,0.2873496,1209.086,3.171831,0,0,3.474304,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1539591,0.3160846,2.779443,0,14.09958
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.69666,88.67138,51.90435,0.2925505,0.2925505,0,0,0,0.2925505,1263.597,3.388712,0,0,3.69666,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1539591,0.3218055,2.957328,0,14.32193
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.022058,82.77528,54.1,1.295283,1.295283,0,0,0,1.295283,233.3127,1.658603,0,0,3.022058,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1539591,1.424811,2.417647,0,13.64733
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.748418,82.28436,56.30553,0.9680844,0.9680844,0,0,0,0.9680844,283.9027,1.729382,0,0,2.748418,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1539591,1.064893,2.198734,0,13.37369
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.329878,78.78971,57.35391,2.319464,2.319464,0,-1,0,2.319464,100.449,0,0,0,2.329878,2.441541,2.319464,0,0,0,10.62527,0,0.1116631,-0.1116631,13.88233,99.15926,0.1539591,2.55141,1.863902,0,12.95515
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.74695,73.15534,57.74952,1.378073,1.378073,0,-1,0,1.378073,126.7675,0.172276,0,0,1.74695,1.450604,1.378073,0,0,0.1240701,10.51361,0.1240701,0,0.1240701,14.00003,100,0.1539521,1.515881,1.39756,0,12.26056
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.072219,67.25278,58.19458,1.410973,1.410973,0,-1,0,1.410973,75.99146,0,0,0,1.072219,1.485235,1.410973,0,0,0,10.62527,0,0.4130158,-0.4130158,13.56467,96.89031,0.1539521,1.55207,0.8577751,0,11.69749
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,57.47259,57.47259,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4589064,10.21226,0,1.41412,-1.41412,12.07406,86.2431,0.1539521,1.477755,0,0,10.21226
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,55.55387,55.55387,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.03015,8.798139,0,0.4442412,-0.4442412,11.60579,82.89832,0.1539521,0.464232,0,0,8.798139
