Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.152386,73.98022,46.00972,0,0,0,0,0,0,0,3.152386,0,0,3.152386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,0,2.521909,0,13.77766
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.923896,76.23083,49.84716,2.036765,2.036765,0,-1,0,2.036765,143.5559,0.7799325,0,0,2.923896,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,2.240441,2.339117,0,13.54917
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.103497,83.27894,53.71428,1.028611,1.028611,0,0,0,1.028611,301.7173,2.020749,0,0,3.103497,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,1.131472,2.482798,0,13.72877
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.115715,87.49491,56.80005,0,0,0,0,0,0,0,3.115715,0,0,3.115715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,0,2.492572,0,13.74099
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.565885,97.4891,59.3023,1.746822,1.746822,0,0,0,1.746822,204.1356,1.727126,0,0,3.565885,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,1.921504,2.852708,0,14.19116
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.679254,88.4677,61.86389,1.579455,1.579455,0,0,0,1.579455,169.6316,1.01667,0,0,2.679254,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,1.7374,2.143403,0,13.30453
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.247847,84.8146,63.13974,0.5506873,0.5506873,0,-1,0,0.5506873,408.1894,1.668176,0,0,2.247847,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,0.605756,1.798278,0,12.87312
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.662719,78.64838,63.36722,0,0,0,-1,0,0,0,1.662719,0,0,1.662719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,0,1.330175,0,12.28799
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9084691,71.56223,63.64415,0,0,0,-1,0,0,0,0.9084691,0,0,0.9084691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498285,0,0.7267753,0,11.53374
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.0187336,62.57086,62.41775,1.802269,1.802269,0,-1,0,1.802269,1.039445,0,2.220446E-16,0,0.0187336,1.897125,1.802269,0,0,0,10.62527,0,1.878392,-1.878392,12.02003,85.85719,0.1498285,1.982496,0.01498688,0,10.64401
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,60.14297,60.14297,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.087102,8.746882,0,3.505263,-3.505263,8.325158,59.46529,0.1498285,3.792028,0,0,8.746882
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,57.79897,57.79897,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.981839,5.24162,0,0.5093304,-0.5093304,7.788276,55.63043,0.1498285,0.5322503,0,0,5.24162
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,55.35607,55.35607,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.547761,4.732289,0,0.03083179,-0.03083179,7.755777,55.3983,0.1498285,0.03221922,0,0,4.732289
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,53.29888,53.29888,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.582019,4.701458,0,0.5809796,-0.5809796,7.143371,51.02397,0.1498285,0.6071237,0,0,4.701458
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,51.29115,51.29115,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227551,4.120478,0,0.5771615,-0.5771615,6.534989,46.6784,0.1498285,0.6031338,0,0,4.120478
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,50.07464,50.07464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868842,3.543316,0,0,0,6.534989,46.6784,0.1498285,0,0,0,3.543316
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,49.06583,49.06583,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.868842,3.543316,0,0.2340694,-0.2340694,6.288258,44.91604,0.1498285,0.2446025,0,0,3.543316
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,48.00757,48.00757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12892,3.309247,0,0,0,6.288258,44.91604,0.1498285,0,0,0,3.309247
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,47.14711,47.14711,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.12892,3.309247,0,0.7684732,-0.7684732,5.478216,39.13004,0.1498285,0.8030545,0,0,3.309247
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,46.48446,46.48446,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.982779,2.540774,0,0.1134388,-0.1134388,5.358641,38.27593,0.1498285,0.1185436,0,0,2.540774
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,45.76246,45.76246,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.108822,2.427335,0,0.4929815,-0.4929815,4.838993,34.56417,0.1498285,0.5151656,0,0,2.427335
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.0358631,45.44037,45.17894,0.4525748,0.4525748,0,0,0,0.4525748,7.924238,0,1.110223E-16,0,0.0358631,0.4763945,0.4525748,0,0,9.656579,1.934353,0,0.4405314,-0.4405314,4.374632,31.24731,0.1498285,0.4978323,0.02869048,0,1.970216
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.038423,52.7522,44.813,0.5352384,0.5352384,0,0,0,0.5352384,194.0114,0,0,0,1.038423,0.5634089,0.5352384,0,0,10.14606,1.493822,0.4750144,0,0.4750144,4.825271,34.46615,0.1498046,0.5887623,0.8307387,0,2.532245
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.895522,59.60514,44.42727,2.242,2.242,5,0,1.53,2.242,84.54604,-4.440892E-16,0,0,1.895522,0,0,2.758,2.6201,9.671043,1.921335,4.515622,0,4.515622,9.109166,65.06534,0.1499591,2.4662,1.516417,5,3.816857
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.538964,67.49656,46.00972,1.576304,1.576304,4.061938,0,1.273909,1.576304,161.0707,0,0,0,2.538964,0,0,2.485635,2.361353,5.155422,5.985395,4.900317,0,4.900317,13.75801,98.27134,0.1499986,1.733934,2.031171,5,8.524359
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.926676,76.36095,49.92629,2.214954,2.214954,0,-1,0,2.214954,132.1326,0.3400409,0,0,2.926676,2.331531,2.214954,0,0,0.2551046,10.39568,0.2551046,0,0.2551046,14.00003,100,0.1499858,2.43645,2.341341,0,13.32236
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.102846,83.48997,53.88241,1.778033,1.778033,0,0,0,1.778033,174.5101,1.231233,0,0,3.102846,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1499858,1.955836,2.482277,0,13.72812
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.113625,87.70428,56.97807,2.36252,2.36252,0,0,0,2.36252,131.7926,0.6267628,0,0,3.113625,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1499858,2.598771,2.4909,0,13.7389
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.972478,89.2287,59.52978,1.974808,1.974808,0,0,0,1.974808,150.5198,0.8937324,0,0,2.972478,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1499858,2.172289,2.377982,0,13.59775
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.675074,88.69234,62.08148,0.6138223,0.6138223,0,0,0,0.6138223,435.8059,2.028945,0,0,2.675074,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1499858,0.6752046,2.140059,0,13.30035
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.243421,85.03777,63.36722,1.955322,1.955322,0,-1,0,1.955322,114.7341,0.1851877,0,0,2.243421,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1499858,2.150854,1.794737,0,12.8687
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.658602,78.85185,63.5848,0.526224,0.526224,0,-1,0,0.526224,315.1893,1.104682,0,0,1.658602,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1499858,0.5788464,1.326881,0,12.28388
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9047267,71.75857,63.86173,1.523414,1.523414,0,-1,0,1.523414,59.38812,0,0,0,0.9047267,1.603593,1.523414,0,0,0,10.62527,0,0.6988665,-0.6988665,13.26336,94.73808,0.1499858,1.675755,0.7237813,0,11.53
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02047605,62.81286,62.64523,2.175455,2.175455,0,-1,0,2.175455,0.941231,0,0,0,0.02047605,2.289952,2.175455,0,0,0.7765184,9.926408,0,2.269476,-2.269476,10.87112,77.6507,0.1499858,2.393,0.01638084,0,9.946883
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,60.30122,60.30122,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.298159,7.656931,0,3.505263,-3.505263,7.176248,51.25881,0.1499858,5.511045,0,0,7.656931
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,57.91766,57.91766,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.192895,4.151668,0,1.280656,-1.280656,5.826319,41.61648,0.1499858,1.338285,0,0,4.151668
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,55.49453,55.49453,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.615846,2.871013,0,0.3228243,-0.3228243,5.486032,39.18587,0.1499858,0.3373514,0,0,2.871013
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.97454,2.548188,0,0,0,5.486032,39.18587,0.1499858,0,0,0,2.548188
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,51.38016,51.38016,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.97454,2.548188,0,0.09065219,-0.09065219,5.390476,38.50333,0.1499858,0.09473154,0,0,2.548188
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,50.15376,50.15376,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.075264,2.457536,0,0.612362,-0.612362,4.74499,33.89272,0.1499858,0.6399183,0,0,2.457536
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,49.12517,49.12517,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.755667,1.845174,0,0.01915611,-0.01915611,4.724798,33.74849,0.1499858,0.02001813,0,0,1.845174
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,48.03724,48.03724,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.776951,1.826018,0,0.2952669,-0.2952669,4.413559,31.52536,0.1499858,0.308554,0,0,1.826018
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,47.17678,47.17678,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.10503,1.530751,0,0.2803452,-0.2803452,4.118049,29.41458,0.1499858,0.2929608,0,0,1.530751
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,46.48446,46.48446,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.41652,1.250406,0,0.1898563,-0.1898563,3.917923,27.98511,0.1499858,0.1983998,0,0,1.250406
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,45.76246,45.76246,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.62747,1.06055,0,0.08757194,-0.08757194,3.825614,27.32576,0.1499858,0.09151268,0,0,1.06055
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04527036,45.47936,45.14927,0.1107091,0.1107091,0,0,0,0.1107091,40.89129,0,0,0,0.04527036,0.1165359,0.1107091,0,0,10.72477,0.9729778,0,0.0712655,-0.0712655,3.750494,26.78919,0.1499858,0.12178,0.03621629,0,1.018248
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.20686,54.09297,44.78333,0.1047602,0.1047602,0,0,0,0.1047602,1152.021,0,0,0,1.20686,0.1102739,0.1047602,0,0,10.80396,0.9017124,1.096586,0,1.096586,4.790807,34.21998,0.1499308,0.1152363,0.9654883,0,2.108573
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.903098,59.60662,44.36793,1.770062,1.770062,0,0,0,1.770062,107.5159,0,0,0,1.903098,1.863223,1.770062,0,0,9.707371,1.88864,0.03987559,0,0.03987559,4.828637,34.49019,0.1499288,1.947068,1.522479,0,3.791739
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.544546,67.55242,46.00972,0.9920258,0.9920258,0,0,0,0.9920258,256.5,0,0,0,2.544546,1.044238,0.9920258,0,0,9.667496,1.924528,1.500309,0,1.500309,6.251954,44.65673,0.1498536,1.091228,2.035637,0,4.469074
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.929095,76.49944,50.0153,0.8669164,0.8669164,0,-1,0,0.8669164,337.8752,0,0,0,2.929095,0.9125435,0.8669164,0,0,8.167187,3.274806,2.016551,0,2.016551,8.165023,58.32147,0.1497527,0.953608,2.343276,0,6.203901
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.102043,83.6993,54.05054,0.3497626,0.3497626,0,0,0,0.3497626,886.8997,0,0,0,3.102043,0.3681711,0.3497626,0,0,6.150636,5.089702,2.733872,0,2.733872,10.7586,76.847,0.1496161,0.3847388,2.481635,0,8.191746
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.110713,87.94246,57.18578,1.189785,1.189785,0,0,0,1.189785,261.4517,0,0,0,3.110713,1.252406,1.189785,0,0,3.416764,7.550187,1.858308,0,1.858308,12.52155,89.43945,0.1495234,1.308764,2.488571,0,10.6609
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.969689,89.4139,59.69791,0.4110599,0.4110599,0,0,0,0.4110599,722.4468,0.9785387,0,0,2.969689,0.4326946,0.4110599,0,0,1.558456,9.222664,1.558456,0,1.558456,14.00003,100,0.1494457,0.4521658,2.375751,0,12.19235
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.671801,88.86539,62.24961,1.857162,1.857162,0,0,0,1.857162,143.8648,0.7168943,0,0,2.671801,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1494457,2.042878,2.137441,0,13.29708
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.239907,85.19987,63.53535,2.853603,2.853603,0,-1,0,2.853603,78.494,0,0,0,2.239907,3.003793,2.853603,0,0,0,10.62527,0,0.7638857,-0.7638857,13.19482,94.24854,0.1494457,3.138964,1.791926,0,12.86518
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.654352,79.06509,63.81228,0.835913,0.835913,0,-1,0,0.835913,197.9096,0,0,0,1.654352,0.8799084,0.835913,0,0,0.848762,9.861388,0.7744436,0,0.7744436,13.92952,99.4964,0.1494072,0.9195043,1.323482,0,11.51574
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9013029,71.9053,64.02987,0.9462724,0.9462724,0,-1,0,0.9462724,95.24772,0,0,0,0.9013029,0.9960762,0.9462724,0,0,0.0743183,10.55839,0,0.09477337,-0.09477337,13.82962,98.78283,0.1494072,1.0409,0.7210423,0,11.45969
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02230128,62.99617,62.81336,0.9295934,0.9295934,0,-1,0,0.9295934,2.399036,0,1.110223E-16,0,0.02230128,0.9785194,0.9295934,0,0,0.1796221,10.46361,0,0.9562181,-0.9562181,12.82168,91.58325,0.1494072,1.022553,0.01784103,0,10.48592
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,60.46936,60.46936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242087,9.507397,0,0,0,12.82168,91.58325,0.1494072,0,0,0,9.507397
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,58.0759,58.0759,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.242087,9.507397,0,0.7260261,-0.7260261,12.05638,86.11684,0.1494072,0.7586973,0,0,9.507397
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,55.60332,55.60332,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.048782,8.78137,0,3.505263,-3.505263,8.36151,59.72496,0.1494072,4.120133,0,0,8.78137
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,53.51647,53.51647,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.943519,5.276107,0,1.717644,-1.717644,6.550955,46.79244,0.1494072,1.794938,0,0,5.276107
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,51.45929,51.45929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.852012,3.558463,0,0,0,6.550955,46.79244,0.1494072,0,0,0,3.558463
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.852012,3.558463,0,0,0,6.550955,46.79244,0.1494072,0,0,0,3.558463
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,49.15484,49.15484,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.852012,3.558463,0,0.6092976,-0.6092976,5.908699,42.20491,0.1494072,0.636716,0,0,3.558463
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,48.03724,48.03724,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.52901,2.949166,0,0.1761135,-0.1761135,5.723059,40.87891,0.1494072,0.1840386,0,0,2.949166
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,47.17678,47.17678,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.724691,2.773052,0,0.2188672,-0.2188672,5.492353,39.23101,0.1494072,0.2287163,0,0,2.773052
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,46.48446,46.48446,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.967877,2.554185,0,0.5048921,-0.5048921,4.96015,35.42957,0.1494072,0.5276122,0,0,2.554185
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,45.70312,45.70312,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.528869,2.049293,0,0.05447448,-0.05447448,4.902729,35.01942,0.1494072,0.05692583,0,0,2.049293
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05679877,45.4744,45.06025,0.3697455,0.3697455,0,0,0,0.3697455,15.36159,0,5.551115E-17,0,0.05679877,0.3892058,0.3697455,0,0,9.589396,1.994818,0,0.332407,-0.332407,4.552341,32.51665,0.1494072,0.40672,0.04543901,0,2.051617
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.054874,52.77013,44.7042,0.778201,0.778201,0,0,0,0.778201,135.5529,0,0,0,1.054874,0.819159,0.778201,0,0,9.958736,1.662411,0.2357147,0,0.2357147,4.775959,34.11393,0.1493954,0.8560211,0.843899,0,2.717285
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.910861,59.57662,44.27892,1.771804,1.771804,0,0,0,1.771804,107.8483,0,0,0,1.910861,1.865057,1.771804,0,0,9.723022,1.874554,0.04580421,0,0.04580421,4.819413,34.42431,0.1493932,1.948985,1.528689,0,3.785416
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.550938,67.54623,45.95038,0.9496276,0.9496276,0,0,0,0.9496276,268.6251,0,0,0,2.550938,0.999608,0.9496276,0,0,9.677217,1.915778,1.55133,0,1.55133,6.291134,44.93658,0.149316,1.04459,2.04075,0,4.466716
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.931947,76.60587,50.07464,1.675165,1.675165,0,-1,0,1.675165,175.0244,0,0,0,2.931947,1.763332,1.675165,0,0,8.125888,3.311975,1.168616,0,1.168616,7.39978,52.85546,0.1492579,1.842682,2.345558,0,6.243923
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.846658,94.2181,54.15934,0,0,0,0,0,0,0,0,0,0,3.846658,0,0,0,0,6.957272,4.363729,3.846658,0,3.846658,11.04904,78.92155,0.149067,0,3.077326,0,8.210387
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.464503,93.02259,57.30445,0,0,0,0,0,0,0,0.3538889,0,0,3.464503,0,0,0,0,3.110615,7.825721,3.110615,0,3.110615,14.00003,100,0.148913,0,2.771603,0,11.29022
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.634833,99.45142,59.85616,0.5316415,0.5316415,0,0,0,0.5316415,683.7,3.07521,0,0,3.634833,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.148913,0.5848056,2.907866,0,14.26011
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.668447,89.03741,62.41775,3.081256,3.081256,1.25,0,0.50625,3.081256,86.60258,0.7408091,0,0,2.668447,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.148913,3.389382,2.134758,5,13.29372
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.235536,85.41167,63.75294,0.9816183,0.9816183,0,-1,0,0.9816183,227.7398,1.202253,0,0,2.235536,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.148913,1.07978,1.788429,0,12.86081
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.650769,79.21804,63.98042,0.1975623,0.1975623,0,-1,0,0.1975623,835.5688,1.442809,0,0,1.650769,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.148913,0.2173186,1.320615,0,12.27604
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8979089,72.05225,64.19801,1.662702,1.662702,0,-1,0,1.662702,54.00299,0,0,0,0.8979089,1.750213,1.662702,0,0,0,10.62527,0,0.852304,-0.852304,13.10162,93.58282,0.148913,1.828973,0.7183272,0,11.52318
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02226345,63.16422,62.98149,1.182335,1.182335,0,-1,0,1.182335,1.883007,0,0,0,0.02226345,1.244563,1.182335,0,0,0.9470045,9.77297,0,1.2223,-1.2223,11.8132,84.37985,0.148913,1.300569,0.01781076,0,9.795234
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,60.58804,60.58804,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.305115,8.550671,0,0.9744803,-0.9744803,10.78601,77.04278,0.148913,1.018332,0,0,8.550671
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,58.19458,58.19458,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.387872,7.57619,0,1.909478,-1.909478,8.773244,62.6659,0.148913,1.995405,0,0,7.57619
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509514,5.666711,0,0,0,8.773244,62.6659,0.148913,0,0,0,5.666711
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509514,5.666711,0,0,0,8.773244,62.6659,0.148913,0,0,0,5.666711
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509514,5.666711,0,0,0,8.773244,62.6659,0.148913,0,0,0,5.666711
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,50.2131,50.2131,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.509514,5.666711,0,0.4545797,-0.4545797,8.294075,59.24327,0.148913,0.4750358,0,0,5.666711
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,49.15484,49.15484,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.014603,5.212132,0,0.3446455,-0.3446455,7.930787,56.64836,0.148913,0.3601546,0,0,5.212132
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,48.06691,48.06691,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.397542,4.867486,0,0.2933577,-0.2933577,7.621561,54.43961,0.148913,0.3065588,0,0,4.867486
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.723495,4.574129,0,0,0,7.621561,54.43961,0.148913,0,0,0,4.574129
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,46.48446,46.48446,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.723495,4.574129,0,0.4531938,-0.4531938,7.143852,51.02741,0.148913,0.4735875,0,0,4.574129
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,45.70312,45.70312,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.227044,4.120934,0,0.7930183,-0.7930183,6.307938,45.05661,0.148913,0.8287041,0,0,4.120934
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06346362,45.49338,45.03058,0,0,0,0,0,0,0,0,0,0,0.06346362,0,0,0,0,8.108175,3.327916,0.06346362,0,0.06346362,6.368145,45.48666,0.1489099,0,0.0507709,0,3.39138
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.313819,54.82963,44.64486,0.04929994,0.04929994,0,0,0,0.04929994,2664.951,0,0,0,1.313819,0.05189468,0.04929994,0,0,8.044712,3.385034,1.261925,0,1.261925,7.565311,54.03783,0.1488475,0.05422994,1.051055,0,4.698853
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.917997,59.58519,44.22947,0.6004705,0.6004705,0,0,0,0.6004705,319.4156,0,0,0,1.917997,0.6320742,0.6004705,0,0,6.782787,4.520766,1.285922,0,1.285922,8.785244,62.75162,0.148784,0.6605176,1.534397,0,6.438762
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.556998,67.54842,45.90093,0,0,0,0,0,0,0,0,0,0,2.556998,0,0,0,0,5.496865,5.678096,2.556998,0,2.556998,11.21103,80.0786,0.1486579,0,2.045599,0,8.235094
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.935436,76.6701,50.09442,1.395499,1.395499,0,-1,0,1.395499,210.3503,0,0,0,2.935436,1.468946,1.395499,0,0,2.939867,7.979394,1.46649,0,1.46649,12.60226,90.01596,0.1485857,1.535049,2.348349,0,10.91483
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.10266,83.99113,54.26813,0,0,0,0,0,0,0,1.629283,0,0,3.10266,0,0,0,0,1.473377,9.299235,1.473377,0,1.473377,14.00003,100,0.1485132,0,2.482128,0,12.4019
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.107495,88.28219,57.47259,0.2974216,0.2974216,0,0,0,0.2974216,1044.811,2.794419,0,0,3.107495,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1485132,0.3271638,2.485996,0,13.73277
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.964014,89.7701,60.02429,0,0,0,0,0,0,0,2.964014,0,0,2.964014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485132,0,2.371211,0,13.58929
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.663825,89.26907,62.64523,2.193077,2.193077,0,0,0,2.193077,121.4652,0.3553229,0,0,2.663825,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1485132,2.412385,2.13106,0,13.2891
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.231923,85.57256,63.92107,0,0,0,-1,0,0,0,2.231923,0,0,2.231923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485132,0,1.785538,0,12.8572
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.647176,79.37084,64.14855,1.214915,1.214915,0,-1,0,1.214915,135.5796,0.3683184,0,0,1.647176,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1485132,1.336406,1.317741,0,12.27245
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8942013,72.25921,64.42548,1.297819,1.297819,0,-1,0,1.297819,68.9003,0,0,0,0.8942013,1.366125,1.297819,0,0,0,10.62527,0,0.4719241,-0.4719241,13.50258,96.44678,0.1485132,1.427601,0.715361,0,11.51948
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02617928,63.35489,63.13974,0.1859629,0.1859629,0,-1,0,0.1859629,14.07769,0,2.775558E-17,0,0.02617928,0.1957505,0.1859629,0,0,0.5243601,10.15335,0,0.1695712,-0.1695712,13.32383,95.17004,0.1485132,0.2045592,0.02094342,0,10.17953
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,60.75618,60.75618,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7127725,9.983779,0,2.388822,-2.388822,10.80579,77.18408,0.1485132,2.496319,0,0,9.983779
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,58.30338,58.30338,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.367019,7.594957,0,0.7405675,-0.7405675,10.02517,71.60819,0.1485132,0.7738931,0,0,7.594957
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,55.8308,55.8308,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.189871,6.85439,0,0.5010855,-0.5010855,9.496977,67.83541,0.1485132,0.5236343,0,0,6.85439
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746633,6.353304,0,0,0,9.496977,67.83541,0.1485132,0,0,0,6.353304
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,51.56808,51.56808,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.746633,6.353304,0,0.464247,-0.464247,9.007617,64.34,0.1485132,0.4851381,0,0,6.353304
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,50.26256,50.26256,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.262463,5.889057,0,0.2088262,-0.2088262,8.787495,62.7677,0.1485132,0.2182234,0,0,5.889057
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,49.20429,49.20429,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.494492,5.680231,0,0.1687726,-0.1687726,8.609593,61.49697,0.1485132,0.1763673,0,0,5.680231
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682017,5.511458,0,0,0,8.609593,61.49697,0.1485132,0,0,0,5.511458
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,47.17678,47.17678,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.682017,5.511458,0,0.8516993,-0.8516993,7.711823,55.08434,0.1485132,0.8900257,0,0,5.511458
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,46.45479,46.45479,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.62835,4.65976,0,0.3348628,-0.3348628,7.358847,52.56309,0.1485132,0.3499316,0,0,4.65976
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,45.64378,45.64378,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,7.00042,4.324896,0,0.3930506,-0.3930506,6.944535,49.60372,0.1485132,0.4107379,0,0,4.324896
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06941318,45.4873,44.98113,0.3432619,0.3432619,0,0,0,0.3432619,20.22164,0,5.551115E-17,0,0.06941318,0.3613283,0.3432619,0,0,7.437142,3.931846,0,0.2919151,-0.2919151,6.636829,47.40583,0.1485132,0.3775881,0.05553054,0,4.001259
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8791894,51.24052,44.58552,0.4928037,0.4928037,0,0,0,0.4928037,178.4056,0,0,0,0.8791894,0.5187408,0.4928037,0,0,7.761493,3.639931,0.3604487,0,0.3604487,6.978781,49.84834,0.1484954,0.5420841,0.7033515,0,4.51912
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.459674,64.55538,44.17012,1.587935,1.587935,0,0,0,1.587935,154.8977,0,0,0,2.459674,1.67151,1.587935,0,0,7.401044,3.964335,0.7881635,0,0.7881635,7.726499,55.18917,0.1484567,1.746728,1.967739,0,6.424009
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.562067,67.59924,45.90093,0,0,0,0,0,0,0,0,0,0,2.562067,0,0,0,0,6.61288,4.673682,2.562067,0,2.562067,10.15709,72.55049,0.1483309,0,2.049654,0,7.235749
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.937359,76.80329,50.18343,0,0,0,-1,0,0,0,0,0,0,2.937359,0,0,0,0,4.050814,6.979542,2.937359,0,2.937359,12.94371,92.4549,0.1481869,0,2.349887,0,9.916901
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.102078,84.16482,54.4066,1.052394,1.052394,0,0,0,1.052394,294.7639,0.8808398,0,0,3.102078,1.107783,1.052394,0,0,1.113455,9.623165,1.113455,0,1.113455,14.00003,100,0.1481324,1.157633,2.481662,0,12.72524
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.10535,88.46487,57.63084,1.461198,1.461198,0,0,0,1.461198,212.5208,1.567247,0,0,3.10535,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1481324,1.607318,2.48428,0,13.73062
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.960912,89.95128,60.19243,1.706093,1.706093,0,0,0,1.706093,173.5492,1.165024,0,0,2.960912,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1481324,1.876703,2.368729,0,13.58619
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.661508,89.37851,62.75402,0.9784675,0.9784675,0,0,0,0.9784675,272.0078,1.631542,0,0,2.661508,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1481324,1.076314,2.129206,0,13.28678
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.823586,93.25687,64.08921,0,0,0,-1,0,0,0,2.823586,0,0,2.823586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481324,0,2.258868,0,13.44886
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.092391,84.43136,64.31669,2.141767,2.141767,0,-1,0,2.141767,97.69461,0,0,0,2.092391,2.254492,2.141767,0,0,0,10.62527,0,0.1621007,-0.1621007,13.82916,98.77951,0.1481324,2.355944,1.673913,0,12.71767
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9082437,72.50546,64.53427,0,0,0,-1,0,0,0,0.7281317,0,0,0.9082437,0,0,0,0,0.1801119,10.46317,0.1801119,0,0.1801119,14.00003,100,0.1481235,0,0.7265949,0,11.37142
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02512456,63.46506,63.25842,1.062629,1.062629,0,-1,0,1.062629,2.364378,0,0,0,0.02512456,1.118557,1.062629,0,0,0,10.62527,0,1.093432,-1.093432,12.84745,91.76731,0.1481235,1.168892,0.02009965,0,10.6504
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,60.86497,60.86497,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.214925,9.531842,0,3.505263,-3.505263,9.152577,65.37542,0.1481235,3.834898,0,0,9.531842
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,58.41217,58.41217,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.109662,6.026579,0,3.03792,-3.03792,5.950329,42.50227,0.1481235,3.174626,0,0,6.026579
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,55.90992,55.90992,3.265695,2.839226,0,-1,0,2.839226,0,0,0.4264689,0.7530384,0,2.988659,2.839226,0,0,8.485127,2.988659,0,2.988659,-2.988659,2.800006,20,0.1481235,3.592264,0,0,2.988659
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,53.74395,53.74395,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,51.62742,51.62742,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,50.29223,50.29223,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,49.20429,49.20429,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,48.06691,48.06691,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,47.14711,47.14711,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,46.39545,46.39545,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,45.624,45.624,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481235,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.0957083,45.6203,44.92179,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,71.96301,4.440892E-16,0,0,0.0957083,0,0,3.505263,3.33,11.80586,0,3.425708,0,3.425708,6.049918,43.21361,0.1481952,0.1462962,0.07656664,5,0.0957083
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.032967,52.38467,44.5064,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,281.5197,4.440892E-16,0,0,1.032967,0,0,3.505263,3.33,8.380152,3.083138,4.362967,0,4.362967,10.18899,72.77837,0.1482442,0.4036177,0.8263734,5,4.116104
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.896536,59.20578,44.06133,1.300353,1.300353,3.31497,0,1.069987,1.300353,145.8478,0,0,0,1.896536,0,0,2.014617,1.913886,4.017185,7.009808,3.810422,0,3.810422,13.80387,98.59891,0.1482644,1.430388,1.517228,5,8.906343
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.09798,73.12618,45.81192,1.211007,1.211007,0,0,0,1.211007,255.8185,1.616472,0,0,3.09798,1.274744,1.211007,0,0,0.2067633,10.43919,0.2067633,0,0.2067633,14.00003,100,0.1482543,1.332108,2.478384,0,13.53717
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.940316,76.87402,50.2131,0.9552027,0.9552027,0,-1,0,0.9552027,307.8212,1.93484,0,0,2.940316,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,1.050723,2.352253,0,13.56559
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.102464,84.28608,54.49561,1.329717,1.329717,0,0,0,1.329717,233.3175,1.702761,0,0,3.102464,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,1.462689,2.481971,0,13.72774
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.104003,88.60542,57.74952,1.176181,1.176181,0,0,0,1.176181,263.9051,1.865917,0,0,3.104003,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,1.2938,2.483202,0,13.72928
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.957709,90.13116,60.36057,1.047755,1.047755,0,0,0,1.047755,282.2903,1.85481,0,0,2.957709,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,1.15253,2.366168,0,13.58298
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.657929,89.54765,62.92215,0.6379421,0.6379421,0,0,0,0.6379421,416.6411,1.986411,0,0,2.657929,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,0.7017364,2.126343,0,13.2832
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.516864,89.37477,64.19801,1.209205,1.209205,0,-1,0,1.209205,208.1419,1.244016,0,0,2.516864,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,1.330126,2.013491,0,13.14214
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.133673,85.03555,64.42548,0.4782502,0.4782502,0,-1,0,0.4782502,446.1417,1.630252,0,0,2.133673,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,0.5260752,1.706939,0,12.75895
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9252745,72.7802,64.64307,0.6612442,0.6612442,0,-1,0,0.6612442,139.9293,0.229228,0,0,0.9252745,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,0.7273686,0.7402196,0,11.55055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02822398,63.59956,63.36722,0,0,0,-1,0,0,0,0.02822398,0,0,0.02822398,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482543,0,0.02257918,0,10.6535
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,60.91442,60.91442,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1482543,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,58.53085,58.53085,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1482543,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1482543,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,53.82307,53.82307,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1482543,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1482543,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,50.3219,50.3219,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1482543,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,49.20429,49.20429,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1482543,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,48.06691,48.06691,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1482543,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,47.11744,47.11744,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1482543,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,46.36578,46.36578,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1482543,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,45.53499,45.53499,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1482543,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09387429,45.52738,44.84267,0.7235723,0.7235723,0,0,0,0.7235723,12.97373,0,1.110223E-16,0,0.09387429,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6677808,-0.6677808,6.799217,48.56574,0.1482543,0.7959296,0.07509943,0,4.55564
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.21303,53.73236,44.3976,0,0,0,0,0,0,0,0,0,0,1.21303,0,0,0,0,7.590322,3.793985,1.21303,0,1.21303,7.949998,56.78559,0.1481952,0,0.9704241,0,5.007015
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.322823,62.99371,43.95254,1.359783,1.359783,0,0,0,1.359783,170.823,0,0,0,2.322823,1.431351,1.359783,0,0,6.377291,4.885712,0.8914724,0,0.8914724,8.795723,62.82647,0.1481518,1.495762,1.858259,0,7.208535
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.855007,70.40762,45.73279,0,0,0,0,0,0,0,0,0,0,2.855007,0,0,0,0,5.485819,5.688037,2.855007,0,2.855007,11.50422,82.17284,0.1480128,0,2.284006,0,8.543045
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.943711,76.91258,50.2131,2.549501,2.549501,0,-1,0,2.549501,115.4622,0,0,0,2.943711,2.683685,2.549501,0,0,2.630811,8.257544,0.2600259,0,0.2600259,11.7509,83.93486,0.1480002,2.804451,2.354969,0,11.20125
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.102927,84.39546,54.57473,0.6610421,0.6610421,0,0,0,0.6610421,469.3994,0.03630827,0,0,3.102927,0.6958338,0.6610421,0,0,2.370785,8.491568,2.370785,0,2.370785,14.00003,100,0.147885,0.7271463,2.482342,0,11.59449
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.564561,82.05611,57.85831,2.287366,2.287366,0,0,0,2.287366,112.1185,0.156807,0,0,2.564561,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.147885,2.516103,2.051648,0,13.18983
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.471364,97.71736,60.46936,3.336063,3.336063,1.25,0,0.50625,3.336063,104.0557,1.275508,0,0,3.471364,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.147885,3.66967,2.777091,5,14.09664
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.654283,89.71591,63.09029,1.635312,1.635312,0,0,0,1.635312,162.3104,0.9329011,0,0,2.654283,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.147885,1.798844,2.123426,0,13.27956
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.422693,88.48517,64.42548,1.955135,1.955135,0,-1,0,1.955135,123.9144,0.3646567,0,0,2.422693,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.147885,2.150649,1.938155,0,13.04797
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.835901,81.89434,64.59361,1.130372,1.130372,0,-1,0,1.130372,162.4156,0.6460355,0,0,1.835901,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.147885,1.243409,1.468721,0,12.46117
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8850967,72.58372,64.8112,1.700315,1.700315,0,-1,0,1.700315,52.05486,0,0,0,0.8850967,1.789805,1.700315,0,0,0,10.62527,0,0.9047087,-0.9047087,13.04638,93.18825,0.147885,1.870347,0.7080774,0,11.51037
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03234459,63.74255,63.47601,0,0,0,-1,0,0,0,0,0,0,0.03234459,0,0,0,0,1.005232,9.720566,0.03234459,0,0.03234459,13.07707,93.40742,0.1478834,0,0.02587567,0,9.75291
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,61.0331,61.0331,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9728873,9.749676,0,2.09987,-2.09987,10.86361,77.59705,0.1478834,2.194365,0,0,9.749676
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,58.58031,58.58031,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.306077,7.649805,0,1.914477,-1.914477,8.845572,63.18254,0.1478834,2.000628,0,0,7.649805
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,56.04839,56.04839,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.433273,5.735329,0,1.827996,-1.827996,6.918695,49.41916,0.1478834,1.910256,0,0,5.735329
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,53.85274,53.85274,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.46438,3.907332,0,3.076374,-3.076374,3.675912,26.25646,0.1478834,3.214811,0,0,3.907332
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,51.65709,51.65709,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.88257,0.8309581,0,0.216611,-0.216611,3.447584,24.62555,0.1478834,0.2263585,0,0,0.8309581
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,50.29223,50.29223,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.12325,0.6143472,0,0.2058225,-0.2058225,3.230628,23.07587,0.1478834,0.2150846,0,0,0.6143472
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,49.17462,49.17462,0.8916072,0.3880984,0,-1,0,0.3880984,0,0,0.5035088,0.5926695,0,0.4085246,0.3880984,0,0,11.35194,0.4085246,0,0.4085246,-0.4085246,2.800006,20,0.1478834,0.9807679,0,0,0.4085246
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478834,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478834,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,46.31632,46.31632,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478834,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,45.47565,45.47565,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478834,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09305889,45.43201,44.75365,0,0,0,0,0,0,0,0,0,0,0.09305889,0,0,0,0,11.80586,0,0.09305889,0,0.09305889,2.888289,20.63059,0.1478789,0,0.07444711,0,0.09305889
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.094076,52.66865,44.30859,0,0,0,0,0,0,0,0,0,0,1.094076,0,0,0,0,11.7128,0.083753,1.094076,0,1.094076,3.926221,28.04438,0.1478258,0,0.8752611,0,1.177829
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.946772,59.4334,43.86353,0,0,0,0,0,0,0,0,0,0,1.946772,0,0,0,0,10.61872,1.068422,1.946772,0,1.946772,5.773091,41.23628,0.1477315,0,1.557417,0,3.015193
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.580479,67.47924,45.64378,1.419033,1.419033,0,0,0,1.419033,181.8477,0,0,0,2.580479,1.493719,1.419033,0,0,8.671953,2.820516,1.08676,0,1.08676,6.804082,48.60049,0.1476788,1.560936,2.064383,0,5.400995
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.946941,76.9493,50.2131,1.650567,1.650567,0,-1,0,1.650567,178.5411,0,0,0,2.946941,1.737439,1.650567,0,0,7.585193,3.7986,1.209502,0,1.209502,7.951516,56.79643,0.1476203,1.815624,2.357553,0,6.745541
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.621463,91.54234,54.66374,2.30188,2.30188,0,0,0,2.30188,157.3263,0,0,0,3.621463,2.423032,2.30188,0,0,6.375691,4.887152,1.198431,0,1.198431,9.088448,64.91735,0.1475624,2.532068,2.89717,0,8.508615
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.75808,98.6026,57.96711,2.246607,2.246607,0,0,0,2.246607,167.278,0,0,0,3.75808,2.364849,2.246607,0,0,5.17726,5.96574,1.393231,0,1.393231,10.41018,74.35829,0.1474951,2.471267,3.006464,0,9.72382
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.952351,90.42638,60.63749,1.36829,1.36829,0,0,0,1.36829,215.7693,0,0,0,2.952351,1.440306,1.36829,0,0,3.78403,7.219647,1.512045,0,1.512045,11.84463,84.60436,0.1474221,1.505119,2.361881,0,10.172
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.650572,89.88334,63.25842,1.508934,1.508934,0,0,0,1.508934,175.6586,0,0,0,2.650572,1.588351,1.508934,0,0,2.271985,8.580488,1.06222,0,1.06222,12.85234,91.80228,0.1473709,1.659827,2.120457,0,11.23106
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.218045,86.15076,64.53427,0.6650987,0.6650987,0,-1,0,0.6650987,333.4911,0.3081763,0,0,2.218045,0.7001039,0.6650987,0,0,1.209765,9.536486,1.209765,0,1.209765,14.00003,100,0.1473126,0.7316086,1.774436,0,11.75453
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.634159,79.86145,64.70241,0,0,0,-1,0,0,0,1.634159,0,0,1.634159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473126,0,1.307327,0,12.25943
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8822846,72.67292,64.92,1.924369,1.924369,0,-1,0,1.924369,45.848,0,0,0,0.8822846,2.025651,1.924369,0,0,0,10.62527,0,1.143367,-1.143367,12.79481,91.39134,0.1473126,2.116806,0.7058277,0,11.50756
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03439362,63.86848,63.5848,1.055378,1.055378,0,-1,0,1.055378,3.25889,2.220446E-16,0,0,0.03439362,1.110925,1.055378,0,0,1.270407,9.481908,0,1.076531,-1.076531,11.66005,83.28591,0.1473126,1.160916,0.0275149,0,9.516301
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.466553,8.405376,0,0,0,11.66005,83.28591,0.1473126,0,0,0,8.405376
