Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,58.63965,58.63965,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.466553,8.405376,0,0.5303461,-0.5303461,11.10102,79.29282,0.1473126,0.5542117,0,0,8.405376
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,56.07806,56.07806,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.055826,7.875031,0,0.6982982,-0.6982982,10.36495,74.03518,0.1473126,0.7297216,0,0,7.875031
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,53.88241,53.88241,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.831713,7.176732,0,2.613601,-2.613601,7.609969,54.35681,0.1473126,2.731213,0,0,7.176732
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,51.68676,51.68676,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.735714,4.563132,0,0.6138761,-0.6138761,6.962886,49.7348,0.1473126,0.6415005,0,0,4.563132
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,50.26256,50.26256,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.417799,3.949255,0,0.3123202,-0.3123202,6.633672,47.38328,0.1473126,0.3263746,0,0,3.949255
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,49.15484,49.15484,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.764821,3.636935,0,0.4044282,-0.4044282,6.207367,44.33825,0.1473126,0.4226275,0,0,3.636935
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,48.00757,48.00757,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.214186,3.232507,0,0.3008485,-0.3008485,5.890245,42.07309,0.1473126,0.3143867,0,0,3.232507
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,47.03831,47.03831,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.548462,2.931659,0,0.07936563,-0.07936563,5.806586,41.47553,0.1473126,0.08293708,0,0,2.931659
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,46.25698,46.25698,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.636646,2.852293,0,0.2137929,-0.2137929,5.581229,39.86584,0.1473126,0.2234135,0,0,2.852293
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,45.42619,45.42619,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.874193,2.6385,0,0.2274194,-0.2274194,5.341508,38.15355,0.1473126,0.2376533,0,0,2.6385
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1039222,45.43207,44.67453,0.2062851,0.2062851,0,0,0,0.2062851,50.37793,0,0,0,0.1039222,0.2171423,0.2062851,0,0,9.126882,2.411081,0,0.1132201,-0.1132201,5.222163,37.30109,0.1473126,0.2269137,0.08313774,0,2.515003
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.048862,52.22029,44.22947,0.1393478,0.1393478,0,0,0,0.1393478,752.6938,0,0,0,1.048862,0.1466819,0.1393478,0,0,9.252682,2.297861,0.9021806,0,0.9021806,6.078047,43.41454,0.1472691,0.1532826,0.83909,0,3.346723
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.302261,62.53768,43.72506,0.267096,0.267096,0,0,0,0.267096,861.96,0,0,0,2.302261,0.2811537,0.267096,0,0,8.350501,3.109823,2.021107,0,2.021107,7.995438,57.11016,0.1471719,0.2938057,1.841809,0,5.412084
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.585652,67.4725,45.59433,2.029516,2.029516,0,0,0,2.029516,127.4024,0,0,0,2.585652,2.136332,2.029516,0,0,6.329394,4.92882,0.4493198,0,0.4493198,8.4217,60.15488,0.1471503,2.232467,2.068521,0,7.514472
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.950004,76.98415,50.2131,1.313562,1.313562,0,-1,0,1.313562,224.5805,0,0,0,2.950004,1.382697,1.313562,0,0,5.880074,5.333208,1.567307,0,1.567307,9.908578,70.77542,0.147075,1.444918,2.360003,0,8.283212
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.10387,84.58867,54.7132,1.669975,1.669975,0,0,0,1.669975,185.8633,0,0,0,3.10387,1.757868,1.669975,0,0,4.312767,6.743784,1.346002,0,1.346002,11.18551,79.89632,0.1470104,1.836972,2.483096,0,9.847654
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.099931,88.9873,58.0759,0.6097335,0.6097335,0,0,0,0.6097335,508.4075,0,0,0,3.099931,0.6418247,0.6097335,0,0,2.966765,7.955186,2.458106,0,2.458106,13.51747,96.55318,0.1468926,0.6707068,2.479945,0,11.05512
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.949978,90.5519,60.75618,0.6189687,0.6189687,0,0,0,0.6189687,476.5957,1.789773,0,0,2.949978,0.6515459,0.6189687,0,0,0.5086585,10.16748,0.5086585,0,0.5086585,14.00003,100,0.1468683,0.6808655,2.359982,0,13.11746
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.647989,89.98933,63.36722,0,0,0,0,0,0,0,2.647989,0,0,2.647989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468683,0,2.118391,0,13.27326
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.214257,86.30942,64.70241,0.214639,0.214639,0,-1,0,0.214639,1031.619,1.988321,0,0,2.214257,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1468683,0.2361029,1.771406,0,12.83953
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.63059,80.01429,64.87054,1.499878,1.499878,0,-1,0,1.499878,108.7148,0.05177085,0,0,1.63059,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1468683,1.649866,1.304472,0,12.25586
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9467109,73.40274,65.03868,0.6981857,0.6981857,0,-1,0,0.6981857,135.5959,0.2117786,0,0,0.9467109,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1468683,0.7680044,0.7573687,0,11.57199
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03643435,64.00428,63.70349,0.7693144,0.7693144,0,-1,0,0.7693144,4.735951,0,0,0,0.03643435,0.8098046,0.7693144,0,0,0,10.62527,0,0.7733703,-0.7733703,13.18482,94.17712,0.1468683,0.8462458,0.02914748,0,10.66171
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,61.20124,61.20124,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8593003,9.851904,0,0.6170266,-0.6170266,12.53442,89.5314,0.1468683,0.6447927,0,0,9.851904
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,58.74844,58.74844,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.544885,9.234878,0,0.3361025,-0.3361025,12.18014,87.00081,0.1468683,0.3512272,0,0,9.234878
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918333,8.898775,0,0,0,12.18014,87.00081,0.1468683,0,0,0,8.898775
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,53.91208,53.91208,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.918333,8.898775,0,0.5187964,-0.5187964,11.63328,83.09468,0.1468683,0.5421422,0,0,8.898775
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,51.68676,51.68676,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.494773,8.379978,0,0.2672337,-0.2672337,11.35159,81.08262,0.1468683,0.2792592,0,0,8.379978
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,50.26256,50.26256,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.791699,8.112744,0,0.1522246,-0.1522246,11.19113,79.93649,0.1468683,0.1590747,0,0,8.112744
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,49.15484,49.15484,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.960838,7.96052,0,0.4517566,-0.4517566,10.71494,76.53511,0.1468683,0.4720857,0,0,7.96052
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,47.98779,47.98779,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.46279,7.508763,0,0.1637827,-0.1637827,10.5423,75.30196,0.1468683,0.1711529,0,0,7.508763
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,46.97897,46.97897,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64477,7.344981,0,0.2611154,-0.2611154,10.26706,73.33596,0.1468683,0.2728656,0,0,7.344981
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,46.17786,46.17786,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.934899,7.083866,0,0.06674087,-0.06674087,10.1967,72.83346,0.1468683,0.06974421,0,0,7.083866
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,45.33718,45.33718,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.009055,7.017125,0,0.6101288,-0.6101288,9.553573,68.23966,0.1468683,0.6375846,0,0,7.017125
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1160154,45.41132,44.56574,0.2456148,0.2456148,0,0,0,0.2456148,47.23471,0,2.775558E-17,0,0.1160154,0.2585419,0.2456148,0,0,4.686976,6.406996,0,0.1425264,-0.1425264,9.403337,67.16655,0.1468683,0.2701763,0.09281235,0,6.523011
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.25643,53.76163,44.091,0.1867839,0.1867839,0,0,0,0.1867839,672.6651,0,0,0,1.25643,0.1966146,0.1867839,0,0,4.845339,6.26447,1.059816,0,1.059816,10.40877,74.34818,0.1468176,0.2054623,1.005144,0,7.5209
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.961182,59.25225,43.5866,0.8338788,0.8338788,0,0,0,0.8338788,235.1879,0,0,0,1.961182,0.8777671,0.8338788,0,0,3.785523,7.218303,1.083415,0,1.083415,11.43658,81.68971,0.1467657,0.9172666,1.568945,0,9.179485
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.591302,67.42363,45.50532,1.623989,1.623989,0,0,0,1.623989,159.564,0,0,0,2.591302,1.709462,1.623989,0,0,2.702108,8.193377,0.8818402,0,0.8818402,12.27317,87.66532,0.1467236,1.786387,2.073041,0,10.78468
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.953507,76.98679,50.18343,1.588044,1.588044,0,-1,0,1.588044,185.9839,0,0,0,2.953507,1.671625,1.588044,0,0,1.820268,8.987033,1.281881,0,1.281881,13.48927,96.35173,0.1466624,1.746848,2.362805,0,11.94054
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.105024,84.64211,54.74287,1.35683,1.35683,0,0,0,1.35683,228.8439,1.138395,0,0,3.105024,1.428242,1.35683,0,0,0.5383868,10.14073,0.5383868,0,0.5383868,14.00003,100,0.1466367,1.492513,2.484019,0,13.24575
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.098108,89.12167,58.19458,3.066023,3.066023,1.25,0,0.50625,3.066023,101.0464,1.186504,0,0,3.098108,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1466367,3.372626,2.478486,5,13.72338
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.600221,100.4177,60.86497,1.196626,1.196626,0,0,0,1.196626,300.8643,2.340614,0,0,3.600221,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1466367,1.316289,2.880177,0,14.2255
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.083991,96.11419,63.47601,0,0,0,0,0,0,0,3.083991,0,0,3.083991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466367,0,2.467193,0,13.70927
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.582607,90.99104,64.8112,0,0,0,-1,0,0,0,2.582607,0,0,2.582607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466367,0,2.066086,0,13.20788
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.068688,84.94775,64.97934,0,0,0,-1,0,0,0,2.068688,0,0,2.068688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466367,0,1.65495,0,12.69396
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.130281,75.27346,65.14748,2.3348,2.3348,0,-1,0,2.3348,48.41018,0,4.440892E-16,0,1.130281,2.457685,2.3348,0,0,0,10.62527,0,1.327404,-1.327404,12.60082,90.00569,0.1466367,2.56828,0.9042249,0,11.75556
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03847069,64.13017,63.81228,1.557378,1.557378,0,-1,0,1.557378,2.470222,0,2.220446E-16,0,0.03847069,1.639345,1.557378,0,0,1.474893,9.297871,0,1.600874,-1.600874,10.91335,77.95236,0.1466367,1.713115,0.03077655,0,9.336341
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.253642,7.696996,0,0,0,10.91335,77.95236,0.1466367,0,0,0,7.696996
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,58.80779,58.80779,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.253642,7.696996,0,0.5793545,-0.5793545,10.30266,73.59027,0.1466367,0.6054254,0,0,7.696996
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,56.18685,56.18685,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.897369,7.117642,0,2.458464,-2.458464,7.71121,55.07996,0.1466367,2.569095,0,0,7.117642
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,53.93186,53.93186,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.628996,4.659178,0,1.613453,-1.613453,6.010481,42.93192,0.1466367,1.686059,0,0,4.659178
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,51.68676,51.68676,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.421722,3.045724,0,0.1104972,-0.1104972,5.894007,42.09996,0.1466367,0.1154696,0,0,3.045724
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,50.26256,50.26256,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.544497,2.935227,0,0.01845725,-0.01845725,5.874551,41.96099,0.1466367,0.01928783,0,0,2.935227
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,49.12517,49.12517,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.565005,2.91677,0,0.1649745,-0.1649745,5.700653,40.71886,0.1466367,0.1723983,0,0,2.91677
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,47.95811,47.95811,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.74831,2.751795,0,0.340073,-0.340073,5.342184,38.15838,0.1466367,0.3553763,0,0,2.751795
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,46.92952,46.92952,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.126168,2.411722,0,0.3946572,-0.3946572,4.926179,35.18692,0.1466367,0.4124168,0,0,2.411722
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,46.11852,46.11852,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.564676,2.017065,0,0.6549225,-0.6549225,4.23583,30.25587,0.1466367,0.6843941,0,0,2.017065
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,45.25806,45.25806,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.29237,1.362143,0,0.2467245,-0.2467245,3.97576,28.39823,0.1466367,0.2578271,0,0,1.362143
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1403096,45.47009,44.44706,0.7384353,0.7384353,0,0,0,0.7384353,19.00094,0,0,0,0.1403096,0.7773003,0.7384353,0,0,10.56651,1.115418,0,0.6369907,-0.6369907,3.304312,23.60218,0.1466367,0.8122789,0.1122477,0,1.255728
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.249626,53.55774,43.95254,0.2272347,0.2272347,0,0,0,0.2272347,549.9273,0,0,0,1.249626,0.2391944,0.2272347,0,0,11.27427,0.4784274,1.010431,0,1.010431,4.262892,30.44916,0.1465885,0.2499581,0.9997005,0,1.728053
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.968101,59.15902,43.44813,0.4607875,0.4607875,0,0,0,0.4607875,427.1169,0,0,0,1.968101,0.4850395,0.4607875,0,0,10.26384,1.387815,1.483062,0,1.483062,5.669847,40.49883,0.1465178,0.5068663,1.574481,0,3.355917
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.597098,67.35271,45.39652,1.306185,1.306185,0,0,0,1.306185,198.8308,0,0,0,2.597098,1.374931,1.306185,0,0,8.780781,2.722571,1.222167,0,1.222167,6.829297,48.78059,0.1464596,1.436803,2.077679,0,5.31967
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.468805,83.13017,50.12409,0,0,0,-1,0,0,0,0,0,0,3.468805,0,0,0,0,7.558614,3.822521,3.468805,0,3.468805,10.12009,72.28625,0.1462946,0,2.775044,0,7.291327
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.31465,87.40302,54.77254,0,0,0,0,0,0,0,0,0,0,3.31465,0,0,0,0,4.089809,6.944446,3.31465,0,3.31465,13.26465,94.7473,0.1461373,0,2.65172,0,10.2591
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.766289,99.17059,58.24404,1.13652,1.13652,0,0,0,1.13652,331.388,1.794794,0,0,3.766289,1.196336,1.13652,0,0,0.7751585,9.927631,0.7751585,0,0.7751585,14.00003,100,0.1461006,1.250171,3.013031,0,13.69392
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.946749,90.71841,60.91442,1.062221,1.062221,0,0,0,1.062221,277.414,1.828622,0,0,2.946749,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1461006,1.168443,2.357399,0,13.57202
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.642653,90.19908,63.5848,1.225136,1.225136,0,0,0,1.225136,215.7029,1.353037,0,0,2.642653,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1461006,1.347649,2.114123,0,13.26793
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.209348,86.45479,64.87054,1.227644,1.227644,0,-1,0,1.227644,179.9664,0.9170906,0,0,2.209348,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1461006,1.350409,1.767478,0,12.83462
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.625428,80.15031,65.03868,0,0,0,-1,0,0,0,1.625428,0,0,1.625428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461006,0,1.300342,0,12.2507
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8745297,72.89427,65.19692,1.7117,1.7117,0,-1,0,1.7117,51.0913,0,2.220446E-16,0,0.8745297,1.801789,1.7117,0,0,0,10.62527,0,0.9272595,-0.9272595,13.02261,93.01846,0.1461006,1.88287,0.6996238,0,11.4998
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.0405275,64.1472,63.81228,0.1319235,0.1319235,0,-1,0,0.1319235,30.72046,0,0,0,0.0405275,0.1388668,0.1319235,0,0,1.030288,9.698014,0,0.0983393,-0.0983393,12.91895,92.27805,0.1461006,0.1451158,0.032422,0,9.738543
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,61.25069,61.25069,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.139554,9.599675,0,3.505263,-3.505263,9.22408,65.88615,0.1461006,4.611681,0,0,9.599675
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,58.74844,58.74844,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.034291,6.094412,0,2.221737,-2.221737,6.882164,49.15821,0.1461006,2.321715,0,0,6.094412
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,56.15718,56.15718,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.502888,3.872675,0,3.505263,-3.505263,3.187292,22.76632,0.1461006,4.340469,0,0,3.872675
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,53.91208,53.91208,0.6220315,0.3490414,0,-1,0,0.3490414,0,0,0.2729901,0.3351932,0,0.367412,0.3490414,0,0,11.39762,0.367412,0,0.367412,-0.367412,2.800006,20,0.1461006,0.6842346,0,0,0.367412
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,50.2131,50.2131,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,49.06583,49.06583,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,47.89877,47.89877,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,46.87018,46.87018,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,46.03939,46.03939,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,45.17894,45.17894,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461006,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.182021,45.6671,44.33826,0.195015,0.195015,3.700278,0,1.175176,0.195015,93.33693,0,0,0,0.182021,0,0,3.505263,3.33,11.80586,0,3.512021,0,3.512021,6.131801,43.79849,0.1461751,0.2145165,0.1456168,5,0.182021
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7870016,49.71185,43.81407,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,181.4875,4.440892E-16,0,0,0.7870016,0,0,3.505263,3.33,8.293839,3.160819,4.117002,0,4.117002,10.03753,71.69651,0.1462443,0.4770034,0.6296012,5,3.94782
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.767969,57.23948,43.30967,0.01161964,0.01161964,2.547271,0,0.860405,0.01161964,15215.35,4.440892E-16,0,0,1.767969,0,0,2.535652,2.408869,4.176837,6.86612,4.176837,0,4.176837,14.00003,100,0.1461741,0.01278161,1.414375,5,8.634089
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9697339,52.69917,45.28773,2.608385,2.608385,0,0,0,2.608385,37.17756,0,0,0,0.9697339,2.745668,2.608385,0,0,0,10.62527,0,1.775934,-1.775934,12.12803,86.6286,0.1461741,2.869223,0.7757871,0,11.59501
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.892937,76.19088,50.09442,0.2308277,0.2308277,0,-1,0,0.2308277,1253.288,0.6766999,0,0,2.892937,0.2429766,0.2308277,0,0,1.97326,8.849339,1.97326,0,1.97326,14.00003,100,0.146081,0.2539105,2.314349,0,11.74228
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.728519,69.66029,54.80221,0,0,0,0,0,0,0,1.728519,0,0,1.728519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146081,0,1.382815,0,12.35379
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.720062,84.4574,58.30338,1.399588,1.399588,0,0,0,1.399588,194.3474,1.246812,0,0,2.720062,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.146081,1.539547,2.17605,0,13.34534
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.067282,70.24644,61.0331,0,0,0,0,0,0,0,1.067282,0,0,1.067282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146081,0,0.8538257,0,11.69256
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.004503,82.64476,63.64415,0.3006402,0.3006402,0,0,0,0.3006402,666.7449,1.68804,0,0,2.004503,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.146081,0.3307042,1.603603,0,12.62978
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.815247,82.04638,64.92,0,0,0,-1,0,0,0,1.815247,0,0,1.815247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146081,0,1.452198,0,12.44052
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.100477,74.92117,65.08813,0.1655751,0.1655751,0,-1,0,0.1655751,664.6396,0.9261879,0,0,1.100477,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.146081,0.1821326,0.880382,0,11.72575
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9175656,73.36028,65.25626,1.863068,1.863068,0,-1,0,1.863068,49.25026,0,0,0,0.9175656,1.961124,1.863068,0,0,0,10.62527,0,1.043558,-1.043558,12.90002,92.14282,0.146081,2.049374,0.7340525,0,11.54284
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03820693,64.17754,63.86173,1.355279,1.355279,0,-1,0,1.355279,2.819119,0,0,0,0.03820693,1.426609,1.355279,0,0,1.159509,9.581717,0,1.388402,-1.388402,11.43652,81.68924,0.146081,1.490807,0.03056554,0,9.619923
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702178,8.193314,0,0,0,11.43652,81.68924,0.146081,0,0,0,8.193314
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,58.74844,58.74844,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.702178,8.193314,0,0.8214763,-0.8214763,10.5706,75.50417,0.146081,0.8584427,0,0,8.193314
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,56.1374,56.1374,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.61493,7.371837,0,3.505263,-3.505263,6.875733,49.11228,0.146081,4.302492,0,0,7.371837
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,53.88241,53.88241,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.509666,3.866574,0,2.587606,-2.587606,4.148157,29.62963,0.146081,2.704048,0,0,3.866574
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,51.62742,51.62742,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.38478,1.278968,0,0.2878583,-0.2878583,3.844727,27.46228,0.146081,0.3008119,0,0,1.278968
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,50.18343,50.18343,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.70463,0.99111,0,0.3672625,-0.3672625,3.457599,24.69708,0.146081,0.3837894,0,0,0.99111
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,49.03616,49.03616,0.7293766,0.5926551,0,-1,0,0.5926551,0,0,0.1367214,0.2096591,0,0.6238475,0.5926551,0,0,11.1127,0.6238475,0,0.6238475,-0.6238475,2.800006,20,0.146081,0.8023142,0,0,0.6238475
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,47.84932,47.84932,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146081,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,46.81084,46.81084,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146081,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,45.98005,45.98005,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146081,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,45.08992,45.08992,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146081,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1525676,45.34096,44.22947,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.72668,4.440892E-16,0,0,0.1525676,0,0,3.505263,3.33,11.80586,0,3.482568,0,3.482568,6.103859,43.59891,0.1461913,0.605281,0.1220541,5,0.1525676
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9733853,51.05439,43.69539,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,285.0938,0,0,0,0.9733853,0,0,3.505263,3.33,8.323293,3.134311,4.303385,0,4.303385,10.18641,72.75992,0.1462424,0.3755689,0.7787082,5,4.107696
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.038872,59.48325,43.1712,1.205156,1.205156,3.290457,0,1.063295,1.205156,169.1791,0,0,0,2.038872,0,0,2.085301,1.981036,4.019907,7.007358,4.019907,0,4.019907,14.00003,100,0.1462524,1.325672,1.631097,5,9.046229
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.460994,65.77104,45.19872,0.00959058,0.00959058,0,0,0,0.00959058,25660.54,2.450899,0,0,2.460994,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,0.01054964,1.968795,0,13.08627
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.516083,83.674,50.07464,1.378928,1.378928,0,-1,0,1.378928,254.9867,2.06458,0,0,3.516083,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,1.516821,2.812866,0,14.14136
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.780246,94.14512,54.80221,1.812391,1.812391,0,0,0,1.812391,208.5778,1.872466,0,0,3.780246,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,1.99363,3.024197,0,14.40552
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.71634,98.42576,58.30338,0,0,0,0,0,0,0,3.71634,0,0,3.71634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,0,2.973072,0,14.34161
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.94408,90.83998,61.0331,0,0,0,0,0,0,0,2.94408,0,0,2.94408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,0,2.355264,0,13.56935
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.640283,90.24448,63.64415,2.406804,2.406804,0,0,0,2.406804,109.7008,0.1068057,0,0,2.640283,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,2.647484,2.112227,0,13.26556
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.119798,85.53735,64.97934,0.8236647,0.8236647,0,-1,0,0.8236647,257.3618,1.252783,0,0,2.119798,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,0.9060312,1.695838,0,12.74507
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.975206,84.08344,65.14748,0,0,0,-1,0,0,0,1.975206,0,0,1.975206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,0,1.580165,0,12.60048
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.05413,74.65658,65.25626,0,0,0,-1,0,0,0,1.05413,0,0,1.05413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462524,0,0.843304,0,11.6794
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.0445966,64.28999,63.92107,0.7153801,0.7153801,0,-1,0,0.7153801,6.233973,0,1.110223E-16,0,0.0445966,0.7530317,0.7153801,0,0,0,10.62527,0,0.7084351,-0.7084351,13.25327,94.66604,0.1462524,0.7869181,0.03567728,0,10.66987
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,61.25069,61.25069,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7871501,9.916839,0,1.18814,-1.18814,12.00086,85.72027,0.1462524,1.241607,0,0,9.916839
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,58.74844,58.74844,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.107306,8.728699,0,3.505263,-3.505263,8.30599,59.32838,0.1462524,3.734083,0,0,8.728699
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,56.1374,56.1374,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.002043,5.223435,0,0.6874022,-0.6874022,7.581405,54.15278,0.1462524,0.7183353,0,0,5.223435
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.765823,4.536033,0,0,0,7.581405,54.15278,0.1462524,0,0,0,4.536033
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,51.59775,51.59775,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.765823,4.536033,0,0.5087122,-0.5087122,7.045175,50.32257,0.1462524,0.5316043,0,0,4.536033
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,50.12409,50.12409,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.331059,4.027321,0,0.2628652,-0.2628652,6.76809,48.34341,0.1462524,0.2746942,0,0,4.027321
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,48.95704,48.95704,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.623132,3.764456,0,0.2322893,-0.2322893,6.523236,46.59445,0.1462524,0.2427424,0,0,3.764456
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,47.78998,47.78998,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.881231,3.532166,0,0.3783664,-0.3783664,6.124403,43.74565,0.1462524,0.3953929,0,0,3.532166
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,46.73172,46.73172,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.301638,3.1538,0,0.3079848,-0.3079848,5.799758,41.42676,0.1462524,0.3218441,0,0,3.1538
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,45.90093,45.90093,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.643844,2.845815,0,0.1705614,-0.1705614,5.619971,40.14257,0.1462524,0.1782367,0,0,2.845815
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007223059,45.06333,45.0108,0,0,0,-1,0,0,0,0,0,0,0.007223059,0,0,0,0,8.833356,2.675254,0.007223059,0,0.007223059,5.626823,40.19151,0.1462521,0,0.005778447,0,2.682477
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1377897,45.14302,44.14046,0.3580299,0.3580299,0,0,0,0.3580299,38.48552,0,5.551115E-17,0,0.1377897,0.3768736,0.3580299,0,0,8.826133,2.681755,0,0.2390839,-0.2390839,5.374806,38.3914,0.1462521,0.3938329,0.1102317,0,2.819544
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.136836,52.24931,43.5866,0.07738353,0.07738353,0,0,0,0.07738353,1469.093,0,0,0,1.136836,0.08145635,0.07738353,0,0,9.091782,2.442671,1.05538,0,1.05538,6.376028,45.54296,0.1462024,0.08512188,0.9094691,0,3.579507
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.987313,58.89838,43.06241,0.9466531,0.9466531,0,0,0,0.9466531,209.9304,0,0,0,1.987313,0.996477,0.9466531,0,0,8.036402,3.392513,0.9908359,0,0.9908359,7.316018,52.25716,0.1461559,1.041318,1.58985,0,5.379826
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.613031,67.14857,45.08992,1.192718,1.192718,0,0,0,1.192718,219.082,0,0,0,2.613031,1.255493,1.192718,0,0,7.045566,4.284265,1.357538,0,1.357538,8.60389,61.45624,0.1460921,1.31199,2.090425,0,6.897296
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.966872,76.92798,50.0153,1.626282,1.626282,0,-1,0,1.626282,182.4328,0,0,0,2.966872,1.711876,1.626282,0,0,5.688028,5.506049,1.254996,0,1.254996,9.794485,69.96046,0.1460333,1.78891,2.373497,0,8.472921
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.109595,84.77768,54.80221,0,0,0,0,0,0,0,0,0,0,3.109595,0,0,0,0,4.433032,6.635546,3.109595,0,3.109595,12.74451,91.032,0.1458876,0,2.487676,0,9.745141
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.096871,89.33014,58.36272,2.652168,2.652168,0,0,0,2.652168,116.7675,0,0,0,3.096871,2.791756,2.652168,0,0,1.323437,9.434181,0.3051148,0,0.3051148,13.03396,93.09955,0.1458733,2.917385,2.477497,0,12.53105
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.942852,90.88907,61.08256,0.4795493,0.4795493,0,0,0,0.4795493,613.6703,1.419741,0,0,2.942852,0.5047887,0.4795493,0,0,1.018322,9.708784,1.018322,0,1.018322,14.00003,100,0.1458257,0.5275042,2.354281,0,12.65164
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.638436,90.2966,63.70349,1.673746,1.673746,0,0,0,1.673746,157.6366,0.8765978,0,0,2.638436,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1458257,1.841121,2.110749,0,13.26371
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.204204,86.52556,64.97934,2.173924,2.173924,0,-1,0,2.173924,101.3929,0,0,0,2.204204,2.288341,2.173924,0,0,0,10.62527,0,0.084137,-0.084137,13.91134,99.36652,0.1458257,2.391316,1.763363,0,12.82948
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.619527,80.21133,65.14748,1.065846,1.065846,0,-1,0,1.065846,151.9475,0.4040975,0,0,1.619527,1.121944,1.065846,0,0,0.09348556,10.54114,0.09348556,0,0.09348556,14.00003,100,0.1458213,1.172431,1.295621,0,12.16066
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8683826,72.96272,65.31561,1.009595,1.009595,0,-1,0,1.009595,86.01301,0,2.220446E-16,0,0.8683826,1.062731,1.009595,0,0,0,10.62527,0,0.1943485,-0.1943485,13.79517,98.53671,0.1458213,1.110554,0.6947061,0,11.49366
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04663679,64.30692,63.92107,3.498956,3.33,0,-1,0,3.33,1.400504,0,0.1689562,0.5188518,0.04663679,3.505263,3.33,0,0,0.2159427,10.43093,0,3.458626,-3.458626,10.14945,72.49596,0.1458213,3.848852,0.03730943,0,10.47756
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,61.25069,61.25069,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.058861,6.9723,0,1.946678,-1.946678,8.097476,57.839,0.1458213,2.034278,0,0,6.9723
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,58.74844,58.74844,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.221836,5.025621,0,0.974252,-0.974252,7.070524,50.50364,0.1458213,1.018093,0,0,5.025621
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,56.10773,56.10773,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.304338,4.05137,0,3.505263,-3.505263,3.375652,24.11175,0.1458213,4.526854,0,0,4.05137
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,53.85274,53.85274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19908,0.5461063,0,0,0,3.375652,24.11175,0.1458213,0,0,0,0.5461063
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,51.54829,51.54829,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.19908,0.5461063,0,0.1878883,-0.1878883,3.177601,22.6971,0.1458213,0.1963433,0,0,0.5461063
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,50.04497,50.04497,0.4557945,0.3403071,0,-1,0,0.3403071,0,0,0.1154873,0.1610668,0,0.358218,0.3403071,0,0,11.40784,0.358218,0,0.358218,-0.358218,2.800006,20,0.1458213,0.5013739,0,0,0.358218
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,48.89769,48.89769,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458213,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,47.70097,47.70097,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458213,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,46.65259,46.65259,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458213,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,45.78225,45.78225,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458213,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009572426,44.96169,44.89212,0.3095026,0.009093805,0,-1,0,0.009093805,105.2632,0,0.3004088,0.3386341,0.009572426,0.009572426,0.009093805,0,0,11.80586,0,0,0,0,2.800006,20,0.1458213,0.3404529,0.007657941,0,0.009572426
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1513831,45.10318,44.00199,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,38.26956,0,0,0,0.1513831,0,0,3.505263,3.33,11.80586,0,3.481383,0,3.481383,6.102736,43.59088,0.1459162,0.4351276,0.1211065,5,0.1513831
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.143389,52.15537,43.44813,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,300.3996,0,0,0,1.143389,0,0,3.505263,3.33,8.324477,3.133245,4.47339,0,4.47339,10.34657,73.90389,0.1459632,0.4186851,0.9147116,5,4.276634
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.993428,58.79771,42.92395,0,0,1.955431,0,0.6988326,0,0,0,0,0,1.993428,0,0,1.955431,1.857659,3.851088,7.159296,3.851088,0,3.851088,14.00003,100,0.145852,0,1.594743,5,9.152724
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.2962,74.25861,44.95146,0.2916358,0.2916358,0,0,0,0.2916358,1130.245,2.989215,0,0,3.2962,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0.3207994,2.63696,0,13.92147
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.535306,83.72217,49.92629,0,0,0,-1,0,0,0,3.535306,0,0,3.535306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0,2.828244,0,14.16058
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.112084,84.73129,54.74287,1.337979,1.337979,0,0,0,1.337979,232.5959,1.703685,0,0,3.112084,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,1.471777,2.489667,0,13.73736
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.196779,90.60637,58.30338,1.793065,1.793065,0,0,0,1.793065,178.2857,1.309342,0,0,3.196779,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,1.972372,2.557423,0,13.82205
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.007677,91.70187,61.0331,0,0,0,0,0,0,0,3.007677,0,0,3.007677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0,2.406142,0,13.63295
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.837574,92.93725,63.70349,0.8227068,0.8227068,0,0,0,0.8227068,344.9071,1.971567,0,0,2.837574,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0.9049774,2.27006,0,13.46285
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.203063,86.51208,64.97934,1.369736,1.369736,0,-1,0,1.369736,160.8385,0.7612357,0,0,2.203063,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,1.50671,1.762451,0,12.82834
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.618045,80.19574,65.14748,0.5014638,0.5014638,0,-1,0,0.5014638,322.6644,1.090188,0,0,1.618045,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0.5516101,1.294436,0,12.24332
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8981685,73.24133,65.31561,0,0,0,-1,0,0,0,0.8981685,0,0,0.8981685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0,0.7185348,0,11.52344
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1119432,64.79104,63.86173,0,0,0,-1,0,0,0,0.1119432,0,0,0.1119432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145852,0,0.08955455,0,10.73722
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,61.20124,61.20124,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.145852,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,58.6891,58.6891,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.145852,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,56.07806,56.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.145852,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,53.7934,53.7934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.145852,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,51.51862,51.51862,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.145852,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,50.0153,50.0153,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.145852,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,48.84824,48.84824,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.145852,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,47.65151,47.65151,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.145852,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,46.56358,46.56358,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.145852,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,45.70312,45.70312,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.145852,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03395711,45.05994,44.813,0.07479371,0.07479371,0,-1,0,0.07479371,45.40102,0,0,0,0.03395711,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04477311,-0.04477311,5.829632,41.64014,0.145852,0.08227308,0.02716569,0,2.952886
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1561753,45.0287,43.8932,0.2405902,0.2405902,0,0,0,0.2405902,64.9134,0,0,0,0.1561753,0.2532528,0.2405902,0,0,8.612354,2.874156,0,0.09707755,-0.09707755,5.727303,40.90923,0.145852,0.2646492,0.1249402,0,3.030331
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.251497,52.88643,43.30967,0.3792792,0.3792792,0,0,0,0.3792792,329.9671,0,0,0,1.251497,0.3992413,0.3792792,0,0,8.720218,2.777078,0.8522553,0,0.8522553,6.535823,46.68436,0.1458123,0.4172071,1.001197,0,4.028574
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.173201,60.23235,42.75581,0.4391887,0.4391887,0,0,0,0.4391887,494.8217,0,0,0,2.173201,0.4623039,0.4391887,0,0,7.867963,3.544108,1.710897,0,1.710897,8.158923,58.2779,0.1457327,0.4831076,1.738561,0,5.717309
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.918235,69.95059,44.813,1.455626,1.455626,0,0,0,1.455626,200.4798,0,0,0,2.918235,1.532238,1.455626,0,0,6.157065,5.083915,1.385997,0,1.385997,9.473795,67.66983,0.1456682,1.601188,2.334588,0,8.00215
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.655202,85.11821,49.78782,0.4436987,0.4436987,0,-1,0,0.4436987,823.8027,0,0,0,3.655202,0.4670512,0.4436987,0,0,4.771068,6.331313,3.188151,0,3.188151,12.49834,89.27368,0.1455202,0.4880686,2.924162,0,9.986515
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.686378,92.53426,54.68353,1.749504,1.749504,0,0,0,1.749504,210.7099,0.2618771,0,0,3.686378,1.841583,1.749504,0,0,1.582918,9.200648,1.582918,0,1.582918,14.00003,100,0.1454468,1.924454,2.949102,0,12.88703
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.100365,89.21802,58.24404,1.64136,1.64136,0,0,0,1.64136,188.89,1.372618,0,0,3.100365,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,1.805496,2.480292,0,13.72564
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.209123,94.54516,61.0331,0,0,0,0,0,0,0,3.209123,0,0,3.209123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,0,2.567298,0,13.8344
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.638184,90.21742,63.64415,1.960713,1.960713,0,0,0,1.960713,134.5523,0.5742755,0,0,2.638184,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,2.156785,2.110548,0,13.26346
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.201923,86.49861,64.97934,1.613608,1.613608,0,-1,0,1.613608,136.4596,0.5033885,0,0,2.201923,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,1.774969,1.761539,0,12.8272
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.617278,80.12055,65.08813,1.470881,1.470881,0,-1,0,1.470881,109.953,0.06898262,0,0,1.617278,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,1.617969,1.293822,0,12.24255
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8655245,72.87317,65.25626,0,0,0,-1,0,0,0,0.8655245,0,0,0.8655245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,0,0.6924196,0,11.4908
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04681708,64.24891,63.86173,0,0,0,-1,0,0,0,0.04681708,0,0,0.04681708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,0,0.03745367,0,10.67209
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454468,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,58.63965,58.63965,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1454468,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,56.01872,56.01872,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1454468,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,53.74395,53.74395,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1454468,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,51.42962,51.42962,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1454468,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,49.90651,49.90651,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1454468,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,48.72956,48.72956,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1454468,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,47.54272,47.54272,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1454468,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,46.45479,46.45479,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1454468,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,45.59433,45.59433,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1454468,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01187111,44.7607,44.67453,0.280017,0.280017,0,-1,0,0.280017,4.239425,0,0,0,0.01187111,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2828836,-0.2828836,6.913643,49.38307,0.1454468,0.3080187,0.009496886,0,4.197294
