Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.171946,82.02324,52.10215,2.355062,2.355062,0,0,0,2.355062,134.6863,0.6929336,0,0,3.171946,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,2.590568,2.537557,0,13.79722
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.239031,88.38734,56.24619,0,0,0,0,0,0,0,3.239031,0,0,3.239031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,0,2.591224,0,13.8643
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.365191,94.33113,59.25285,1.100275,1.100275,0,0,0,1.100275,305.8499,2.207006,0,0,3.365191,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,1.210302,2.692153,0,13.99047
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.959691,92.30357,61.97268,0.07490262,0.07490262,0,0,0,0.07490262,3951.385,2.880846,0,0,2.959691,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,0.08239288,2.367753,0,13.58496
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.721828,90.94868,63.36722,0.7272697,0.7272697,0,-1,0,0.7272697,374.2529,1.956281,0,0,2.721828,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,0.7999967,2.177462,0,13.3471
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.026635,82.76365,63.53535,0,0,0,-1,0,0,0,2.026635,0,0,2.026635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,0,1.621308,0,12.65191
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.01785,72.58237,63.64415,0.2582971,0.2582971,0,-1,0,0.2582971,394.062,0.7459588,0,0,1.01785,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1417401,0.2841268,0.8142803,0,11.64312
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08459952,62.89317,62.20016,1.089037,1.089037,0,-1,0,1.089037,7.768287,0,0,0,0.08459952,1.146355,1.089037,0,0,0,10.62527,0,1.061755,-1.061755,12.88084,92.00581,0.1417401,1.197941,0.06767962,0,10.70987
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03223951,59.23341,58.97592,3.477575,3.33,0,-1,0,3.33,0.9681535,0,0.1475748,0.4953323,0.03223951,3.505263,3.33,0,0,1.179728,9.563519,0,3.473024,-3.473024,9.219952,65.85667,0.1417401,3.825332,0.02579161,0,9.595758
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,56.1374,56.1374,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.038643,6.090495,0,3.505263,-3.505263,5.52508,39.46478,0.1417401,4.066556,0,0,6.090495
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,53.4868,53.4868,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.93338,2.585232,0,1.852441,-1.852441,3.572436,25.51735,0.1417401,1.935801,0,0,2.585232
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,51.18235,51.18235,2.676162,0.6961518,0,-1,0,0.6961518,0,0,1.98001,2.247626,0,0.7327914,0.6961518,0,0,10.99165,0.7327914,0,0.7327914,-0.7327914,2.800006,20,0.1417401,2.943778,0,0,0.7327914
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,48.87791,48.87791,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,47.11744,47.11744,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,45.81192,45.81192,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,44.47673,44.47673,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,43.30967,43.30967,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,42.28107,42.28107,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1271482,42.13043,41.22281,0.4132342,0.1207908,0,-1,0,0.1207908,105.2632,0,0.2924434,0.4303995,0.1271482,0.1271482,0.1207908,0,0,11.80586,0,0,0,0,2.800006,20,0.1417401,0.4545577,0.1017186,0,0.1271482
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3817694,42.87285,40.13488,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,103.607,0,0,0,0.3817694,0,0,3.505263,3.33,11.80586,0,3.711769,0,3.711769,6.321299,45.15205,0.1418218,0.4053262,0.3054156,5,0.3817694
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9170744,46.07609,39.36343,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,437.4068,0,0,0,0.9170744,0,0,3.505263,3.33,8.09409,3.340593,4.247075,0,4.247075,10.35043,73.93148,0.1418657,0.2306278,0.7336596,5,4.257667
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.309592,56.74862,38.61177,1.116011,1.116011,2.734353,0,0.9114785,1.116011,206.9505,2.220446E-16,0,0,2.309592,0,0,1.618342,1.537425,3.847016,7.16296,3.847016,0,3.847016,14.00003,100,0.1418369,1.227613,1.847673,5,9.472551
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.436251,70.70964,40.94588,0,0,0,0,0,0,0,3.436251,0,0,3.436251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418369,0,2.749001,0,14.06153
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.052728,73.35668,46.39545,0.3167421,0.3167421,0,-1,0,0.3167421,963.7899,2.719315,0,0,3.052728,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1418369,0.3484163,2.442182,0,13.678
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.176096,81.77761,51.87468,1.139327,1.139327,0,0,0,1.139327,278.7696,1.976805,0,0,3.176096,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1418369,1.253259,2.540877,0,13.80137
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.507902,91.8247,56.01872,0.1434664,0.1434664,0,0,0,0.1434664,2445.104,3.356885,0,0,3.507902,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1418369,0.157813,2.806321,0,14.13318
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.750715,85.74666,59.02537,0.1266542,0.1266542,0,0,0,0.1266542,2171.831,2.617395,0,0,2.750715,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1418369,0.1393197,2.200572,0,13.37599
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.089098,93.81574,61.7551,1.220969,1.220969,0,0,0,1.220969,253.0038,1.803867,0,0,3.089098,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1418369,1.343066,2.471279,0,13.71437
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.21539,84.43794,63.13974,2.353783,2.353783,0,-1,0,2.353783,94.1204,0,0,0,2.21539,2.477667,2.353783,0,0,0,10.62527,0,0.2622765,-0.2622765,13.72356,98.02526,0.1418369,2.589162,1.772312,0,12.84066
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.623554,78.17534,63.30788,1.803347,1.803347,0,-1,0,1.803347,90.03004,0,2.220446E-16,0,1.623554,1.89826,1.803347,0,0,0.2914183,10.363,0,0.2747061,-0.2747061,13.434,95.95694,0.1418369,1.983682,1.298843,0,11.98655
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8682858,71.01354,63.47601,1.454995,1.454995,0,-1,0,1.454995,59.6762,2.220446E-16,0,0,0.8682858,1.531574,1.454995,0,0,0.5966473,10.08829,0,0.6632881,-0.6632881,12.73483,90.9629,0.1418369,1.600495,0.6946287,0,10.95658
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08653495,62.74014,62.03202,1.477208,1.477208,0,-1,0,1.477208,5.858006,0,2.220446E-16,0,0.08653495,1.554956,1.477208,0,0,1.333634,9.425003,0,1.468421,-1.468421,11.18698,79.90684,0.1418369,1.624929,0.06922796,0,9.511539
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03422009,59.08081,58.80779,0.7277409,0.7277409,0,-1,0,0.7277409,4.702236,0,1.110223E-16,0,0.03422009,0.7660431,0.7277409,0,0,2.965213,7.956583,0,0.731823,-0.731823,10.41557,74.39678,0.1418369,0.800515,0.02737607,0,7.990802
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,55.90992,55.90992,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.77835,7.22476,0,2.200153,-2.200153,8.096406,57.83135,0.1418369,2.29916,0,0,7.22476
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,53.29888,53.29888,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.222964,5.024606,0,2.119843,-2.119843,5.861895,41.87059,0.1418369,2.215236,0,0,5.024606
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,50.98455,50.98455,3.638509,2.759525,0,-1,0,2.759525,0,0,0.8789846,1.242836,0,2.904763,2.759525,0,0,8.578346,2.904763,0,2.904763,-2.904763,2.800006,20,0.1418369,4.00236,0,0,2.904763
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,48.68011,48.68011,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418369,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,46.92952,46.92952,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418369,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,45.624,45.624,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418369,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,44.27892,44.27892,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418369,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,43.06241,43.06241,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418369,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,42.03382,42.03382,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418369,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04924074,41.32527,40.97556,0,0,0,-1,0,0,0,0,0,0,0.04924074,0,0,0,0,11.80586,0,0.04924074,0,0.04924074,2.84672,20.33367,0.1418348,0,0.03939259,0,0.04924074
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2359818,41.56615,39.88762,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,202.0832,0,0,0,0.2359818,0,0,3.505263,3.33,11.75662,0.04431666,3.565982,0,3.565982,6.229707,44.49782,0.1418993,0.128452,0.1887854,5,0.2802985
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.23724,48.27187,39.08651,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,681.8361,0,0,0,1.23724,0,0,3.505263,3.33,8.190638,3.2537,4.56724,0,4.56724,10.56257,75.44678,0.1419267,0.1996029,0.9897922,5,4.490941
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.092412,54.5219,38.33484,0,0,1.611564,0,0.604957,0,0,0,0,0,2.092412,0,0,1.611564,1.530986,3.623397,7.364216,3.623397,0,3.623397,14.00003,100,0.1418049,0,1.673929,5,9.456628
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.714863,62.91098,40.66896,0,0,0,0,0,0,0,2.714863,0,0,2.714863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418049,0,2.17189,0,13.34014
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.056844,73.09319,46.14819,0.3317733,0.3317733,0,-1,0,0.3317733,921.3652,2.707609,0,0,3.056844,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1418049,0.3649507,2.445475,0,13.68212
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.179932,81.54108,51.65709,0.4674263,0.4674263,0,0,0,0.4674263,680.3066,2.687904,0,0,3.179932,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1418049,0.5141689,2.543945,0,13.80521
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.146813,86.61257,55.8308,2.752662,2.752662,0,0,0,2.752662,114.3189,0.2492738,0,0,3.146813,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1418049,3.027929,2.517451,0,13.77209
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.977994,88.41465,58.85723,0,0,0,0,0,0,0,2.977994,0,0,2.977994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418049,0,2.382395,0,13.60327
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.662637,87.90548,61.58696,0.1232862,0.1232862,0,0,0,0.1232862,2159.72,2.532862,0,0,2.662637,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1418049,0.1356148,2.130109,0,13.28791
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.217506,84.27206,62.98149,2.575852,2.575852,0,-1,0,2.575852,86.08823,0,0,0,2.217506,2.711424,2.575852,0,0,0,10.62527,0,0.493918,-0.493918,13.47939,96.28118,0.1418049,2.833438,1.774004,0,12.84278
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.625574,78.00658,63.13974,0.1394807,0.1394807,0,-1,0,0.1394807,1165.447,0.9299549,0,0,1.625574,0.1468218,0.1394807,0,0,0.5487978,10.13136,0.5487978,0,0.5487978,14.00003,100,0.1417815,0.1534288,1.30046,0,11.75693
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8701667,70.85287,63.30788,1.462069,1.462069,0,-1,0,1.462069,59.51611,0,0,0,0.8701667,1.53902,1.462069,0,0,0,10.62527,0,0.6688534,-0.6688534,13.29499,94.96406,0.1417815,1.608276,0.6961334,0,11.49544
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08845792,62.58696,61.86389,0.3962571,0.3962571,0,-1,0,0.3962571,22.32336,0,0,0,0.08845792,0.4171128,0.3962571,0,0,0.7431704,9.956421,0,0.3286549,-0.3286549,12.94856,92.48954,0.1417815,0.4358829,0.07076634,0,10.04488
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03618807,58.92807,58.63965,0,0,0,-1,0,0,0,0,0,0,0.03618807,0,0,0,0,1.108343,9.627766,0.03618807,0,0.03618807,12.98289,92.73476,0.14178,0,0.02895046,0,9.663954
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.072154,9.660336,0,0,0,12.98289,92.73476,0.14178,0,0,0,9.660336
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,53.0714,53.0714,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.072154,9.660336,0,1.437715,-1.437715,11.46741,81.9099,0.14178,1.502412,0,0,9.660336
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,50.79663,50.79663,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.669616,8.22262,0,2.56059,-2.56059,8.76831,62.63065,0.14178,2.675817,0,0,8.22262
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,48.4823,48.4823,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.514716,5.66203,0,0.1239642,-0.1239642,8.637639,61.6973,0.14178,0.1295426,0,0,5.66203
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,46.73172,46.73172,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.652454,5.538065,0,0.3515036,-0.3515036,8.267122,59.05075,0.14178,0.3673213,0,0,5.538065
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,45.39652,45.39652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.043014,5.186562,0,0,0,8.267122,59.05075,0.14178,0,0,0,5.186562
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,44.03166,44.03166,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.043014,5.186562,0,0.3589481,-0.3589481,7.888758,56.34816,0.14178,0.3751008,0,0,5.186562
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,42.80526,42.80526,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.441845,4.827614,0,0.2350213,-0.2350213,7.641023,54.57863,0.14178,0.2455973,0,0,4.827614
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,41.80634,41.80634,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.70298,4.592593,0,1.049901,-1.049901,6.534331,46.6737,0.14178,1.097146,0,0,4.592593
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05088338,41.08915,40.72829,1.055431,1.055431,0,-1,0,1.055431,4.821098,0,2.220446E-16,0,0.05088338,1.11098,1.055431,0,0,7.869536,3.542692,0,1.060097,-1.060097,5.41689,38.692,0.14178,1.160974,0.04070671,0,3.593575
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.25101,41.4542,39.67003,0.161259,0.161259,0,0,0,0.161259,155.6564,0,0,0,0.25101,0.1697463,0.161259,0,0,9.047421,2.482595,0.08126366,0,0.08126366,5.493984,39.24266,0.1417765,0.1773849,0.200808,0,2.733605
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.239641,48.01738,38.82936,0.3996658,0.3996658,0,0,0,0.3996658,310.1695,0,0,0,1.239641,0.4207008,0.3996658,0,0,8.966158,2.555732,0.8189406,0,0.8189406,6.270899,44.79205,0.1417416,0.4396324,0.9917132,0,3.795374
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.334294,56.3605,38.07769,1.464872,1.464872,0,0,0,1.464872,159.3513,0,0,0,2.334294,1.541971,1.464872,0,0,8.147217,3.292779,0.7923229,0,0.7923229,7.022563,50.16106,0.1417078,1.611359,1.867435,0,5.627072
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.636638,61.86616,40.4217,0,0,0,0,0,0,0,0,0,0,2.636638,0,0,0,0,7.354894,4.005869,2.636638,0,2.636638,9.523897,68.0277,0.1415956,0,2.10931,0,6.642507
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.794221,81.56423,45.90093,1.169138,1.169138,0,-1,0,1.169138,324.5316,0,0,0,3.794221,1.230671,1.169138,0,0,4.718256,6.378843,2.56355,0,2.56355,11.95589,85.39907,0.1414866,1.286052,3.035377,0,10.17306
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.183905,81.29341,51.42962,0.1198616,0.1198616,0,0,0,0.1198616,2656.318,0.9030281,0,0,3.183905,0.1261701,0.1198616,0,0,2.154707,8.686038,2.154707,0,2.154707,14.00003,100,0.1413951,0.1318478,2.547124,0,11.86994
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.748367,81.40411,55.60332,0.05951597,0.05951597,0,0,0,0.05951597,4617.864,2.685718,0,0,2.748367,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1413951,0.06546757,2.198693,0,13.37364
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.981839,88.17857,58.63965,0.06495479,0.06495479,0,0,0,0.06495479,4590.637,2.913465,0,0,2.981839,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1413951,0.07145028,2.385471,0,13.60711
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.169482,94.50594,61.41883,0,0,0,0,0,0,0,3.169482,0,0,3.169482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413951,0,2.535586,0,13.79476
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.21985,84.09695,62.81336,1.936915,1.936915,0,-1,0,1.936915,114.6075,0.1809926,0,0,2.21985,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1413951,2.130606,1.77588,0,12.84512
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.627598,77.84901,62.98149,2.090994,2.090994,0,-1,0,2.090994,77.83848,0,0,0,1.627598,2.201046,2.090994,0,0,0,10.62527,0,0.5734482,-0.5734482,13.39556,95.68238,0.1413951,2.300093,1.302078,0,12.25287
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8722026,70.69361,63.13974,0.504788,0.504788,0,-1,0,0.504788,172.7859,0,0,0,0.8722026,0.5313558,0.504788,0,0,0.6371647,10.05183,0.3408468,0,0.3408468,13.71892,97.99207,0.1413806,0.5552668,0.6977621,0,10.92403
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2313064,63.59994,61.69576,1.982233,1.982233,0,-1,0,1.982233,11.66898,0,0,0,0.2313064,2.086561,1.982233,0,0,0.2963178,10.35859,0,1.855255,-1.855255,11.76331,84.02345,0.1413806,2.180457,0.1850451,0,10.58989
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1038425,59.24159,58.41217,1.827362,1.827362,0,-1,0,1.827362,5.682648,0,2.220446E-16,0,0.1038425,1.923539,1.827362,0,0,2.357713,8.503333,0,1.819696,-1.819696,9.845178,70.32256,0.1413806,2.010098,0.08307403,0,8.607176
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,55.49453,55.49453,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.379597,6.683637,0,2.490114,-2.490114,7.220366,51.57394,0.1413806,2.602169,0,0,6.683637
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,52.88349,52.88349,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.14639,4.193523,0,1.776181,-1.776181,5.348108,38.2007,0.1413806,1.856109,0,0,4.193523
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,50.56916,50.56916,3.665204,2.296475,0,-1,0,2.296475,0,0,1.368729,1.73525,0,2.417342,2.296475,0,0,9.119925,2.417342,0,2.417342,-2.417342,2.800006,20,0.1413806,4.031725,0,0,2.417342
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,48.26471,48.26471,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,46.50424,46.50424,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,45.17894,45.17894,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,43.81407,43.81407,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,42.61735,42.61735,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008378299,41.64838,41.58875,0.3848706,0.007959384,0,-1,0,0.007959384,105.2632,0,0.3769113,0.4217658,0.008378299,0.008378299,0.007959384,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.4233577,0.00670264,0,0.008378299
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05851758,40.91536,40.50082,0.5354132,0.0555917,0,-1,0,0.0555917,105.2632,0,0.4798215,0.5778362,0.05851758,0.05851758,0.0555917,0,0,11.80586,0,0,0,0,2.800006,20,0.1413806,0.5889545,0.04681406,0,0.05851758
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2396306,41.11253,39.41289,0,0,0,0,0,0,0,0,0,0,0.2396306,0,0,0,0,11.80586,0,0.2396306,0,0.2396306,3.027339,21.62381,0.1413705,0,0.1917045,0,0.2396306
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.241722,47.77087,38.5821,0.06914783,0.06914783,0,0,0,0.06914783,1795.75,0,0,0,1.241722,0.0727872,0.06914783,0,0,11.56623,0.2156675,1.168935,0,1.168935,4.136288,29.54486,0.1413209,0.07606262,0.9933778,0,1.45739
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.150993,54.43089,37.80077,0.9441785,0.9441785,0,0,0,0.9441785,227.8163,0,0,0,2.150993,0.9938721,0.9441785,0,0,10.39729,1.267709,1.157121,0,1.157121,5.234029,37.38585,0.1412719,1.038596,1.720794,0,3.418702
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7576324,45.69667,40.16455,1.736508,1.736508,0,0,0,1.736508,43.62965,0,2.220446E-16,0,0.7576324,1.827904,1.736508,0,0,9.240174,2.309118,0,1.070271,-1.070271,4.105865,29.32755,0.1412719,1.910159,0.606106,0,3.06675
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.271663,55.5495,45.64378,0.3146257,0.3146257,0,-1,0,0.3146257,404.1828,0,0,0,1.271663,0.3311849,0.3146257,0,0,10.42936,1.238846,0.940478,0,0.940478,4.99808,35.7005,0.1412321,0.3460882,1.01733,0,2.510509
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.638941,74.76392,51.21202,0.06631229,0.06631229,0,0,0,0.06631229,3979.566,0,0,0,2.638941,0.06980241,0.06631229,0,0,9.488886,2.085277,2.569139,0,2.569139,7.43538,53.10975,0.1411234,0.07294352,2.111153,0,4.724218
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8440568,62.29076,55.40552,0.9681343,0.9681343,0,0,0,0.9681343,87.18386,0,0,0,0.8440568,1.019089,0.9681343,0,0,6.919747,4.397501,0,0.1750318,-0.1750318,7.25088,51.79189,0.1411234,1.064948,0.6752455,0,5.241559
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.319284,80.01077,58.47151,0.7074737,0.7074737,0,0,0,0.7074737,327.8262,0,0,0,2.319284,0.7447091,0.7074737,0,0,7.114227,4.22247,1.574575,0,1.574575,8.744653,62.46168,0.1410569,0.7782211,1.855427,0,6.541754
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.209338,82.04565,61.20124,1.821308,1.821308,0,0,0,1.821308,121.305,0,0,0,2.209338,1.917167,1.821308,0,0,5.539652,5.639587,0.2921713,0,0.2921713,9.021831,64.44152,0.1410445,2.003439,1.76747,0,7.848925
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.22322,83.86234,62.58588,0.1266638,0.1266638,0,-1,0,0.1266638,1755.213,0,0,0,2.22322,0.1333304,0.1266638,0,0,5.247481,5.902541,2.089889,0,2.089889,11.00447,78.60323,0.1409564,0.1393302,1.778576,0,8.125761
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.439611,75.75748,62.81336,1.30813,1.30813,0,-1,0,1.30813,110.0511,0,0,0,1.439611,1.376979,1.30813,0,0,3.157592,7.783442,0.06263198,0,0.06263198,11.06389,79.02764,0.1409537,1.438943,1.151689,0,9.223053
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.7932147,69.80711,62.98149,0.2395237,0.2395237,0,-1,0,0.2395237,331.1634,0,0,0,0.7932147,0.2521302,0.2395237,0,0,3.094959,7.83981,0.5410845,0,0.5410845,11.57721,82.69419,0.1409309,0.2634761,0.6345717,0,8.633025
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09229223,62.23071,61.47817,0,0,0,-1,0,0,0,0,0,0,0.09229223,0,0,0,0,2.553875,8.326787,0.09229223,0,0.09229223,11.66477,83.31959,0.140927,0,0.07383379,0,8.419079
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.050967,58.64948,58.24404,3.275429,3.275429,0,-1,0,3.275429,1.55604,0,4.440892E-16,0.2729721,0.050967,3.44782,3.275429,0,0,2.461583,8.409849,0,3.396853,-3.396853,8.084167,57.74394,0.140927,3.602972,0.0407736,0,8.460816
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,55.26706,55.26706,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,6.235864,5.012997,0,3.182635,-3.182635,4.729376,33.78119,0.140927,3.325854,0,0,5.012997
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,52.65601,52.65601,2.591865,1.738843,0,-1,0,1.738843,0,0,0.8530215,1.112208,0,1.830361,1.738843,0,0,9.772125,1.830361,0,1.830361,-1.830361,2.800006,20,0.140927,2.851051,0,0,1.830361
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,50.35157,50.35157,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140927,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,48.03724,48.03724,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140927,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,46.28665,46.28665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140927,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,44.95146,44.95146,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140927,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,43.5866,43.5866,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140927,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140927,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008640683,41.37321,41.31182,0,0,0,-1,0,0,0,0,0,0,0.008640683,0,0,0,0,11.80586,0,0.008640683,0,0.008640683,2.808203,20.05855,0.1409267,0,0.006912547,0,0.008640683
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05647027,40.6232,40.22389,0.1864107,0.06103454,0,-1,0,0.06103454,92.52182,0,0.1253762,0.1869347,0.05647027,0.06424688,0.06103454,0,0,11.79722,0.007776615,0,0.007776615,-0.007776615,2.800006,20,0.1409267,0.2050518,0.04517621,0,0.06424688
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.265306,41.01657,39.13596,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.26522,0,0,0,0.265306,0,0,3.505263,3.33,11.80586,0,3.595306,0,3.595306,6.210813,44.36286,0.1410442,0.7831339,0.2122448,5,0.265306
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.553013,49.96251,38.30517,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,351.2767,0,0,0,1.553013,0,0,3.505263,3.33,8.210554,3.235775,4.883013,0,4.883013,10.84325,77.4516,0.1410828,0.4863158,1.24241,5,4.788788
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.769277,50.9176,37.55351,1.100719,1.100719,2.740997,0,0.9132923,1.100719,160.7383,0,0,0,1.769277,0,0,1.640278,1.558264,3.327541,7.630487,3.327541,0,3.327541,14.00003,100,0.1410777,1.210791,1.415422,5,9.399764
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.898589,54.58107,39.88762,1.482133,1.482133,0,0,0,1.482133,128.0984,0.3384485,0,0,1.898589,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,1.630347,1.518871,0,12.52386
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.774696,59.60711,45.39652,1.256763,1.256763,0,-1,0,1.256763,141.2117,0.4517878,0,0,1.774696,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,1.382439,1.419757,0,12.39997
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.853247,89.55743,50.95488,2.997182,2.997182,0,0,0,2.997182,128.5623,0.6983185,0,0,3.853247,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,3.296901,3.082598,0,14.47852
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.15821,85.9071,55.18793,2.42625,2.42625,0,0,0,2.42625,130.1684,0.6042631,0,0,3.15821,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,2.668875,2.526568,0,13.78348
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.988633,87.74696,58.24404,2.343862,2.343862,0,0,0,2.343862,127.5089,0.5214097,0,0,2.988633,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,2.578248,2.390906,0,13.61391
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.672638,87.25205,60.97376,0.9956078,0.9956078,0,0,0,0.9956078,268.4429,1.62463,0,0,2.672638,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,1.095169,2.138111,0,13.29791
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.848888,79.52428,62.41775,0.2168752,0.2168752,0,-1,0,0.2168752,852.5126,1.620598,0,0,1.848888,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1410777,0.2385627,1.47911,0,12.47416
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.775548,78.94048,62.58588,1.969578,1.969578,0,-1,0,1.969578,90.14865,4.440892E-16,0,0,1.775548,2.07324,1.969578,0,0,0,10.62527,0,0.297692,-0.297692,13.68623,97.75861,0.1410777,2.166536,1.420439,0,12.40082
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.091332,72.31893,62.75402,0.7510017,0.7510017,0,-1,0,0.7510017,145.3169,0,0,0,1.091332,0.7905281,0.7510017,0,0,0.3307689,10.32758,0.3008042,0,0.3008042,13.9716,99.79695,0.141065,0.8261018,0.8730658,0,11.41891
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08823245,62.02846,61.31003,1.595864,1.595864,0,-1,0,1.595864,5.52882,0,0,0,0.08823245,1.679857,1.595864,0,0,0.02996466,10.59831,0,1.591625,-1.591625,12.29388,87.81326,0.141065,1.755451,0.07058596,0,10.68654
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04089626,58.35112,58.02645,3.295393,3.295393,0,-1,0,3.295393,1.241013,0,0,0.2949317,0.04089626,3.468834,3.295393,0,0,1.798437,9.006681,0,3.427938,-3.427938,8.680517,62.00357,0.141065,3.624932,0.03271701,0,9.047578
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,55.04947,55.04947,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.607256,5.578743,0,0.7621204,-0.7621204,7.877172,56.2654,0.141065,0.7964158,0,0,5.578743
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,52.43842,52.43842,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.454057,4.816623,0,2.348736,-2.348736,5.401387,38.58126,0.141065,2.454429,0,0,4.816623
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,50.12409,50.12409,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.063764,2.467887,0,1.122818,-1.122818,4.217833,30.12732,0.141065,1.173344,0,0,2.467887
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,47.84932,47.84932,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.31134,1.345069,0,0.5149876,-0.5149876,3.674988,26.24986,0.141065,0.5381621,0,0,1.345069
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,46.05918,46.05918,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.88355,0.8300815,0,0.1812775,-0.1812775,3.483905,24.88499,0.141065,0.189435,0,0,0.8300815
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,44.72398,44.72398,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.08497,0.648804,0,0.3564427,-0.3564427,3.108181,22.20125,0.141065,0.3724826,0,0,0.648804
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,43.33934,43.33934,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.48101,0.2923613,0,0.2631589,-0.2631589,2.830788,20.21987,0.141065,0.275001,0,0,0.2923613
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77341,0.02920244,0,0,0,2.830788,20.21987,0.141065,0,0,0,0.02920244
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009101399,41.11924,41.05468,0.2378928,0.03638865,0,-1,0,0.03638865,25.01165,0,0.2015041,0.2322105,0.009101399,0.03830384,0.03638865,0,0,11.77341,0.02920244,0,0.02920244,-0.02920244,2.800006,20,0.141065,0.2616821,0.007281119,0,0.03830384
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1946807,41.3596,39.97663,0,0,0,-1,0,0,0,0,0,0,0.1946807,0,0,0,0,11.80586,0,0.1946807,0,0.1946807,2.984696,21.31921,0.1410569,0,0.1557446,0,0.1946807
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1653666,40.02397,38.85903,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,88.6002,0,0,0,0.1653666,0,0,3.505263,3.33,11.61118,0.1752127,3.495367,0,3.495367,6.300692,45.00485,0.1411306,0.2053079,0.1322933,5,0.3405792
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6134761,42.41527,38.02824,0.224481,0.224481,3.729744,0,1.18322,0.224481,273.2864,0,0,0,0.6134761,0,0,3.505263,3.33,8.115813,3.321043,3.943476,0,3.943476,10.0418,71.72701,0.1411887,0.2469291,0.4907809,5,3.934519
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.981728,44.35414,37.24691,0.5002363,0.5002363,3.858772,0,1.218445,0.5002363,196.2528,0,0,0,0.981728,0,0,3.358536,3.190609,4.172337,6.870171,4.172337,0,4.172337,14.00003,100,0.1412488,0.5502599,0.7853823,5,7.851899
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.021055,47.16676,39.64036,1.613642,1.613642,0,0,0,1.613642,63.27645,0,2.220446E-16,0,1.021055,1.69857,1.613642,0,0,0,10.62527,0,0.677515,-0.677515,13.28586,94.89884,0.1412488,1.775006,0.816844,0,11.64633
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.824573,59.77621,45.14927,0.9695083,0.9695083,0,-1,0,0.9695083,188.1957,0.05124345,0,0,1.824573,1.020535,0.9695083,0,0,0.7527944,9.94776,0.7527944,0,0.7527944,14.00003,100,0.1412172,1.066459,1.459658,0,11.77233
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.554134,85.08047,50.73729,0.9695559,0.9695559,0,0,0,0.9695559,366.5734,2.533549,0,0,3.554134,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1412172,1.066511,2.843307,0,14.17941
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.162237,85.65755,54.96045,0.4356796,0.4356796,0,0,0,0.4356796,725.8172,2.703627,0,0,3.162237,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1412172,0.4792475,2.52979,0,13.78751
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.942294,75.45016,58.02645,0.313948,0.313948,0,0,0,0.313948,618.6673,1.611822,0,0,1.942294,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1412172,0.3453428,1.553835,0,12.56757
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.119534,70.48696,60.80563,0.8694701,0.8694701,0,0,0,0.8694701,128.7605,0.2043024,0,0,1.119534,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1412172,0.9564171,0.8956273,0,11.74481
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.812116,78.94112,62.24961,0,0,0,-1,0,0,0,1.812116,0,0,1.812116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412172,0,1.449692,0,12.43739
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.55314,76.45628,62.41775,1.708121,1.708121,0,-1,0,1.708121,90.9268,0,0,0,1.55314,1.798022,1.708121,0,0,0,10.62527,0,0.2448823,-0.2448823,13.7419,98.15623,0.1412172,1.878933,1.242512,0,12.17841
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.7943305,69.46343,62.64523,2.043597,2.043597,0,-1,0,2.043597,38.86924,0,4.440892E-16,0,0.7943305,2.151154,2.043597,0,0,0.2720914,10.38039,0,1.356824,-1.356824,12.31168,87.94041,0.1412172,2.247956,0.6354644,0,11.17472
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3153644,63.74063,61.1419,0.4866043,0.4866043,0,-1,0,0.4866043,64.8092,0,0,0,0.3153644,0.5122151,0.4866043,0,0,1.779673,9.023568,0,0.1968507,-0.1968507,12.10418,86.45827,0.1412172,0.5352648,0.2522915,0,9.338933
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1438689,59.00558,57.85831,1.52979,1.52979,0,-1,0,1.52979,9.404486,0,2.220446E-16,0,0.1438689,1.610305,1.52979,0,0,1.998396,8.826717,0,1.466437,-1.466437,10.55842,75.41716,0.1412172,1.682769,0.1150951,0,8.970587
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,54.85166,54.85166,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.62777,7.360281,0,1.941623,-1.941623,8.511773,60.79826,0.1412172,2.028996,0,0,7.360281
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,52.24062,52.24062,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.785129,5.418658,0,3.505263,-3.505263,4.816901,34.40636,0.1412172,4.165648,0,0,5.418658
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,49.92629,49.92629,2.111363,1.817725,0,-1,0,1.817725,0,0,0.293638,0.5047743,0,1.913395,1.817725,0,0,9.679866,1.913395,0,1.913395,-1.913395,2.800006,20,0.1412172,2.3225,0,0,1.913395
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,47.65151,47.65151,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,45.84159,45.84159,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,41.86568,41.86568,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01103112,40.91523,40.83709,0.2134862,0.01047956,0,-1,0,0.01047956,105.2632,0,0.2030067,0.232739,0.01103112,0.01103112,0.01047956,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0.2348349,0.008824892,0,0.01103112
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1173,40.54853,39.71949,0.2197496,0.111435,0,-1,0,0.111435,105.2632,0,0.1083145,0.2194375,0.1173,0.1173,0.111435,0,0,11.80586,0,0,0,0,2.800006,20,0.1412172,0.2417245,0.09384003,0,0.1173
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3155237,40.84596,38.61177,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,91.16152,0,0,0,0.3155237,0,0,3.505263,3.33,11.80586,0,3.645524,0,3.645524,6.258453,44.70315,0.1412986,0.3807264,0.2524189,5,0.3155237
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5936736,42.00557,37.7711,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5936736,0,0,3.505263,3.33,8.160336,3.280971,3.923674,0,3.923674,9.980777,71.29112,0.141337,0,0.4749389,5,3.874645
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7291587,42.2071,36.99965,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,144.3996,0,0,0,0.7291587,0,0,3.505263,3.33,4.236663,6.812278,4.059159,0,4.059159,13.83163,98.79718,0.141415,0.555455,0.5833269,5,7.541436
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.233729,48.5386,39.36343,0.442537,0.442537,0,0,0,0.442537,278.7854,0.5903959,0,0,1.233729,0.4658284,0.442537,0,0,0.1775042,10.46552,0.1775042,0,0.1775042,14.00003,100,0.1414075,0.4867907,0.9869828,0,11.69925
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5001571,48.61357,44.89212,1.108068,1.108068,0,-1,0,1.108068,45.13778,0,0,0,0.5001571,1.166387,1.108068,0,0,0,10.62527,0,0.66623,-0.66623,13.29776,94.98381,0.1414075,1.218875,0.4001257,0,11.12543
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2787139,52.63911,50.50982,0.3731378,0.3731378,0,0,0,0.3731378,74.69463,0,5.551115E-17,0,0.2787139,0.3927766,0.3731378,0,0,0.7402555,9.959044,0,0.1140627,-0.1140627,13.17753,94.12501,0.1414075,0.4104516,0.2229711,0,10.23776
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2163468,56.46826,54.77254,2.811336,2.811336,0,0,0,2.811336,7.695514,0,0,0,0.2163468,2.959301,2.811336,0,0,0.8669919,9.844981,0,2.742954,-2.742954,10.2862,73.47271,0.1414075,3.09247,0.1730774,0,10.06133
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.403218,61.06017,57.79897,0.5204687,0.5204687,0,0,0,0.5204687,77.47211,0,0,0,0.403218,0.5478618,0.5204687,0,0,3.914719,7.102027,0,0.1446437,-0.1446437,10.13373,72.38365,0.1414075,0.5725155,0.3225744,0,7.505245
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.871694,67.99127,60.58804,1.265018,1.265018,0,0,0,1.265018,68.90765,0,2.220446E-16,0,0.871694,1.331598,1.265018,0,0,4.075434,6.957383,0,0.4599037,-0.4599037,9.648951,68.92094,0.1414075,1.39152,0.6973552,0,7.829077
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3084995,64.58942,62.03202,0.273533,0.273533,0,-1,0,0.273533,112.7832,0,0,0,0.3084995,0.2879295,0.273533,0,0,4.586438,6.49748,0.02056994,0,0.02056994,9.668465,69.06033,0.1414067,0.3008863,0.2467996,0,6.805979
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02561723,62.45882,62.24961,0.211417,0.211417,0,-1,0,0.211417,12.11692,0,2.775558E-17,0,0.02561723,0.2225442,0.211417,0,0,4.565868,6.515993,0,0.196927,-0.196927,9.460886,67.57762,0.1414067,0.2325587,0.02049378,0,6.54161
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01251415,62.51999,62.41775,1.683137,1.683137,0,-1,0,1.683137,0.7435018,0,2.220446E-16,0,0.01251415,1.771723,1.683137,0,0,4.784676,6.319066,0,1.759209,-1.759209,7.606517,54.33215,0.1414067,1.85145,0.01001132,0,6.33158
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1410391,62.12292,60.97376,0,0,0,-1,0,0,0,0,0,0,0.1410391,0,0,0,0,6.739353,4.559857,0.1410391,0,0.1410391,7.740318,55.28788,0.1414008,0,0.1128313,0,4.700896
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04999775,58.02689,57.63084,6.106099,3.33,0,-1,0,3.33,1.501434,0,2.776099,3.386708,0.04999775,3.505263,3.33,0,0,6.598313,4.686792,0,3.455266,-3.455266,4.098149,29.27243,0.1414008,6.716709,0.0399982,0,4.73679
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,54.63407,54.63407,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.4375,1.231527,0,0.2434838,-0.2434838,3.841494,27.43919,0.1414008,0.2544405,0,0,1.231527
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,52.01314,52.01314,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.70803,0.9880429,0,0.04787967,-0.04787967,3.791025,27.07869,0.1414008,0.05003425,0,0,0.9880429
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,49.73837,49.73837,1.08709,0.893155,0,-1,0,0.893155,0,0,0.1939351,0.3026441,0,0.9401632,0.893155,0,0,10.76123,0.9401632,0,0.9401632,-0.9401632,2.800006,20,0.1414008,1.195799,0,0,0.9401632
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,47.45371,47.45371,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414008,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,45.67345,45.67345,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414008,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414008,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,42.92395,42.92395,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414008,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,41.66788,41.66788,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414008,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01188115,40.69366,40.60962,0.003900265,0.003900265,0,-1,0,0.003900265,304.6241,0,0,0.002032873,0.01188115,0.004105542,0.003900265,0,0,11.80586,0,0.007775608,0,0.007775608,2.807382,20.05269,0.1414004,0.004290292,0.00950492,0,0.01188115
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1092812,40.27294,39.5019,0.2815049,0.1104653,0,-1,0,0.1104653,98.92809,0,0.1710396,0.2822438,0.1092812,0.1162792,0.1104653,0,0,11.79808,0.006998047,0,0.006998047,-0.006998047,2.800006,20,0.1414004,0.3096554,0.08742495,0,0.1162792
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3969905,41.20162,38.38429,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,232.3623,4.440892E-16,0,0,0.3969905,0,0,3.505263,3.33,11.80586,0,3.72699,0,3.72699,6.335739,45.25519,0.1414622,0.1879348,0.3175924,5,0.3969905
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9069354,44.10905,37.55351,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,170.3026,0,0,0,0.9069354,0,0,3.505263,3.33,8.07887,3.354291,4.236936,0,4.236936,10.35525,73.96592,0.1415349,0.5857979,0.7255483,5,4.261227
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.253376,45.93832,36.77217,1.271177,1.271177,3.730308,0,1.183374,1.271177,98.59959,0,0,0,1.253376,0,0,2.459131,2.336174,3.841934,7.167533,3.58955,0,3.58955,13.7606,98.28977,0.1416069,1.398295,1.002701,5,8.420909
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.150637,55.93167,39.13596,0,0,0,0,0,0,0,1.898253,0,0,2.150637,0,0,0,0,0.2523845,10.39813,0.2523845,0,0.2523845,14.00003,100,0.1415963,0,1.72051,0,12.54877
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.322315,54.90035,44.64486,1.894219,1.894219,0,-1,0,1.894219,69.8079,0,0,0,1.322315,1.993915,1.894219,0,0,0,10.62527,0,0.6716003,-0.6716003,13.2921,94.94337,0.1415963,2.083641,1.057852,0,11.94759
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.677076,64.11918,50.26256,0.405235,0.405235,0,0,0,0.405235,413.8526,0.5042899,0,0,1.677076,0.4265631,0.405235,0,0,0.7462226,9.953673,0.7462226,0,0.7462226,14.00003,100,0.1415652,0.4457585,1.34166,0,11.63075
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.815577,70.19208,54.52528,2.522766,2.522766,0,0,0,2.522766,71.96771,0,0,0,1.815577,2.655543,2.522766,0,0,0,10.62527,0,0.8399661,-0.8399661,13.11463,93.67571,0.1415652,2.775042,1.452461,0,12.44085
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.08897,66.74798,57.58139,1.927068,1.927068,0,0,0,1.927068,56.50919,0,0,0,1.08897,2.028492,1.927068,0,0,0.9332957,9.785308,0,0.939522,-0.939522,12.12428,86.60184,0.1415652,2.119775,0.8711764,0,10.87428
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7494946,66.66586,60.36057,0.5653673,0.5653673,0,0,0,0.5653673,132.5677,0,0,0,0.7494946,0.5951235,0.5653673,0,0,1.977209,8.845786,0.1543711,0,0.1543711,12.27073,87.64791,0.1415588,0.6219041,0.5995957,0,9.595281
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2871248,64.17786,61.80455,0.9523028,0.9523028,0,-1,0,0.9523028,30.15057,0,0,0,0.2871248,1.002424,0.9523028,0,0,1.822838,8.98472,0,0.7152992,-0.7152992,11.51674,82.26227,0.1415588,1.047533,0.2296998,0,9.271845
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3388357,64.84599,62.03202,2.380991,2.380991,0,-1,0,2.380991,14.23087,0,0,0,0.3388357,2.506306,2.380991,0,0,2.617615,8.269421,0,2.167471,-2.167471,9.232026,65.94291,0.1415588,2.61909,0.2710685,0,8.608256
