Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1288384,60.33916,59.3023,0.2605027,0.2605027,0,-1,0,0.2605027,49.45762,0,0,0,0.1288384,0.2742134,0.2605027,0,0,0,10.62527,0,0.1453749,-0.1453749,13.84679,98.90544,0.140213,0.286553,0.1030708,0,10.75411
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.1989265,57.44983,55.88025,1.842208,1.842208,0,-1,0,1.842208,10.79827,0,2.220446E-16,0,0.1989265,1.939166,1.842208,0,0,0.1615277,10.4799,0,1.740239,-1.740239,12.01242,85.8028,0.140213,2.026428,0.1591412,0,10.67883
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04338671,52.98824,52.65601,2.482979,2.482979,0,-1,0,2.482979,1.747365,0,4.440892E-16,0,0.04338671,2.613662,2.482979,0,0,2.095127,8.73966,0,2.570275,-2.570275,9.303108,66.45064,0.140213,2.731277,0.03470937,0,8.783047
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,50.04497,50.04497,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.950988,6.169385,0,0.2135699,-0.2135699,9.077986,64.84263,0.140213,0.2231805,0,0,6.169385
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,47.70097,47.70097,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.188288,5.955815,0,0.277131,-0.277131,8.785864,62.75605,0.140213,0.2896019,0,0,5.955815
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,45.39652,45.39652,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.496212,5.678684,0,0.4295012,-0.4295012,8.33313,59.52224,0.140213,0.4488288,0,0,5.678684
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.973435,5.249183,0,0,0,8.33313,59.52224,0.140213,0,0,0,5.249183
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,42.17228,42.17228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.973435,5.249183,0,0,0,8.33313,59.52224,0.140213,0,0,0,5.249183
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,40.72829,40.72829,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.973435,5.249183,0,0.2890246,-0.2890246,8.028471,57.34611,0.140213,0.3020307,0,0,5.249183
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,39.47223,39.47223,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.294573,4.960158,0,0.07326019,-0.07326019,7.951248,56.79452,0.140213,0.0765569,0,0,4.960158
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05257609,38.72202,38.35463,0.1800282,0.1800282,0,-1,0,0.1800282,29.20436,0,2.775558E-17,0,0.05257609,0.1895034,0.1800282,0,0,6.375974,4.886898,0,0.1369273,-0.1369273,7.806914,55.76356,0.140213,0.1980311,0.04206087,0,4.939474
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1576448,38.25631,37.1579,0.2308711,0.2308711,0,-1,0,0.2308711,68.28263,0,2.775558E-17,0,0.1576448,0.2430222,0.2308711,0,0,6.528115,4.749971,0,0.08537734,-0.08537734,7.716919,55.12074,0.140213,0.2539582,0.1261159,0,4.907616
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1938142,37.47321,36.1293,0,0,0,0,0,0,0,0,0,0,0.1938142,0,0,0,0,6.622979,4.664593,0.1938142,0,0.1938142,7.900787,56.43408,0.1402051,0,0.1550513,0,4.858407
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6622151,39.90064,35.23918,0.1174574,0.1174574,0,0,0,0.1174574,563.7919,0,0,0,0.6622151,0.1236393,0.1174574,0,0,6.429164,4.839026,0.5385758,0,0.5385758,8.411725,60.08363,0.1401834,0.1292031,0.5297721,0,5.501241
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.341946,44.10823,34.40839,0,0,0,0,0,0,0,0,0,0,1.341946,0,0,0,0,5.890589,5.323744,1.341946,0,1.341946,9.684807,69.17706,0.1401293,0,1.073557,0,6.66569
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5996134,41.02268,36.77217,0.2855293,0.2855293,0,0,0,0.2855293,210.0006,0,0,0,0.5996134,0.3005572,0.2855293,0,0,4.548643,6.531496,0.2990562,0,0.2990562,9.968516,71.20354,0.1401172,0.3140822,0.4796907,0,7.131109
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.250099,51.80885,42.31075,1.340464,1.340464,0,-1,0,1.340464,93.25873,0,0,0,1.250099,1.411014,1.340464,0,0,4.249587,6.800646,0,0.160915,-0.160915,9.798897,69.99198,0.1401172,1.47451,1.000079,0,8.050746
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.120774,56.84418,48.03724,1.885516,1.885516,0,0,0,1.885516,59.44122,0,2.220446E-16,0,1.120774,1.984754,1.885516,0,0,4.428381,6.639731,0,0.8639801,-0.8639801,8.888182,63.48689,0.1401172,2.074068,0.8966189,0,7.760505
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1586553,53.62883,52.40875,2.454403,2.454403,0,0,0,2.454403,6.46411,0,4.440892E-16,0,0.1586553,2.583582,2.454403,0,0,5.388359,5.775752,0,2.424927,-2.424927,6.332085,45.22909,0.1401172,2.699843,0.1269242,0,5.934407
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.512267,68.46066,55.57365,2.94982,2.94982,0,0,0,2.94982,51.26641,0,0,0,1.512267,3.105074,2.94982,0,0,8.082722,3.350825,0,1.592807,-1.592807,4.653119,33.2365,0.1401172,3.244802,1.209813,0,4.863092
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.682524,64.11044,58.47151,1.496041,1.496041,0,0,0,1.496041,45.62201,0,2.220446E-16,0,0.682524,1.57478,1.496041,0,0,9.852507,1.758018,0,0.8922561,-0.8922561,3.712599,26.51851,0.1401172,1.645645,0.5460192,0,2.440542
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6401367,65.35985,60.02429,1.490286,1.430604,0,-1,0,1.430604,44.74592,0,0.05968246,0.695215,0.6401367,1.505899,1.430604,0,0,10.8439,0.8657619,0,0.8657619,-0.8657619,2.800006,20,0.1401172,1.639315,0.5121094,0,1.505899
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1788219,61.7545,60.30122,2.377309,0.1698808,0,-1,0,0.1698808,105.2632,0,2.207428,2.581064,0.1788219,0.1788219,0.1698808,0,0,11.80586,0,0,0,0,2.800006,20,0.1401172,2.61504,0.1430575,0,0.1788219
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2311399,62.52607,60.63749,0,0,0,-1,0,0,0,0,0,0,0.2311399,0,0,0,0,11.80586,0,0.2311399,0,0.2311399,3.019284,21.56627,0.1401079,0,0.1849119,0,0.2311399
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08380938,59.80618,59.13417,0.4317865,0.2772435,0,-1,0,0.2772435,30.22952,0,0.154543,0.2614168,0.08380938,0.2918353,0.2772435,0,0,11.57472,0.2080259,0,0.2080259,-0.2080259,2.800006,20,0.1401079,0.4749652,0.0670475,0,0.2918353
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1838358,57.1398,55.69234,1.245495,0.174644,0,-1,0,0.174644,105.2632,0,1.070851,1.335116,0.1838358,0.1838358,0.174644,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,1.370045,0.1470687,0,0.1838358
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.0495217,52.83704,52.45821,0.9856092,0.04704561,0,-1,0,0.04704561,105.2632,0,0.9385635,1.074761,0.0495217,0.0495217,0.04704561,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,1.08417,0.03961736,0,0.0495217
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,47.54272,47.54272,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,45.22839,45.22839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,43.41846,43.41846,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,42.00415,42.00415,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,40.56016,40.56016,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02456349,38.33794,38.16671,0.03892731,0.02333531,0,-1,0,0.02333531,105.2632,0,0.015592,0.03815298,0.02456349,0.02456349,0.02333531,0,0,11.80586,0,0,0,0,2.800006,20,0.1401079,0.04282004,0.01965079,0,0.02456349
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2650101,38.82297,36.96998,0,0,0,-1,0,0,0,0,0,0,0.2650101,0,0,0,0,11.80586,0,0.2650101,0,0.2650101,3.051416,21.79579,0.1400972,0,0.2120081,0,0.2650101
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3468073,38.35936,35.94139,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,43.8853,4.440892E-16,0,0,0.3468073,0,0,3.505263,3.33,11.54085,0.2385091,3.676807,0,3.676807,6.539542,46.71092,0.1402147,0.8692844,0.2774458,5,0.5853164
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.140222,43.27943,35.08093,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,405.6342,4.440892E-16,0,0,1.140222,0,0,3.505263,3.33,7.864043,3.547636,4.470222,0,4.470222,10.78037,77.00246,0.1402556,0.3092057,0.9121773,5,4.687857
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.361867,44.05083,34.21058,2.086101,2.086101,4.016457,0,1.261493,2.086101,65.28289,-2.220446E-16,0,0,1.361867,0,0,1.930357,1.833839,3.393821,7.570835,3.195706,0,3.195706,13.81208,98.65751,0.1403676,2.294711,1.089493,5,8.932702
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.319182,46.2405,36.57437,0,0,0,0,0,0,0,1.121067,0,0,1.319182,0,0,0,0,0.1981155,10.44697,0.1981155,0,0.1981155,14.00003,100,0.1403597,0,1.055346,0,11.76615
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.226289,59.95224,42.08327,1.251353,1.251353,0,-1,0,1.251353,177.9106,0.9090752,0,0,2.226289,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,1.376488,1.781031,0,12.85156
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.19318,76.66927,47.76031,0,0,0,0,0,0,0,3.19318,0,0,3.19318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,0,2.554544,0,13.81845
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.995631,79.96158,52.15161,0,0,0,0,0,0,0,2.995631,0,0,2.995631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,0,2.396505,0,13.6209
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.914711,83.04074,55.3264,0,0,0,0,0,0,0,2.914711,0,0,2.914711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,0,2.331769,0,13.53999
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.867473,86.2009,58.24404,0.2326858,0.2326858,0,0,0,0.2326858,1232.337,2.622541,0,0,2.867473,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,0.2559544,2.293979,0,13.49275
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.272954,81.093,59.80671,2.036757,2.036757,0,-1,0,2.036757,111.5967,0.1289992,0,0,2.272954,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,2.240432,1.818363,0,12.89823
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.677948,75.16298,60.14297,0.9037534,0.9037534,0,-1,0,0.9037534,185.6644,0.7266285,0,0,1.677948,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1403597,0.9941288,1.342358,0,12.30322
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8520482,67.63796,60.4199,1.126632,1.126632,0,-1,0,1.126632,75.62793,0,0,0,0.8520482,1.185928,1.126632,0,0,0,10.62527,0,0.3338799,-0.3338799,13.64809,97.48615,0.1403597,1.239295,0.6816385,0,11.47732
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1144404,59.89409,58.97592,2.347072,2.347072,0,-1,0,2.347072,4.875879,0,0,0,0.1144404,2.470602,2.347072,0,0,0.3709777,10.29139,0,2.356162,-2.356162,11.16448,79.74609,0.1403597,2.581779,0.09155232,0,10.40584
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06050227,55.96714,55.49453,3.75974,3.33,0,-1,0,3.33,1.816885,0,0.4297401,0.8057141,0.06050227,3.505263,3.33,0,0,2.988935,7.935233,0,3.444761,-3.444761,7.533379,53.80974,0.1403597,4.135714,0.04840181,0,7.995735
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01625465,52.39427,52.27029,0.9084594,0.9084594,0,-1,0,0.9084594,1.789255,0,1.110223E-16,0,0.01625465,0.956273,0.9084594,0,0,6.816447,4.490472,0,0.9400184,-0.9400184,6.542512,46.73214,0.1403597,0.9993052,0.01300372,0,4.506726
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,49.62957,49.62957,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.860912,3.550453,0,1.170239,-1.170239,5.308972,37.92115,0.1403597,1.2229,0,0,3.550453
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,47.31524,47.31524,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.161178,2.380215,0,1.003819,-1.003819,4.250854,30.36319,0.1403597,1.04899,0,0,2.380215
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,45.03058,45.03058,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.27653,1.376396,0,0.1914624,-0.1914624,4.049036,28.92162,0.1403597,0.2000782,0,0,1.376396
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,43.23055,43.23055,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.48927,1.184934,0,0.4362402,-0.4362402,3.589198,25.63708,0.1403597,0.455871,0,0,1.184934
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,41.80634,41.80634,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.07067023,0,0.7482575,0.7108446,0,0,10.97398,0.7486935,0,0.7482575,-0.7482575,2.800465,20.00328,0.1403597,0.7819291,0,0,0.7486935
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,40.33268,40.33268,0.3437784,0.0004142287,0,-1,0,0.0004142287,0,0,0.3433641,0.377742,0,0.0004360302,0.0004142287,0,0,11.80538,0.0004360302,0,0.0004360302,-0.0004360302,2.800006,20,0.1403597,0.3781562,0,0,0.0004360302
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,39.08651,39.08651,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403597,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02791236,38.16327,37.9689,0.1831568,0.02651674,0,-1,0,0.02651674,105.2632,0,0.1566401,0.1961692,0.02791236,0.02791236,0.02651674,0,0,11.80586,0,0,0,0,2.800006,20,0.1403597,0.2014725,0.02232989,0,0.02791236
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2720656,38.67273,36.77217,0,0,0,-1,0,0,0,0,0,0,0.2720656,0,0,0,0,11.80586,0,0.2720656,0,0.2720656,3.05811,21.8436,0.1403487,0,0.2176525,0,0.2720656
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4831789,39.12846,35.74358,0.08830891,0.08830891,0,0,0,0.08830891,547.1464,0,0,0,0.4831789,0.09295674,0.08830891,0,0,11.53379,0.2448591,0.3902222,0,0.3902222,3.428307,24.48786,0.140333,0.0971398,0.3865432,0,0.728038
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5777142,38.92516,34.88313,0.09765513,0.09765513,0,0,0,0.09765513,591.5861,0,0,0,0.5777142,0.1027949,0.09765513,0,0,11.14357,0.596059,0.4749193,0,0.4749193,3.878855,27.70605,0.1403139,0.1074206,0.4621713,0,1.173773
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9708608,40.89955,34.02267,0,0,0,0,0,0,0,0,0,0,0.9708608,0,0,0,0,10.66865,1.023486,0.9708608,0,0.9708608,4.799894,34.28489,0.1402749,0,0.7766887,0,1.994347
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7877603,41.97451,36.35678,1.315078,1.315078,0,0,0,1.315078,59.90218,0,0,0,0.7877603,1.384292,1.315078,0,0,9.697792,1.897261,0,0.5965322,-0.5965322,4.171094,29.79347,0.1402749,1.446586,0.6302082,0,2.685021
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7157443,47.14068,41.86568,1.289874,1.289874,0,-1,0,1.289874,55.48946,0,0,0.04717785,0.7157443,1.357762,1.289874,0,0,10.36061,1.300729,0,0.6420181,-0.6420181,3.494348,24.95958,0.1402749,1.418862,0.5725954,0,2.016473
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1593384,48.72918,47.54272,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.12013,0,0,0,0.1593384,0,0,3.505263,3.33,11.07396,0.6587108,3.489338,0,3.489338,6.804625,48.60437,0.1404114,1.023778,0.1274707,5,0.8180491
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.244856,62.04143,51.90435,0,0,3.505263,0,1.121937,0,0,0,0,0,1.244856,0,0,3.505263,3.33,7.584621,3.799115,4.574856,0,4.574856,11.14471,79.60494,0.1404233,0,0.9958851,5,5.043972
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6334571,60.2019,55.10881,1.448695,1.448695,3.706187,0,1.176789,1.448695,43.72604,0,0,0,0.6334571,0,0,2.257492,2.144618,3.009765,7.916486,2.778075,0,2.778075,13.78023,98.43,0.1405247,1.593565,0.5067657,5,8.549943
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4498876,61.68079,58.02645,1.960675,1.960675,0,0,0,1.960675,22.94555,0,2.220446E-16,0,0.4498876,2.063868,1.960675,0,0,0.23169,10.41675,0,1.613981,-1.613981,12.07894,86.27799,0.1405247,2.156742,0.3599101,0,10.86664
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.271313,70.5806,59.57923,0,0,0,-1,0,0,0,0,0,0,1.271313,0,0,0,0,2.025002,8.802773,1.271313,0,1.271313,13.28502,94.89278,0.1404737,0,1.017051,0,10.07409
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.092593,69.28153,59.9155,2.604872,2.604872,0,-1,0,2.604872,41.94421,0,4.440892E-16,0,1.092593,2.741971,2.604872,0,0,0.7536884,9.946955,0,1.649378,-1.649378,11.54642,82.47426,0.1404737,2.865359,0.8740744,0,11.03955
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6029304,65.27416,60.25177,2.140852,2.140852,0,-1,0,2.140852,28.16311,0,0,0,0.6029304,2.253529,2.140852,0,0,2.58633,8.297577,0,1.650598,-1.650598,9.806537,70.04655,0.1404737,2.354937,0.4823444,0,8.900507
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2400903,60.68525,58.74844,1.191812,1.191812,0,-1,0,1.191812,20.14499,0,0,0,0.2400903,1.254539,1.191812,0,0,4.420328,6.646979,0,1.014448,-1.014448,8.737214,62.40855,0.1404737,1.310993,0.1920723,0,6.887069
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1119491,56.14258,55.26706,2.232551,2.232551,0,-1,0,2.232551,5.014402,0,4.440892E-16,0,0.1119491,2.350054,2.232551,0,0,5.547493,5.632531,0,2.238105,-2.238105,6.378045,45.55737,0.1404737,2.455806,0.08955926,0,5.74448
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04758157,52.40576,52.04281,0,0,0,-1,0,0,0,0,0,0,0.04758157,0,0,0,0,8.034276,3.394426,0.04758157,0,0.04758157,6.423184,45.8798,0.1404718,0,0.03806525,0,3.442008
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,49.43177,49.43177,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,7.986694,3.437249,0,1.237743,-1.237743,5.118489,36.56057,0.1404718,1.293441,0,0,3.437249
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,47.11744,47.11744,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.361963,2.199507,0,1.722821,-1.722821,3.302477,23.58908,0.1404718,1.800347,0,0,2.199507
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,44.87234,44.87234,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.27621,0.4766863,0,0.1402162,-0.1402162,3.154676,22.53336,0.1404718,0.146526,0,0,0.4766863
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,43.03274,43.03274,0.4542178,0.3196466,0,-1,0,0.3196466,0,0,0.1345711,0.1799929,0,0.3364701,0.3196466,0,0,11.432,0.3364701,0,0.3364701,-0.3364701,2.800006,20,0.1404718,0.4996395,0,0,0.3364701
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,41.60854,41.60854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404718,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,40.13488,40.13488,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404718,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,38.8887,38.8887,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404718,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06863125,38.22943,37.75131,0.3292833,0.0651997,0,-1,0,0.0651997,105.2632,0,0.2640836,0.3491717,0.06863125,0.06863125,0.0651997,0,0,11.80586,0,0,0,0,2.800006,20,0.1404718,0.3622116,0.054905,0,0.06863125
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1917128,37.88733,36.55458,0.3199125,0.1821271,0,-1,0,0.1821271,105.2632,0,0.1377854,0.3154784,0.1917128,0.1917128,0.1821271,0,0,11.80586,0,0,0,0,2.800006,20,0.1404718,0.3519038,0.1533702,0,0.1917128
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.1988828,36.90019,35.52599,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,215.6744,0,0,0,0.1988828,0,0,3.505263,3.33,11.80586,0,3.528883,0,3.528883,6.147798,43.91275,0.1405335,0.1014358,0.1591062,5,0.1988828
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3354016,36.97419,34.65565,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,77.10463,0,0,0,0.3354016,0,0,3.505263,3.33,8.276978,3.175995,3.665401,0,3.665401,9.625103,68.7506,0.1406192,0.4784949,0.2683212,5,3.511396
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8809107,39.99993,33.79519,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4267.442,0,0,0,0.8809107,0,0,3.505263,3.33,4.611576,6.474856,4.210911,0,4.210911,13.61992,97.28497,0.1406472,0.02270685,0.7047285,5,7.355767
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.135686,44.35094,36.1293,0.6992715,0.6992715,0,0,0,0.6992715,162.4098,0,0,0,1.135686,0.7360753,0.6992715,0,0,0.4006652,10.26468,0.3996104,0,0.3996104,13.99903,99.99285,0.1406312,0.7691987,0.9085485,0,11.40036
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.654376,46.40857,41.60854,1.158079,1.158079,0,-1,0,1.158079,56.50528,0,0,0,0.654376,1.219031,1.158079,0,0,0.00105475,10.62432,0,0.5646549,-0.5646549,13.40383,95.74144,0.1406312,1.273887,0.5235008,0,11.2787
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.034032,55.29692,47.2559,0.08649804,0.08649804,0,0,0,0.08649804,1195.44,0.3145325,0,0,1.034032,0.09105057,0.08649804,0,0,0.6284491,10.05967,0.6284491,0,0.6284491,14.00003,100,0.140606,0.09514784,0.8272257,0,11.0937
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.565809,64.60947,51.62742,0.8541446,0.8541446,0,0,0,0.8541446,183.319,0.6667097,0,0,1.565809,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.140606,0.939559,1.252647,0,12.19108
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.172776,74.12076,54.82199,1.786825,1.786825,0,0,0,1.786825,121.5998,0.2919077,0,0,2.172776,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.140606,1.965508,1.738221,0,12.79805
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.652999,72.22737,57.74952,1.723881,1.723881,0,0,0,1.723881,95.88821,0,0,0,1.652999,1.814612,1.723881,0,0,0,10.62527,0,0.161613,-0.161613,13.82967,98.78318,0.140606,1.896269,1.322399,0,12.27827
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.134843,69.07536,59.36164,1.293897,1.293897,0,-1,0,1.293897,87.70742,0,0,0,1.134843,1.361996,1.293897,0,0,0.17957,10.46366,0,0.2271531,-0.2271531,13.59023,97.0729,0.140606,1.423286,0.9078746,0,11.5985
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.259768,70.60099,59.69791,0.7478033,0.7478033,0,-1,0,0.7478033,168.4624,0.04064386,0,0,1.259768,0.7871614,0.7478033,0,0,0.4319623,10.23651,0.4319623,0,0.4319623,14.00003,100,0.1405888,0.8225837,1.007814,0,11.49628
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4808657,63.94301,59.97484,0,0,0,-1,0,0,0,0.4808657,0,0,0.4808657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405888,0,0.3846925,0,11.10614
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3939817,61.78281,58.58031,0,0,0,-1,0,0,0,0.3939817,0,0,0.3939817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405888,0,0.3151853,0,11.01926
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1848359,56.52847,55.07914,2.42841,2.42841,0,-1,0,2.42841,7.611398,0,4.440892E-16,0,0.1848359,2.556221,2.42841,0,0,0,10.62527,0,2.371385,-2.371385,11.50037,82.14533,0.1405888,2.671251,0.1478687,0,10.81011
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04551484,52.17187,51.82523,1.279542,1.279542,0,-1,0,1.279542,3.557119,0,2.220446E-16,0,0.04551484,1.346887,1.279542,0,0,2.634872,8.253889,0,1.301372,-1.301372,10.1286,72.34702,0.1405888,1.407496,0.03641187,0,8.299404
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,49.20429,49.20429,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.080841,6.952518,0,2.195454,-2.195454,7.814391,55.81697,0.1405888,2.294249,0,0,6.952518
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,46.89985,46.89985,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.520234,4.757064,0,1.33444,-1.33444,6.407768,45.76968,0.1405888,1.39449,0,0,4.757064
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,44.64486,44.64486,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.002945,3.422624,0,0.3043128,-0.3043128,6.086994,43.47844,0.1405888,0.3180069,0,0,3.422624
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,42.80526,42.80526,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.34107,3.118311,0,0.1168454,-0.1168454,5.963828,42.59869,0.1405888,0.1221035,0,0,3.118311
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,41.39095,41.39095,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.470899,3.001466,0,0.7589774,-0.7589774,5.163796,36.88418,0.1405888,0.7931314,0,0,3.001466
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,39.91729,39.91729,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.314207,2.242488,0,0.3350717,-0.3350717,4.810599,34.36135,0.1405888,0.3501499,0,0,2.242488
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,38.64144,38.64144,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.686508,1.907417,0,0.330968,-0.330968,4.461729,31.86942,0.1405888,0.3458615,0,0,1.907417
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03043505,37.73521,37.52384,0.4264903,0.4264903,0,-1,0,0.4264903,7.136164,0,5.551115E-17,0,0.03043505,0.4489372,0.4264903,0,0,10.05425,1.576449,0,0.4185021,-0.4185021,4.020588,28.71843,0.1405888,0.4691393,0.02434804,0,1.606884
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08084183,36.85587,36.29744,0.7578354,0.7578354,0,-1,0,0.7578354,10.66747,0,1.110223E-16,0,0.08084183,0.7977214,0.7578354,0,0,10.51925,1.157946,0,0.7168796,-0.7168796,3.264931,23.32089,0.1405888,0.8336189,0.06467347,0,1.238788
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2305471,36.89141,35.29852,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.47078,0,0,0,0.2305471,0,0,3.505263,3.33,11.31579,0.4410669,3.560547,0,3.560547,6.642762,47.44821,0.1406788,0.4833199,0.1844376,5,0.6716139
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.239786,43.32538,34.40839,0,0,3.505263,0,1.121937,0,0,0,0,0,1.239786,0,0,3.505263,3.33,7.755239,3.645559,4.569786,0,4.569786,10.97804,78.41443,0.1406905,0,0.9918286,5,4.885345
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.11208,49.33718,33.54793,2.155354,2.155354,3.175058,0,1.031791,2.155354,97.99227,0,0,0,2.11208,0,0,1.019704,0.9687189,3.185453,7.758367,3.080799,0,3.080799,13.90074,99.29083,0.1407332,2.370889,1.689664,5,9.870447
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.753795,57.63797,35.88205,2.659402,2.659402,0,0,0,2.659402,103.5494,0,0,0,2.753795,2.799371,2.659402,0,0,0.1046538,10.53109,0,0.04557577,-0.04557577,13.8527,98.94769,0.1407332,2.925343,2.203036,0,13.28488
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.115374,67.77976,41.36128,1.751894,1.751894,0,-1,0,1.751894,177.8289,1.115981,0,0,3.115374,1.844099,1.751894,0,0,0.1552936,10.48551,0.1552936,0,0.1552936,14.00003,100,0.140727,1.927083,2.492299,0,13.60088
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.252218,76.35206,46.97897,1.141818,1.141818,0,0,0,1.141818,284.8279,2.050304,0,0,3.252218,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,1.256,2.601774,0,13.87749
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.353335,83.30061,51.35049,1.659239,1.659239,0,0,0,1.659239,202.1008,1.606768,0,0,3.353335,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,1.825163,2.682668,0,13.97861
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.166722,85.16539,54.54506,2.192855,2.192855,0,0,0,2.192855,144.4109,0.8584533,0,0,3.166722,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,2.41214,2.533377,0,13.792
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.193722,89.43617,57.47259,0.4641792,0.4641792,0,0,0,0.4641792,688.0364,2.705112,0,0,3.193722,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,0.5105971,2.554977,0,13.819
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.132606,78.69069,59.08471,1.72954,1.72954,0,-1,0,1.72954,123.3048,0.3120382,0,0,2.132606,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,1.902494,1.706085,0,12.75788
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.983977,77.4838,59.41109,0,0,0,-1,0,0,0,1.983977,0,0,1.983977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,0,1.587182,0,12.60925
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9702866,67.98772,59.74736,0.6457512,0.6457512,0,-1,0,0.6457512,150.257,0.2905484,0,0,0.9702866,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.140727,0.7103264,0.7762293,0,11.59556
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1220684,59.33836,58.36272,1.627869,1.627869,0,-1,0,1.627869,7.498659,0,2.220446E-16,0,0.1220684,1.713547,1.627869,0,0,0,10.62527,0,1.591478,-1.591478,12.32246,88.01742,0.140727,1.790656,0.09765469,0,10.74734
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07051624,55.4004,54.85166,1.955706,1.955706,0,-1,0,1.955706,3.605668,0,2.220446E-16,0,0.07051624,2.058638,1.955706,0,0,1.768309,9.033796,0,1.988121,-1.988121,10.2268,73.04842,0.140727,2.151276,0.056413,0,9.104312
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02060128,51.75422,51.59775,2.002398,2.002398,0,-1,0,2.002398,1.028831,0,4.440892E-16,0,0.02060128,2.107787,2.002398,0,0,3.977333,7.045675,0,2.087186,-2.087186,8.026712,57.33354,0.140727,2.202637,0.01648102,0,7.066276
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,48.98671,48.98671,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.296428,4.958489,0,1.375522,-1.375522,6.576784,46.97694,0.140727,1.437421,0,0,4.958489
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,46.70205,46.70205,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.824786,3.582967,0,2.099596,-2.099596,4.363616,31.16862,0.140727,2.194078,0,0,3.582967
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,44.42727,44.42727,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15767,1.483371,0,0.6612319,-0.6612319,3.666616,26.19006,0.140727,0.6909873,0,0,1.483371
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,42.58768,42.58768,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89237,0.8221389,0,0.494172,-0.494172,3.145713,22.46933,0.140727,0.5164097,0,0,0.8221389
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,41.17336,41.17336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44145,0.3279669,0,0,0,3.145713,22.46933,0.140727,0,0,0,0.3279669
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,39.68982,39.68982,0.7935135,0.3115686,0,-1,0,0.3115686,0,0,0.4819449,0.5612962,0,0.3279669,0.3115686,0,0,11.44145,0.3279669,0,0.3279669,-0.3279669,2.800006,20,0.140727,0.8728648,0,0,0.3279669
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,38.41396,38.41396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140727,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03005664,37.48501,37.27658,0.3883933,0.02855381,0,-1,0,0.02855381,105.2632,0,0.3598395,0.4215219,0.03005664,0.03005664,0.02855381,0,0,11.80586,0,0,0,0,2.800006,20,0.140727,0.4272327,0.02404531,0,0.03005664
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08248889,36.64893,36.07985,0.5252429,0.07836445,0,-1,0,0.07836445,105.2632,0,0.4468785,0.5620943,0.08248889,0.08248889,0.07836445,0,0,11.80586,0,0,0,0,2.800006,20,0.140727,0.5777673,0.06599112,0,0.08248889
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2241099,36.59688,35.05126,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,96.06053,0,0,0,0.2241099,0,0,3.505263,3.33,11.80586,0,3.55411,0,3.55411,6.171731,44.0837,0.1407991,0.2566308,0.179288,5,0.2241099
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.237429,43.07685,34.1908,0,0,3.505263,0,1.121937,0,0,0,0,0,1.237429,0,0,3.505263,3.33,8.25175,3.198699,4.567429,0,4.567429,10.50477,75.03395,0.1408107,0,0.9899434,5,4.436128
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.111185,49.05416,33.30067,2.053197,2.053197,3.547676,0,1.133515,2.053197,102.8243,0,0,0,2.111185,0,0,1.494479,1.419755,3.684321,7.309385,3.53094,0,3.53094,13.85452,98.96065,0.1408672,2.258516,1.688948,5,9.42057
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.754382,57.35332,35.63479,3.682478,3.682478,1.25,0,0.50625,3.682478,74.79697,0.04049799,0,0,2.754382,2.560503,2.432478,0,0,0.1533807,10.48723,0.1533807,0,0.1533807,14.00003,100,0.140861,4.050726,2.203506,5,13.24161
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.118072,67.46637,41.08435,0.8064089,0.8064089,0,-1,0,0.8064089,386.6613,2.26922,0,0,3.118072,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,0.8870497,2.494457,0,13.74335
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.255603,76.07383,46.73172,0.9763274,0.9763274,0,0,0,0.9763274,333.454,2.22789,0,0,3.255603,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,1.07396,2.604482,0,13.88088
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.229939,81.39245,51.07356,0.5153638,0.5153638,0,0,0,0.5153638,626.7297,2.68745,0,0,3.229939,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,0.5669002,2.583951,0,13.85521
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.062626,83.4925,54.26813,2.483056,2.483056,0,0,0,2.483056,123.341,0.4488829,0,0,3.062626,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,2.731362,2.450101,0,13.6879
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.744289,83.34136,57.18578,0.6569041,0.6569041,0,0,0,0.6569041,417.761,2.052811,0,0,2.744289,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,0.7225945,2.195431,0,13.36956
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.29318,80.18222,58.85723,0.6662526,0.6662526,0,-1,0,0.6662526,344.1907,1.591861,0,0,2.29318,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,0.7328778,1.834544,0,12.91845
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.698465,74.29948,59.19351,1.241345,1.241345,0,-1,0,1.241345,136.8246,0.3917864,0,0,1.698465,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,1.36548,1.358772,0,12.32374
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9431719,67.5126,59.52978,0.7428475,0.7428475,0,-1,0,0.7428475,126.9671,0.1612272,0,0,0.9431719,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.140861,0.8171322,0.7545375,0,11.56845
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1236648,59.12218,58.13524,1.187393,1.187393,0,-1,0,1.187393,10.41481,0,2.220446E-16,0,0.1236648,1.249887,1.187393,0,0,0,10.62527,0,1.126223,-1.126223,12.81289,91.52042,0.140861,1.306132,0.0989318,0,10.74894
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07210133,55.22416,54.66374,0.379732,0.379732,0,-1,0,0.379732,18.98743,0,0,0,0.07210133,0.3997178,0.379732,0,0,1.251359,9.499051,0,0.3276165,-0.3276165,12.46755,89.05373,0.140861,0.4177051,0.05768107,0,9.571153
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02211129,51.56768,51.39994,1.562854,1.562854,0,-1,0,1.562854,1.414802,0,2.220446E-16,0,0.02211129,1.645109,1.562854,0,0,1.615377,9.171435,0,1.622998,-1.622998,10.75676,76.83382,0.140861,1.719139,0.01768904,0,9.193546
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,48.7889,48.7889,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.418708,7.548437,0,0.9321635,-0.9321635,9.77417,69.81536,0.140861,0.9741108,0,0,7.548437
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,46.48446,46.48446,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.454445,6.616273,0,3.083966,-3.083966,6.523384,46.59551,0.140861,3.222745,0,0,6.616273
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,44.22947,44.22947,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.881074,3.532307,0,0.6431764,-0.6431764,5.845417,41.75289,0.140861,0.6721194,0,0,3.532307
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,42.38987,42.38987,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.595716,2.889131,0,0.3488362,-0.3488362,5.477711,39.12643,0.140861,0.3645339,0,0,2.889131
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,40.94588,40.94588,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.983311,2.540294,0,0.6068904,-0.6068904,4.837992,34.55702,0.140861,0.6342005,0,0,2.540294
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,39.47223,39.47223,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.657634,1.933404,0,0.6709605,-0.6709605,4.130738,29.50521,0.140861,0.7011538,0,0,1.933404
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40314,1.262443,0,0,0,4.130738,29.50521,0.140861,0,0,0,1.262443
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03289922,37.30666,37.07877,0.6550936,0.6550936,0,-1,0,0.6550936,5.022065,0,0,0,0.03289922,0.6895722,0.6550936,0,0,10.40314,1.262443,0,0.6566729,-0.6566729,3.438544,24.56098,0.140861,0.7206029,0.02631938,0,1.295343
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08992838,36.47211,35.85238,0,0,0,-1,0,0,0,0,0,0,0.08992838,0,0,0,0,11.13278,0.6057705,0.08992838,0,0.08992838,3.523857,25.17036,0.1408575,0,0.0719427,0,0.6956989
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2207162,36.37358,34.85345,0.2179231,0.2179231,0,0,0,0.2179231,101.2817,0,0,0,0.2207162,0.2293927,0.2179231,0,0,11.04285,0.6867061,0,0.008676539,-0.008676539,3.514711,25.10503,0.1408575,0.2397154,0.1765729,0,0.9074222
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.234934,42.81689,33.96333,0.2163417,0.2163417,0,0,0,0.2163417,570.8255,0,0,0,1.234934,0.2277281,0.2163417,0,0,11.05249,0.6780295,1.007206,0,1.007206,4.470231,31.93015,0.1408174,0.2379759,0.9879471,0,1.912963
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.109529,48.82003,33.10287,0.0906982,0.0906982,0,0,0,0.0906982,2325.878,0,0,0,2.109529,0.09547178,0.0906982,0,0,10.04529,1.584515,2.014057,0,2.014057,6.380933,45.578,0.1407373,0.09976801,1.687623,0,3.694044
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.755024,57.05773,35.37764,2.034665,2.034665,0,0,0,2.034665,135.4043,0,0,0,2.755024,2.141752,2.034665,0,0,8.031231,3.397166,0.6132712,0,0.6132712,6.962734,49.73371,0.1407129,2.238132,2.204019,0,6.15219
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.120106,67.18281,40.83709,1.712462,1.712462,0,-1,0,1.712462,182.2,0,0,0,3.120106,1.802592,1.712462,0,0,7.41796,3.949111,1.317515,0,1.317515,8.212638,58.66158,0.1406606,1.883708,2.496085,0,7.069217
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.259631,75.76511,46.45479,1.333062,1.333062,0,0,0,1.333062,244.5221,0,0,0,3.259631,1.403223,1.333062,0,0,6.100445,5.134874,1.856408,0,1.856408,9.973782,71.24115,0.140587,1.466368,2.607705,0,8.394506
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.234962,81.09192,50.79663,0.3305593,0.3305593,0,0,0,0.3305593,978.6327,0,0,0,3.234962,0.3479572,0.3305593,0,0,4.244037,6.805641,2.887005,0,2.887005,12.71263,90.80435,0.1404726,0.3636153,2.587969,0,10.0406
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.067592,83.23293,54.02087,1.479388,1.479388,0,0,0,1.479388,207.3554,0.153309,0,0,3.067592,1.557251,1.479388,0,0,1.357032,9.403945,1.357032,0,1.357032,14.00003,100,0.1404189,1.627327,2.454074,0,12.47154
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.748819,83.13423,56.97807,2.144325,2.144325,0,0,0,2.144325,128.1904,0.4916354,0,0,2.748819,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1404189,2.358757,2.199055,0,13.37409
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.299138,79.91706,58.58031,0,0,0,-1,0,0,0,2.299138,0,0,2.299138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404189,0,1.83931,0,12.92441
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.703695,74.10668,58.97592,1.739619,1.739619,0,-1,0,1.739619,97.93491,0,0,0,1.703695,1.831178,1.739619,0,0,0,10.62527,0,0.1274835,-0.1274835,13.86565,99.04015,0.1404189,1.913581,1.362956,0,12.32897
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.005858,67.83542,59.3023,1.481649,1.481649,0,-1,0,1.481649,67.88774,0,0,0,1.005858,1.55963,1.481649,0,0,0.1416483,10.49779,0,0.5537723,-0.5537723,13.28192,94.87067,0.1404189,1.629813,0.8046862,0,11.50365
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.115087,58.83433,57.91766,1.765574,1.765574,0,-1,0,1.765574,6.518394,0,0,0,0.115087,1.858498,1.765574,0,0,0.7569509,9.944018,0,1.743411,-1.743411,11.4442,81.74416,0.1404189,1.942131,0.09206963,0,10.0591
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06818552,54.96532,54.43627,6.271846,3.33,0,-1,0,3.33,2.047613,0,2.941846,3.569031,0.06818552,3.505263,3.33,0,0,2.694075,8.200607,0,3.437078,-3.437078,7.821207,55.86565,0.1404189,6.899031,0.05454842,0,8.268792
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02318214,51.35797,51.18235,0.537851,0.537851,0,-1,0,0.537851,4.31014,0,0,0,0.02318214,0.566159,0.537851,0,0,6.51305,4.763529,0,0.5429769,-0.5429769,7.248858,51.77746,0.1404189,0.5916361,0.01854571,0,4.786712
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,48.57131,48.57131,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.116357,4.220552,0,1.521949,-1.521949,5.644584,40.31837,0.1404189,1.590437,0,0,4.220552
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,46.28665,46.28665,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.807412,2.698604,0,1.099531,-1.099531,4.485577,32.03977,0.1404189,1.14901,0,0,2.698604
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,44.03166,44.03166,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.02911,1.599073,0,0.3303416,-0.3303416,4.137366,29.55255,0.1404189,0.345207,0,0,1.599073
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,42.20195,42.20195,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.39616,1.268731,0,0.2579939,-0.2579939,3.865416,27.61006,0.1404189,0.2696037,0,0,1.268731
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,40.77775,40.77775,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.68282,1.010737,0,0.281679,-0.281679,3.568501,25.48924,0.1404189,0.2943545,0,0,1.010737
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,39.30409,39.30409,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.9958,0.7290584,0,0.6005734,-0.6005734,2.935441,20.96739,0.1404189,0.6275991,0,0,0.7290584
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,38.02824,38.02824,0.2655675,0.1220608,0,-1,0,0.1220608,0,0,0.1435068,0.1700635,0,0.128485,0.1220608,0,0,11.6631,0.128485,0,0.128485,-0.128485,2.800006,20,0.1404189,0.2921243,0,0,0.128485
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0317152,37.10038,36.88097,0.1582774,0.03012944,0,-1,0,0.03012944,105.2632,0,0.1281479,0.1680792,0.0317152,0.0317152,0.03012944,0,0,11.80586,0,0,0,0,2.800006,20,0.1404189,0.1741051,0.02537216,0,0.0317152
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08416902,36.26354,35.68424,0,0,0,-1,0,0,0,0,0,0,0.08416902,0,0,0,0,11.80586,0,0.08416902,0,0.08416902,2.879855,20.57035,0.1404156,0,0.06733522,0,0.08416902
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2232658,36.22157,34.68532,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.61107,0,0,0,0.2232658,0,0,3.505263,3.33,11.72169,0.07575212,3.553266,0,3.553266,6.250779,44.64833,0.1405002,0.4190205,0.1786126,5,0.2990179
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.136109,41.89293,33.79519,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,277.0543,0,0,0,1.136109,0,0,3.505263,3.33,8.168426,3.273691,4.466109,0,4.466109,10.4877,74.91201,0.1405511,0.4510741,0.9088875,5,4.409801
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.107719,48.58475,32.90506,0.8054065,0.8054065,2.483929,0,0.8431127,0.8054065,261.6964,0,0,0,2.107719,0,0,1.678523,1.594597,3.702316,7.29319,3.702316,0,3.702316,14.00003,100,0.1405101,0.8859471,1.686175,5,9.400909
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.089193,60.02711,35.21939,1.645868,1.645868,0,0,0,1.645868,187.6938,1.3567,0,0,3.089193,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,1.810455,2.471355,0,13.71447
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.688545,73.13222,40.60962,0.4173068,0.4173068,0,-1,0,0.4173068,883.8927,3.249274,0,0,3.688545,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,0.4590375,2.950836,0,14.31382
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.262537,75.507,46.22731,1.634738,1.634738,0,0,0,1.634738,199.5755,1.54176,0,0,3.262537,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,1.798212,2.61003,0,13.88781
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.239548,80.812,50.53949,0.3836177,0.3836177,0,0,0,0.3836177,844.4731,2.83574,0,0,3.239548,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,0.4219794,2.591639,0,13.86482
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.739098,91.99285,53.77362,1.728863,1.728863,0,0,0,1.728863,216.2749,1.919242,0,0,3.739098,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,1.90175,2.991278,0,14.36437
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.753821,82.90784,56.7506,0,0,0,0,0,0,0,2.753821,0,0,2.753821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,0,2.203057,0,13.3791
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.303448,79.76372,58.41217,0.4431982,0.4431982,0,-1,0,0.4431982,519.7333,1.836924,0,0,2.303448,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,0.487518,1.842759,0,12.92872
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.709166,73.90507,58.74844,1.211967,1.211967,0,-1,0,1.211967,141.0241,0.4334109,0,0,1.709166,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,1.333164,1.367333,0,12.33444
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.168983,69.14515,59.13417,0,0,0,-1,0,0,0,1.168983,0,0,1.168983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405101,0,0.9351862,0,11.79426
