Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1267322,58.75842,57.74952,0.6174598,0.6174598,0,-1,0,0.6174598,20.52477,0,1.110223E-16,0,0.1267322,0.6499577,0.6174598,0,0,0,10.62527,0,0.5232255,-0.5232255,13.4485,96.06052,0.1405101,0.6792058,0.1013857,0,10.75201
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06816755,54.79645,54.26813,2.51129,2.51129,0,-1,0,2.51129,2.714443,0,4.440892E-16,0,0.06816755,2.643464,2.51129,0,0,0.5813617,10.10205,0,2.575296,-2.575296,10.7339,76.67056,0.1405101,2.762419,0.05453404,0,10.17022
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.0251744,51.20473,51.01422,3.57374,3.33,0,-1,0,3.33,0.7559881,0,0.2437403,0.6011143,0.0251744,3.505263,3.33,0,0,3.442802,7.526752,0,3.480089,-3.480089,7.065564,50.46821,0.1405101,3.931114,0.02013952,0,7.551927
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,48.43285,48.43285,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.309567,4.046664,0,0.8446779,-0.8446779,6.175195,44.10845,0.1405101,0.8826883,0,0,4.046664
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,46.14819,46.14819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.248098,3.201986,0,0,0,6.175195,44.10845,0.1405101,0,0,0,3.201986
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,43.86353,43.86353,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.248098,3.201986,0,0.3883568,-0.3883568,5.765831,41.18443,0.1405101,0.4058328,0,0,3.201986
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,42.03382,42.03382,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.679605,2.813629,0,0.4757529,-0.4757529,5.264344,37.60238,0.1405101,0.4971618,0,0,2.813629
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,40.60962,40.60962,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.20822,2.337876,0,0.417417,-0.417417,4.824347,34.45956,0.1405101,0.4362008,0,0,2.337876
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,39.13596,39.13596,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.672016,1.920459,0,0.7001165,-0.7001165,4.08636,29.18823,0.1405101,0.7316217,0,0,1.920459
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44992,1.220343,0,0,0,4.08636,29.18823,0.1405101,0,0,0,1.220343
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03273358,36.94896,36.72272,0.3959703,0.3959703,0,-1,0,0.3959703,8.266677,0,5.551115E-17,0,0.03273358,0.4168108,0.3959703,0,0,10.44992,1.220343,0,0.3840772,-0.3840772,3.681507,26.29643,0.1405101,0.4355673,0.02618686,0,1.253076
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1819346,36.75227,35.49632,0.1128957,0.1128957,0,-1,0,0.1128957,161.1528,0,0,0,0.1819346,0.1188376,0.1128957,0,0,10.87668,0.8362657,0.06309698,0,0.06309698,3.741366,26.72399,0.1405076,0.1241853,0.1455477,0,1.0182
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.215451,35.97767,34.4974,0.09305772,0.09305772,0,0,0,0.09305772,231.524,0,0,0,0.215451,0.0979555,0.09305772,0,0,10.81358,0.8930529,0.1174955,0,0.1174955,3.852832,27.52017,0.1405029,0.1023635,0.1723608,0,1.108504
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.419856,43.8431,33.59739,0.447019,0.447019,0,0,0,0.447019,317.6277,0,0,0,1.419856,0.4705463,0.447019,0,0,10.69608,0.9987988,0.9493099,0,0.9493099,4.753427,33.95298,0.1404655,0.4917209,1.135885,0,2.418655
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.434816,51.12333,32.70726,1.689565,1.689565,0,0,0,1.689565,144.109,0,0,0,2.434816,1.77849,1.689565,0,0,9.746774,1.853178,0.6563262,0,0.6563262,5.376072,38.40044,0.1404396,1.858522,1.947853,0,4.287993
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.881121,57.81008,35.02159,0.8736317,0.8736317,0,0,0,0.8736317,329.7867,0,0,0,2.881121,0.9196123,0.8736317,0,0,9.090447,2.443871,1.961509,0,1.961509,7.236923,51.6922,0.1403624,0.9609948,2.304897,0,5.324992
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.12301,66.6649,40.39202,0.7703933,0.7703933,0,-1,0,0.7703933,405.3786,0,0,0,3.12301,0.8109403,0.7703933,0,0,7.128939,4.209229,2.312069,0,2.312069,9.430345,67.35947,0.1402714,0.8474326,2.498408,0,7.332239
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.61276,68.20398,45.98005,1.002792,1.002792,0,0,0,1.002792,260.5485,0,0,0,2.61276,1.055571,1.002792,0,0,4.81687,6.290092,1.557189,0,1.557189,10.90762,77.91145,0.1402102,1.103071,2.090208,0,8.902852
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.82676,88.21121,50.29223,0.2395141,0.2395141,0,0,0,0.2395141,1597.718,0.3149595,0,0,3.82676,0.2521201,0.2395141,0,0,3.25968,7.691562,3.25968,0,3.25968,14.00003,100,0.1400823,0.2634655,3.061408,0,11.51832
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.427419,87.20259,53.51647,1.664148,1.664148,0,0,0,1.664148,205.9564,1.675685,0,0,3.427419,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1400823,1.830563,2.741935,0,14.05269
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.758904,82.68239,56.52312,1.070354,1.070354,0,0,0,1.070354,257.7562,1.632216,0,0,2.758904,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1400823,1.17739,2.207124,0,13.38418
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.308663,79.56116,58.19458,0.8636521,0.8636521,0,-1,0,0.8636521,267.3139,1.399555,0,0,2.308663,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1400823,0.9500173,1.84693,0,12.93394
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.714083,73.7647,58.58031,1.528152,1.528152,0,-1,0,1.528152,112.167,0.1055019,0,0,1.714083,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1400823,1.680968,1.371267,0,12.33936
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9592623,67.06921,58.97592,0.8588424,0.8588424,0,-1,0,0.8588424,111.6925,0.05521768,0,0,0.9592623,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1400823,0.9447266,0.7674099,0,11.58454
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1181609,58.52053,57.58139,0.5347714,0.5347714,0,-1,0,0.5347714,22.0956,0,0,0,0.1181609,0.5629173,0.5347714,0,0,0,10.62527,0,0.4447563,-0.4447563,13.53121,96.65133,0.1400823,0.5882486,0.09452875,0,10.74343
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09291808,54.82026,54.1,1.04555,1.04555,0,-1,0,1.04555,8.887009,0,0,0,0.09291808,1.100578,1.04555,0,0,0.4941737,10.18052,0,1.00766,-1.00766,12.46905,89.06444,0.1400823,1.150105,0.07433446,0,10.27344
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04038068,51.15157,50.84608,3.882786,3.33,0,-1,0,3.33,1.212633,0,0.552786,0.9410646,0.04038068,3.505263,3.33,0,0,1.613796,9.172857,0,3.464882,-3.464882,8.816739,62.97659,0.1400823,4.271065,0.03230454,0,9.213238
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,48.2845,48.2845,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.463666,5.707975,0,3.14771,-3.14771,5.498763,39.27679,0.1400823,3.289356,0,0,5.707975
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,46.00972,46.00972,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.961121,2.560266,0,0.7829951,-0.7829951,4.673413,33.38145,0.1400823,0.8182299,0,0,2.560266
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,43.72506,43.72506,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.831116,1.77727,0,0.3073358,-0.3073358,4.349452,31.06746,0.1400823,0.3211659,0,0,1.77727
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,41.89535,41.89535,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.1726,1.469935,0,0.4643053,-0.4643053,3.860032,27.5716,0.1400823,0.4851991,0,0,1.469935
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,40.47115,40.47115,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68849,1.005629,0,0.6738042,-0.6738042,3.14978,22.49838,0.1400823,0.7041254,0,0,1.005629
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,38.99749,38.99749,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.43717,0.331825,0,0.1387988,-0.1387988,3.003473,21.45334,0.1400823,0.1450448,0,0,0.331825
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59139,0.1930262,0,0,0,3.003473,21.45334,0.1400823,0,0,0,0.1930262
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06771352,37.04265,36.57437,0.6805878,0.2477028,0,-1,0,0.2477028,27.3366,0,0.432885,0.5524061,0.06771352,0.2607398,0.2477028,0,0,11.59139,0.1930262,0,0.1930262,-0.1930262,2.800006,20,0.1400823,0.7486466,0.05417082,0,0.2607398
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1955889,36.7077,35.35786,0.4565538,0.1858094,0,-1,0,0.1858094,105.2632,0,0.2707444,0.4650472,0.1955889,0.1955889,0.1858094,0,0,11.80586,0,0,0,0,2.800006,20,0.1400823,0.5022091,0.1564711,0,0.1955889
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3643317,36.8659,34.34905,0.325137,0.325137,3.8304,0,1.210699,0.325137,112.0548,0,0,0,0.3643317,0,0,3.505263,3.33,11.80586,0,3.694332,0,3.694332,6.304756,45.03388,0.1401564,0.3576507,0.2914653,5,0.3643317
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4629568,36.6529,33.45892,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.78734,0,0,0,0.4629568,0,0,3.505263,3.33,8.111528,3.324898,3.792957,0,3.792957,9.903071,70.73608,0.1402545,0.7194117,0.3703654,5,3.787855
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3006854,34.61758,32.56879,1.942836,1.942836,5,0,1.53,1.942836,15.47662,0,0,0,0.3006854,0,0,3.057164,2.904306,4.318572,6.73856,3.204991,0,3.204991,12.94359,92.45405,0.140412,2.13712,0.2405483,5,7.039245
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8588473,40.90754,34.82378,1.062163,1.062163,0,0,0,1.062163,80.85833,0,0,0,0.8588473,1.118066,1.062163,0,0,1.113581,9.623052,0,0.2592191,-0.2592191,12.67035,90.50233,0.140412,1.168379,0.6870778,0,10.4819
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.142007,48.69595,40.19422,0,0,0,-1,0,0,0,0,0,0,1.142007,0,0,0,0,1.401602,9.363832,1.142007,0,1.142007,13.75375,98.24091,0.1403673,0,0.913606,0,10.50584
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.042307,53.75499,45.73279,2.002572,2.002572,0,0,0,2.002572,52.04842,0,0,0,1.042307,2.107971,2.002572,0,0,0.2595945,10.39164,0,1.065664,-1.065664,12.63045,90.2173,0.1403673,2.20283,0.8338458,0,11.43395
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.604416,63.25036,50.07464,1.376315,1.376315,0,0,0,1.376315,116.5733,0,0,0,1.604416,1.448753,1.376315,0,0,1.443665,9.325975,0.1556635,0,0.1556635,12.77812,91.27212,0.1403612,1.513947,1.283533,0,10.93039
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.084213,62.13348,53.29888,0,0,0,0,0,0,0,0,0,0,1.084213,0,0,0,0,1.288002,9.466073,1.084213,0,1.084213,13.8067,98.61907,0.1403187,0,0.8673708,0,10.55029
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.23442,66.6603,56.27586,0.9275388,0.9275388,0,0,0,0.9275388,133.0856,0.05427546,0,0,1.23442,0.9763566,0.9275388,0,0,0.2037882,10.44186,0.2037882,0,0.2037882,14.00003,100,0.1403107,1.020293,0.9875362,0,11.67628
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.740692,73.33858,57.96711,1.620255,1.620255,0,-1,0,1.620255,107.4332,0.03516003,0,0,1.740692,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1403107,1.78228,1.392553,0,12.36597
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.196346,68.56524,58.36272,1.459189,1.459189,0,-1,0,1.459189,81.98706,0,0,0,1.196346,1.535988,1.459189,0,0,0,10.62527,0,0.3396422,-0.3396422,13.64201,97.44276,0.1403107,1.605108,0.9570768,0,11.82162
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8423487,65.79093,58.74844,1.747992,1.747992,0,-1,0,1.747992,48.18952,0,2.220446E-16,0,0.8423487,1.839991,1.747992,0,0,0.3773802,10.28563,0,0.9976425,-0.9976425,12.59041,89.93129,0.1403107,1.922791,0.673879,0,11.12798
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3983051,60.56436,57.35391,2.907325,2.907325,0,-1,0,2.907325,13.70006,0,4.440892E-16,0,0.3983051,3.060342,2.907325,0,0,1.485872,9.28799,0,2.662037,-2.662037,9.784373,69.88824,0.1403107,3.198057,0.3186441,0,9.686295
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.135695,54.98487,53.93186,3.742322,3.33,0,-1,0,3.33,4.074926,0,0.4123218,0.786554,0.135695,3.505263,3.33,0,0,4.44369,6.625953,0,3.369568,-3.369568,6.232536,44.51803,0.1403107,4.116554,0.108556,0,6.761648
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09246346,51.37849,50.67795,5.118017,3.181406,0,-1,0,3.181406,2.906371,0,1.936611,2.518685,0.09246346,3.348848,3.181406,0,0,8.187654,3.256385,0,3.256385,-3.256385,2.800006,20,0.1403107,5.629818,0.07397077,0,3.348848
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,48.12625,48.12625,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,45.84159,45.84159,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,43.5866,43.5866,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,41.75689,41.75689,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,40.30302,40.30302,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,38.82936,38.82936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,37.58318,37.58318,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403107,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03459261,36.65478,36.41612,0,0,0,-1,0,0,0,0,0,0,0.03459261,0,0,0,0,11.80586,0,0.03459261,0,0.03459261,2.832823,20.23441,0.1403094,0,0.02767408,0,0.03459261
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2611824,36.99544,35.18972,0.1606888,0.1606888,0,-1,0,0.1606888,162.5393,0,0,0.09755632,0.2611824,0.1691461,0.1606888,0,0,11.77127,0.03113334,0.09203634,0,0.09203634,2.920136,20.85808,0.1403058,0.1767576,0.2089459,0,0.2923158
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3134314,36.31909,34.16113,0,0,0,0,0,0,0,0,0,0,0.3134314,0,0,0,0,11.67923,0.1139661,0.3134314,0,0.3134314,3.217484,22.98198,0.1402935,0,0.2507451,0,0.4273975
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.317696,42.71163,33.271,0.4412161,0.4412161,0,0,0,0.4412161,298.651,0,0,0,1.317696,0.464438,0.4412161,0,0,11.3658,0.3960544,0.8532583,0,0.8532583,4.026956,28.76391,0.1402601,0.4853377,1.054157,0,1.713751
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.714758,44.83282,32.38087,1.395617,1.395617,4.59918,0,1.420576,1.395617,122.8674,0,0,0,1.714758,0,0,3.203564,3.043386,10.51254,1.163987,4.758144,0,4.758144,8.540927,61.0065,0.1403572,1.535178,1.371807,5,2.878745
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.406566,62.48093,34.65565,1.16401,1.16401,3.635413,0,1.157468,1.16401,292.6577,0,0,0,3.406566,0,0,2.471402,2.347832,5.754398,5.446316,5.754398,0,5.754398,14.00003,100,0.1403338,1.280411,2.725252,5,8.852881
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.125122,66.17587,39.97663,0.6245614,0.6245614,0,-1,0,0.6245614,500.3706,2.467689,0,0,3.125122,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0.6870176,2.500097,0,13.7504
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.060514,84.54575,45.47565,0.7945271,0.7945271,0,0,0,0.7945271,511.0605,3.22417,0,0,4.060514,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0.8739799,3.248412,0,14.68579
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.620522,84.65433,49.78782,0,0,0,0,0,0,0,3.620522,0,0,3.620522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0,2.896417,0,14.2458
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.71591,77.82658,53.02195,1.765361,1.765361,0,0,0,1.765361,153.8444,0.8576353,0,0,2.71591,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,1.941898,2.172728,0,13.34118
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.186686,87.38488,56.01872,0,0,0,0,0,0,0,3.186686,0,0,3.186686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0,2.549349,0,13.81196
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.319571,79.14932,57.74952,1.247127,1.247127,0,-1,0,1.247127,185.9932,1.006806,0,0,2.319571,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,1.371839,1.855657,0,12.94485
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.725542,73.3773,58.13524,0.006971392,0.006971392,0,-1,0,0.006971392,24751.75,1.718203,0,0,1.725542,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0.007668531,1.380433,0,12.35082
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9106303,66.21674,58.58031,0.750138,0.750138,0,-1,0,0.750138,121.3951,0.1210114,0,0,0.9106303,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0.8251517,0.7285043,0,11.5359
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1401284,58.29782,57.18578,0,0,0,-1,0,0,0,0.1401284,0,0,0.1401284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403338,0,0.1121027,0,10.7654
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2633361,55.79866,53.74395,0.743906,0.743906,0,-1,0,0.743906,35.39911,0,1.110223E-16,0,0.2633361,0.7830589,0.743906,0,0,0,10.62527,0,0.5197228,-0.5197228,13.45219,96.08689,0.1403338,0.8182966,0.2106689,0,10.88861
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08419811,51.12689,50.49003,0,0,0,-1,0,0,0,0,0,0,0.08419811,0,0,0,0,0.5774698,10.10555,0.08419811,0,0.08419811,13.53207,96.65745,0.1403305,0,0.06735849,0,10.18975
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,47.95811,47.95811,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4932717,10.18133,0,1.283268,-1.283268,12.17939,86.99545,0.1403305,1.341015,0,0,10.18133
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,45.67345,45.67345,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.919125,8.898062,0,1.910087,-1.910087,10.16598,72.61398,0.1403305,1.99604,0,0,8.898062
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,43.41846,43.41846,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.041443,6.987975,0,0.2672891,-0.2672891,9.884231,70.60151,0.1403305,0.2793171,0,0,6.987975
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,41.58875,41.58875,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.338431,6.720686,0,0.1585428,-0.1585428,9.717112,69.40781,0.1403305,0.1656772,0,0,6.720686
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,40.13488,40.13488,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.51459,6.562143,0,0.1726493,-0.1726493,9.535124,68.10789,0.1403305,0.1804185,0,0,6.562143
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,38.6909,38.6909,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.706422,6.389494,0,0.1310434,-0.1310434,9.396992,67.12124,0.1403305,0.1369404,0,0,6.389494
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,37.41504,37.41504,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.852026,6.258451,0,0.6649669,-0.6649669,8.696055,62.11456,0.1403305,0.6948905,0,0,6.258451
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07971895,36.79847,36.24799,0.5160075,0.5160075,0,-1,0,0.5160075,15.44918,0,1.110223E-16,0,0.07971895,0.5431658,0.5160075,0,0,5.590878,5.593484,0,0.4634469,-0.4634469,8.20754,58.62516,0.1403305,0.5676082,0.06377516,0,5.673203
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1855014,36.26869,34.99192,0,0,0,-1,0,0,0,0,0,0,0.1855014,0,0,0,0,6.105819,5.130037,0.1855014,0,0.1855014,8.383521,59.88218,0.1403233,0,0.1484011,0,5.315538
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5034131,37.4839,33.993,0,0,0,0,0,0,0,0,0,0,0.5034131,0,0,0,0,5.920318,5.296988,0.5034131,0,0.5034131,8.861101,63.29345,0.1403037,0,0.4027305,0,5.800401
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4645678,36.30104,33.10287,0.1249014,0.1249014,0,0,0,0.1249014,371.9478,0,0,0,0.4645678,0.1314751,0.1249014,0,0,5.416905,5.75006,0.3330927,0,0.3330927,9.1771,65.55058,0.1402907,0.1373915,0.3716543,0,6.214628
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6932927,37.00623,32.21274,3.823141,3.823141,5,0,1.53,3.823141,18.13411,0,0,0,0.6932927,0,0,1.176859,1.118016,5.083812,6.049843,1.811309,0,1.811309,10.89546,77.82455,0.1403747,4.205455,0.5546342,5,6.743136
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.235495,43.35556,34.46773,0,0,2.144219,0,0.7503718,0,0,0,0,0,1.235495,0,0,2.144219,2.037008,3.272503,7.680021,3.272503,0,3.272503,14.00003,100,0.1403225,0,0.9883962,5,8.915517
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7755722,45.40158,39.74916,0.02053714,0.02053714,0,-1,0,0.02053714,3776.437,0.7539542,0,0,0.7755722,0.02161804,0.02053714,0,0,0,10.62527,0,0,0,14.00003,100,0.1403225,0.02259086,0.6204578,0,11.40085
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7901029,51.20776,45.22839,1.771942,1.771942,0,0,0,1.771942,44.58967,0,0,0,0.7901029,1.865202,1.771942,0,0,0,10.62527,0,1.075099,-1.075099,12.86677,91.90535,0.1403225,1.949136,0.6320823,0,11.41538
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.824352,64.63972,49.51089,0.3260932,0.3260932,0,0,0,0.3260932,559.4572,0.2865413,0,0,1.824352,0.343256,0.3260932,0,0,1.194554,9.550176,1.194554,0,1.194554,14.00003,100,0.140276,0.3587025,1.459481,0,11.37453
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.493812,65.20185,52.7648,0.75666,0.75666,0,0,0,0.75666,197.4218,0.6973276,0,0,1.493812,0.7964842,0.75666,0,0,0,10.62527,0,0,0,14.00003,100,0.140276,0.832326,1.195049,0,12.11909
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.66573,80.65077,55.77146,0.9782807,0.9782807,0,0,0,0.9782807,272.4913,1.635961,0,0,2.66573,1.029769,0.9782807,0,0,0,10.62527,0,0,0,14.00003,100,0.140276,1.076109,2.132584,0,13.291
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.952484,74.91811,57.47259,0,0,0,-1,0,0,0,1.952484,0,0,1.952484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140276,0,1.561987,0,12.57776
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.856243,74.44477,57.91766,0.3555799,0.3555799,0,-1,0,0.3555799,522.0327,1.481949,0,0,1.856243,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.140276,0.3911379,1.484995,0,12.48152
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.004863,66.82603,58.36272,0.7617005,0.7617005,0,-1,0,0.7617005,131.9237,0.2030731,0,0,1.004863,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.140276,0.8378706,0.8038905,0,11.63014
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3254381,59.58355,56.97807,0,0,0,-1,0,0,0,0.3254381,0,0,0.3254381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140276,0,0.2603505,0,10.95071
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2676736,55.63237,53.54614,0.7952745,0.7952745,0,-1,0,0.7952745,33.65802,0,0,0,0.2676736,0.8371311,0.7952745,0,0,0,10.62527,0,0.5694575,-0.5694575,13.39977,95.71243,0.140276,0.874802,0.2141389,0,10.89295
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1031108,51.07186,50.29223,3.11345,3.11345,0,-1,0,3.11345,3.311785,0,4.440892E-16,0.09479472,0.1031108,3.277316,3.11345,0,0,0.6327305,10.05582,0,3.174205,-3.174205,10.05386,71.81316,0.140276,3.424795,0.08248861,0,10.15893
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159625,6.881612,0,0,0,10.05386,71.81316,0.140276,0,0,0,6.881612
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,45.50532,45.50532,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.159625,6.881612,0,1.369395,-1.369395,8.610393,61.50268,0.140276,1.431018,0,0,6.881612
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,43.25033,43.25033,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.681175,5.512217,0,0.2936369,-0.2936369,8.300872,59.29182,0.140276,0.3068506,0,0,5.512217
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.007438,5.21858,0,0,0,8.300872,59.29182,0.140276,0,0,0,5.21858
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,39.99641,39.99641,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.007438,5.21858,0,0.5803556,-0.5803556,7.689123,54.9222,0.140276,0.6064716,0,0,5.21858
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,38.52276,38.52276,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.652278,4.638224,0,0.595691,-0.595691,7.06121,50.43711,0.140276,0.6224971,0,0,4.638224
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,37.24691,37.24691,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.314157,4.042533,0,0.5613362,-0.5613362,6.469509,46.21069,0.140276,0.5865963,0,0,4.042533
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03775647,36.33984,36.07985,0,0,0,-1,0,0,0,0,0,0,0.03775647,0,0,0,0,7.937864,3.481197,0.03775647,0,0.03775647,6.505328,46.46654,0.1402746,0,0.03020517,0,3.518953
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1130984,35.59903,34.82378,0,0,0,-1,0,0,0,0,0,0,0.1130984,0,0,0,0,7.900107,3.515178,0.1130984,0,0.1130984,6.612623,47.23293,0.1402702,0,0.09047869,0,3.628276
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1916816,35.13505,33.82486,0.9210977,0.9210977,0,0,0,0.9210977,20.81013,0,0,0,0.1916816,0.9695765,0.9210977,0,0,7.787009,3.616966,0,0.7778949,-0.7778949,5.79265,41.37598,0.1402702,1.013207,0.1533453,0,3.808648
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.482185,43.61472,32.93473,0.1472351,0.1472351,0,0,0,0.1472351,1006.679,0,0,0,1.482185,0.1549843,0.1472351,0,0,8.651337,2.839071,1.327201,0,1.327201,7.051743,50.36949,0.1402185,0.1619586,1.185748,0,4.321256
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.095341,47.49263,32.01493,0,0,0,0,0,0,0,0,0,0,2.095341,0,0,0,0,7.324136,4.033552,2.095341,0,2.095341,9.039557,64.56814,0.1401371,0,1.676273,0,6.128892
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.379571,61.73108,34.26992,0.1477609,0.1477609,0,0,0,0.1477609,2287.189,0,0,0,3.379571,0.1555378,0.1477609,0,0,5.228795,5.919359,3.224033,0,3.224033,12.09814,86.41514,0.140012,0.162537,2.703657,0,9.298929
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.127669,65.65543,39.53157,0.3638436,0.3638436,0,-1,0,0.3638436,859.6192,0.7399143,0,0,3.127669,0.3829933,0.3638436,0,0,2.004762,8.820989,2.004762,0,2.004762,14.00003,100,0.1399344,0.400228,2.502136,0,11.94866
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.280039,74.07513,44.95146,2.02826,2.02826,0,0,0,2.02826,161.7169,1.145028,0,0,3.280039,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1399344,2.231086,2.624031,0,13.90531
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.225317,78.94297,49.23396,0,0,0,0,0,0,0,3.225317,0,0,3.225317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399344,0,2.580253,0,13.85059
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.702611,66.82808,52.48788,0.5418853,0.5418853,0,0,0,0.5418853,314.2013,1.132205,0,0,1.702611,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1399344,0.5960737,1.362088,0,12.32788
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.029082,73.42402,55.49453,1.027639,1.027639,0,0,0,1.027639,197.4508,0.9473561,0,0,2.029082,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1399344,1.130403,1.623265,0,12.65436
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.324733,78.6031,57.24512,0.458521,0.458521,0,-1,0,0.458521,507.0069,1.842079,0,0,2.324733,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1399344,0.5043731,1.859786,0,12.95001
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.562595,71.28157,57.69018,2.877972,2.877972,0,-1,0,2.877972,54.295,0,0,0,1.562595,3.029444,2.877972,0,0,0,10.62527,0,1.466849,-1.466849,12.45383,88.95577,0.1399344,3.165769,1.250076,0,12.18787
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7229574,64.10812,58.13524,0.2588603,0.2588603,0,-1,0,0.2588603,279.2848,0,0,0,0.7229574,0.2724845,0.2588603,0,0,1.629832,9.158425,0.450473,0,0.450473,12.88119,92.00831,0.1399169,0.2847463,0.5783659,0,9.881383
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1239392,57.75029,56.77038,1.01513,1.01513,0,-1,0,1.01513,12.20919,0,0,0,0.1239392,1.068558,1.01513,0,0,1.179359,9.56385,0,0.9446187,-0.9446187,11.88547,84.89607,0.1399169,1.116643,0.09915135,0,9.68779
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2638687,55.38166,53.32855,2.513189,2.513189,0,-1,0,2.513189,10.49936,0,4.440892E-16,0,0.2638687,2.645462,2.513189,0,0,2.228936,8.619232,0,2.381593,-2.381593,9.375053,66.96454,0.1399169,2.764508,0.2110949,0,8.883101
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06234853,50.54443,50.07464,1.593204,1.593204,0,-1,0,1.593204,3.913404,0,2.220446E-16,0,0.06234853,1.677057,1.593204,0,0,4.875151,6.237638,0,1.614709,-1.614709,7.673002,54.80704,0.1399169,1.752525,0.04987882,0,6.299987
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,47.59217,47.59217,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.669271,4.62293,0,0.564697,-0.564697,7.077759,50.55532,0.1399169,0.5901083,0,0,4.62293
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,45.3174,45.3174,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.296712,4.058233,0,1.58765,-1.58765,5.404229,38.60155,0.1399169,1.659094,0,0,4.058233
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,43.09208,43.09208,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.060768,2.470583,0,0.4008276,-0.4008276,4.981719,35.58364,0.1399169,0.4188648,0,0,2.470583
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,41.25248,41.25248,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.506132,2.069756,0,0.4019753,-0.4019753,4.558,32.55708,0.1399169,0.4200642,0,0,2.069756
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,39.8085,39.8085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.952771,1.66778,0,0,0,4.558,32.55708,0.1399169,0,0,0,1.66778
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,38.33484,38.33484,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.952771,1.66778,0,0.7022462,-0.7022462,3.817768,27.26971,0.1399169,0.7338473,0,0,1.66778
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,37.0491,37.0491,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.73304,0.9655339,0,0.07083257,-0.07083257,3.743104,26.7364,0.1399169,0.07402004,0,0,0.9655339
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02174567,36.0018,35.85238,0.04310644,0.04310644,0,-1,0,0.04310644,50.44645,0,0,0,0.02174567,0.0453752,0.04310644,0,0,10.81175,0.8947013,0,0.02362953,-0.02362953,3.718196,26.55849,0.1399169,0.04741709,0.01739654,0,0.916447
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.194637,35.94318,34.60619,0.6331775,0.6331775,0,-1,0,0.6331775,30.73972,0,1.110223E-16,0,0.194637,0.6665027,0.6331775,0,0,10.838,0.8710718,0,0.4718657,-0.4718657,3.220806,23.00571,0.1399169,0.6964953,0.1557096,0,1.065709
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.394409,36.31277,33.59739,0.0643901,0.0643901,0,0,0,0.0643901,612.5306,0,0,0,0.394409,0.06777905,0.0643901,0,0,11.3623,0.3992061,0.32663,0,0.32663,3.530674,25.21905,0.1399043,0.07082911,0.3155272,0,0.7936152
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8748166,38.82416,32.70726,0,0,0,0,0,0,0,0,0,0,0.8748166,0,0,0,0,11.03567,0.6931731,0.8748166,0,0.8748166,4.360598,31.14707,0.1398704,0,0.6998533,0,1.56799
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8717365,37.88712,31.82702,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.61766,0,0,0,0.8717365,0,0,3.15561,2.99783,10.16085,1.480508,3.869566,0,3.869566,8.031591,57.36839,0.1400074,1.664264,0.6973892,5,2.352245
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2847145,36.02888,34.07212,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.69831,0,0,0,0.2847145,0,0,3.264174,3.100965,6.291285,4.963118,3.38568,0,3.38568,11.24353,80.31076,0.1401604,1.5131,0.2277716,5,5.247832
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1802576,40.54844,39.27442,0,0,0,-1,0,0,0,0,0,0,0.1802576,0,0,0,0,2.905605,8.01023,0.1802576,0,0.1802576,11.41454,81.53224,0.1401534,0,0.1442061,0,8.190487
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1714632,45.92839,44.67453,1.230833,1.230833,0,0,0,1.230833,13.93066,0,0,0,0.1714632,1.295614,1.230833,0,0,2.725347,8.172462,0,1.124151,-1.124151,10.22958,73.06826,0.1401534,1.353917,0.1371705,0,8.343925
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.784377,55.04639,48.95704,1.728311,1.728311,0,0,0,1.728311,45.38402,0,2.220446E-16,0,0.784377,1.819275,1.728311,0,0,3.974404,7.048311,0,1.034898,-1.034898,9.1387,65.27629,0.1401534,1.901142,0.6275015,0,7.832688
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7904558,58.49226,52.21095,0.3148093,0.3148093,0,0,0,0.3148093,251.0903,0,0,0,0.7904558,0.3313782,0.3148093,0,0,5.12429,6.013413,0.4590776,0,0.4590776,9.574219,68.38714,0.1401356,0.3462902,0.6323646,0,6.803869
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5214342,59.43749,55.26706,2.72208,2.72208,0,0,0,2.72208,19.15573,0,0,0,0.5214342,2.865348,2.72208,0,0,4.665213,6.426583,0,2.343913,-2.343913,7.103517,50.73931,0.1401356,2.994288,0.4171474,0,6.948017
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.122642,76.17273,57.02753,1.684514,1.684514,0,-1,0,1.684514,126.0092,0,0,0,2.122642,1.773172,1.684514,0,0,7.269561,4.082669,0.3494695,0,0.3494695,7.435053,53.10741,0.1401221,1.852965,1.698113,0,6.205311
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5810612,62.20982,57.47259,1.211602,1.211602,0,-1,0,1.211602,47.95808,0,0,0,0.5810612,1.275371,1.211602,0,0,6.920091,4.397192,0,0.6943098,-0.6943098,6.703186,47.87981,0.1401221,1.332763,0.464849,0,4.978253
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7332954,63.97007,57.91766,0.8333644,0.8333644,0,-1,0,0.8333644,87.99216,0,0,0,0.7332954,0.8772257,0.8333644,0,0,7.691546,3.702882,0,0.1439303,-0.1439303,6.55147,46.79612,0.1401221,0.9167008,0.5866363,0,4.436178
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4358138,60.08362,56.58246,0.9435437,0.9435437,0,-1,0,0.9435437,46.18904,0,1.110223E-16,0,0.4358138,0.9932039,0.9435437,0,0,7.851469,3.558952,0,0.5573901,-0.5573901,5.96393,42.59941,0.1401221,1.037898,0.3486511,0,3.994766
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1934608,54.65841,53.16042,3.224437,3.035271,0,-1,0,3.035271,6.373755,0,0.1891659,0.6586398,0.1934608,3.195023,3.035271,0,0,8.470792,3.001562,0,3.001562,-3.001562,2.800006,20,0.1401221,3.546881,0.1547686,0,3.195023
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0773156,50.45908,49.87683,0.8382263,0.07344982,0,-1,0,0.07344982,105.2632,0,0.7647764,0.9073589,0.0773156,0.0773156,0.07344982,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.9220489,0.06185248,0,0.0773156
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,47.40425,47.40425,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,45.14927,45.14927,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,42.89428,42.89428,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,41.05468,41.05468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,39.64036,39.64036,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,38.16671,38.16671,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,36.86118,36.86118,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.04993416,36.02742,35.68424,0.2710733,0.04743746,0,-1,0,0.04743746,105.2632,0,0.2236358,0.2886931,0.04993416,0.04993416,0.04743746,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.2981806,0.03994733,0,0.04993416
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09068235,35.0576,34.43806,0.3877827,0.08614823,0,-1,0,0.08614823,105.2632,0,0.3016345,0.4093313,0.09068235,0.09068235,0.08614823,0,0,11.80586,0,0,0,0,2.800006,20,0.1401221,0.426561,0.07254588,0,0.09068235
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.395314,36.128,33.40947,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,142.743,0,0,0,0.395314,0,0,3.505263,3.33,11.80586,0,3.725314,0,3.725314,6.334149,45.24383,0.14019,0.3046352,0.3162512,5,0.395314
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.196421,40.99922,32.51934,0,0,3.505263,0,1.121937,0,0,0,0,0,1.196421,0,0,3.505263,3.33,8.080546,3.352782,4.526421,0,4.526421,10.62829,75.9162,0.1402036,0,0.9571369,5,4.549204
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.243222,48.28442,31.62921,1.243851,1.243851,2.623749,0,0.8812835,1.243851,180.3449,0,0,0,2.243222,0,0,1.379898,1.310903,3.554125,7.426561,3.554125,0,3.554125,14.00003,100,0.1401812,1.368236,1.794578,5,9.669784
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.824452,55.90915,33.85453,4.074282,4.074282,1.391052,0,0.5447573,4.074282,69.32392,0,0,0,2.824452,2.824452,2.683229,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,4.48171,2.259561,5,13.44973
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.130681,65.10394,39.05684,1.683817,1.683817,0,-1,0,1.683817,185.9277,1.358242,0,0,3.130681,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,1.852198,2.504545,0,13.75595
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.287351,73.48917,44.42727,0.2438019,0.2438019,0,0,0,0.2438019,1348.369,3.030717,0,0,3.287351,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0.2681821,2.62988,0,13.91262
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.762699,85.02161,48.68011,0.665319,0.665319,0,0,0,0.665319,565.548,3.062363,0,0,3.762699,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0.7318509,3.010159,0,14.38797
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.130639,81.29961,51.93402,0.7582579,0.7582579,0,0,0,0.7582579,412.8726,2.332472,0,0,3.130639,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0.8340836,2.504511,0,13.75591
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.399117,88.88682,55.01979,0.8084456,0.8084456,0,0,0,0.8084456,420.451,2.548122,0,0,3.399117,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0.8892902,2.719294,0,14.02439
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.18598,76.54178,56.77038,0,0,0,-1,0,0,0,2.18598,0,0,2.18598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0,1.748784,0,12.81125
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.083523,76.01522,57.24512,0.8672906,0.8672906,0,-1,0,0.8672906,240.2335,1.170585,0,0,2.083523,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0.9540197,1.666818,0,12.7088
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.163836,67.60665,57.74952,0,0,0,-1,0,0,0,1.163836,0,0,1.163836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401812,0,0.931069,0,11.78911
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3836075,59.42278,56.35499,0.4049219,0.4049219,0,-1,0,0.4049219,94.73618,0,0,0,0.3836075,0.4262335,0.4049219,0,0,0,10.62527,0,0.04262603,-0.04262603,13.9551,99.67906,0.1401812,0.445414,0.306886,0,11.00888
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1415652,54.02447,52.93294,1.230207,1.230207,0,-1,0,1.230207,11.50743,0,0,0,0.1415652,1.294955,1.230207,0,0,0.04736225,10.58265,0,1.15339,-1.15339,12.73932,90.99493,0.1401812,1.353228,0.1132522,0,10.72421
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05389784,50.08392,49.67903,0,0,0,-1,0,0,0,0,0,0,0.05389784,0,0,0,0,1.328907,9.429258,0.05389784,0,0.05389784,12.79045,91.36016,0.1401791,0,0.04311827,0,9.483156
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.275009,9.477766,0,0,0,12.79045,91.36016,0.1401791,0,0,0,9.477766
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,44.92179,44.92179,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.275009,9.477766,0,2.992666,-2.992666,9.635902,68.82774,0.1401791,3.127336,0,0,9.477766
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,42.69647,42.69647,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.600193,6.485101,0,0.2754699,-0.2754699,9.345531,66.75366,0.1401791,0.2878661,0,0,6.485101
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.906271,6.209631,0,0,0,9.345531,66.75366,0.1401791,0,0,0,6.209631
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,39.44256,39.44256,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.906271,6.209631,0,0.5788524,-0.5788524,8.735367,62.39536,0.1401791,0.6049008,0,0,6.209631
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,37.9689,37.9689,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.54944,5.630778,0,0.7222147,-0.7222147,7.974086,56.95765,0.1401791,0.7547144,0,0,5.630778
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,36.66338,36.66338,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.351901,4.908564,0,0.08288039,-0.08288039,7.886723,56.33362,0.1401791,0.08661001,0,0,4.908564
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1148871,36.28716,35.49632,0.0594293,0.0594293,0,-1,0,0.0594293,193.3172,0,0,0,0.1148871,0.06255716,0.0594293,0,0,6.44399,4.825683,0.0523299,0,0.0523299,7.936367,56.68822,0.1401771,0.06537223,0.09190965,0,4.94057
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2826789,36.15486,34.21058,0.1340152,0.1340152,0,-1,0,0.1340152,210.9305,0,0,0,0.2826789,0.1410686,0.1340152,0,0,6.39166,4.87278,0.1416103,0,0.1416103,8.07071,57.64782,0.1401716,0.1474167,0.2261431,0,5.155459
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5179417,36.75761,33.18199,0.224242,0.224242,0,0,0,0.224242,230.9744,0,0,0,0.5179417,0.2360443,0.224242,0,0,6.25005,5.000229,0.2818974,0,0.2818974,8.338141,59.55804,0.1401607,0.2466663,0.4143533,0,5.518171
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.074362,39.85222,32.29186,0.1223016,0.1223016,0,0,0,0.1223016,878.4528,0,0,0,1.074362,0.1287385,0.1223016,0,0,5.968152,5.253937,0.9456232,0,0.9456232,9.235239,65.96586,0.1401243,0.1345318,0.8594894,0,6.328299
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.044307,38.69804,31.40174,2.067865,2.067865,0,0,0,2.067865,50.50169,0,0,0,1.044307,2.1767,2.067865,0,0,5.022529,6.104998,0,1.132393,-1.132393,8.041592,57.43982,0.1401243,2.274651,0.8354453,0,7.149305
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4896412,37.01261,33.62706,1.539053,1.539053,0,0,0,1.539053,31.81445,0,0,0,0.4896412,1.620055,1.539053,0,0,6.280744,4.972605,0,1.130414,-1.130414,6.85003,48.92869,0.1401243,1.692958,0.3917129,0,5.462246
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7473798,44.20523,38.79969,1.164292,1.164292,0,-1,0,1.164292,64.19178,0,0,0,0.7473798,1.225571,1.164292,0,0,7.536759,3.842191,0,0.4781908,-0.4781908,6.345973,45.32829,0.1401243,1.280721,0.5979039,0,4.589571
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.502234,64.93391,44.14046,1.984305,1.984305,0,0,0,1.984305,126.1013,0,0,0,2.502234,2.088742,1.984305,0,0,8.068083,3.364,0.4134925,0,0.4134925,6.738246,48.13023,0.1401084,2.182735,2.001787,0,5.866234
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.653279,71.52197,48.40318,0.5269511,0.5269511,0,0,0,0.5269511,503.5153,0,0,0,2.653279,0.5546854,0.5269511,0,0,7.65459,3.736143,2.098594,0,2.098594,8.729147,62.35093,0.1400276,0.5796462,2.122623,0,6.389422
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.064597,69.40031,51.68676,0.1187079,0.1187079,0,0,0,0.1187079,1739.225,0,0,0,2.064597,0.1249556,0.1187079,0,0,5.555996,5.624877,1.939641,0,1.939641,10.56925,75.49451,0.139953,0.1305787,1.651677,0,7.689475
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.976129,83.04133,54.74287,1.437347,1.437347,0,0,0,1.437347,207.0571,0,0,0,2.976129,1.512997,1.437347,0,0,3.616355,7.370555,1.463132,0,1.463132,11.9573,85.40913,0.1398968,1.581082,2.380903,0,10.34668
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.362125,78.14972,56.52312,0.1288505,0.1288505,0,-1,0,0.1288505,1833.229,0.07327042,0,0,2.362125,0.1356322,0.1288505,0,0,2.153223,8.687374,2.153223,0,2.153223,14.00003,100,0.1398142,0.1417356,1.8897,0,11.0495
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9763069,65.15318,57.02753,0.5220513,0.5220513,0,-1,0,0.5220513,187.0136,0.4267792,0,0,0.9763069,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1398142,0.5742564,0.7810455,0,11.60158
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8708585,64.74942,57.52205,0,0,0,-1,0,0,0,0.8708585,0,0,0.8708585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398142,0,0.6966868,0,11.49613
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3558917,58.99499,56.15718,1.141833,1.141833,0,-1,0,1.141833,31.16846,0,0,0,0.3558917,1.201929,1.141833,0,0,0,10.62527,0,0.8460376,-0.8460376,13.10823,93.63,0.1398142,1.256016,0.2847134,0,10.98117
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.231141,54.52328,52.73513,0,0,0,-1,0,0,0,0,0,0,0.231141,0,0,0,0,0.9400417,9.779237,0.231141,0,0.231141,13.32751,95.19628,0.1398053,0,0.1849128,0,10.01038
