Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03331493,49.73092,49.48122,3.38115,3.33,0,-1,0,3.33,1.000448,0,0.0511506,0.3892657,0.03331493,3.505263,3.33,0,0,0.7089007,9.987264,0,3.471948,-3.471948,9.667751,69.05523,0.1398053,3.719266,0.02665194,0,10.02058
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,46.97897,46.97897,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.566621,6.515316,0,2.993359,-2.993359,6.512474,46.51757,0.1398053,3.12806,0,0,6.515316
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,44.72398,44.72398,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.892576,3.521956,0,2.5427,-2.5427,3.832232,27.37304,0.1398053,2.657121,0,0,3.521956
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,42.49866,42.49866,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.7178,0.9792565,0,0.3423374,-0.3423374,3.471377,24.7955,0.1398053,0.3577426,0,0,0.9792565
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,40.66896,40.66896,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.09817,0.636919,0,0.1296108,-0.1296108,3.334755,23.81963,0.1398053,0.1354432,0,0,0.636919
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,39.22497,39.22497,0.5068067,0.4819428,0,-1,0,0.4819428,0,0,0.02486384,0.07554451,0,0.5073082,0.4819428,0,0,11.24218,0.5073082,0,0.5073082,-0.5073082,2.800006,20,0.1398053,0.5574874,0,0,0.5073082
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398053,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,36.46557,36.46557,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398053,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1340369,36.2208,35.29852,0.7133936,0.1273351,0,-1,0,0.1273351,105.2632,0,0.5860586,0.759266,0.1340369,0.1340369,0.1273351,0,0,11.80586,0,0,0,0,2.800006,20,0.1398053,0.784733,0.1072295,0,0.1340369
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2507347,35.74288,34.02267,0,0,0,-1,0,0,0,0,0,0,0.2507347,0,0,0,0,11.80586,0,0.2507347,0,0.2507347,3.037874,21.69905,0.1397957,0,0.2005878,0,0.2507347
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.518715,36.57093,32.99408,0.1641642,0.1641642,0,0,0,0.1641642,315.9732,0,0,0,0.518715,0.1728044,0.1641642,0,0,11.55513,0.2256612,0.3459105,0,0.3459105,3.366033,24.04305,0.1397824,0.1805806,0.4149719,0,0.7443762
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1693158,33.24806,32.10395,0.4571169,0.4571169,0,0,0,0.4571169,37.03993,0,5.551115E-17,0,0.1693158,0.4811757,0.4571169,0,0,11.20922,0.5369807,0,0.3118599,-0.3118599,3.037304,21.69498,0.1397824,0.5028286,0.1354526,0,0.7062964
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1786906,32.41522,31.21382,0,0,0,0,0,0,0,0,0,0,0.1786906,0,0,0,0,11.55573,0.2251208,0.1786906,0,0.1786906,3.206825,22.90584,0.1397756,0,0.1429525,0,0.4038114
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6834036,38.1686,33.40947,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.69112,4.440892E-16,0,0,0.6834036,0,0,3.505263,3.33,11.37704,0.3859423,4.013403,0,4.013403,7.014274,50.10185,0.139892,1.094383,0.5467229,5,1.069346
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8026862,44.36384,38.55243,1.821027,1.821027,0,-1,0,1.821027,44.07877,0,2.220446E-16,0,0.8026862,1.91687,1.821027,0,0,7.363632,3.998006,0,1.114184,-1.114184,5.83982,41.71292,0.139892,2.003129,0.6421489,0,4.800692
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4451334,47.14421,43.86353,0,0,0,0,0,0,0,0,0,0,0.4451334,0,0,0,0,8.601614,2.883821,0.4451334,0,0.4451334,6.262111,44.72927,0.1398749,0,0.3561067,0,3.328955
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.601634,52.72518,48.12625,0.2704495,0.2704495,0,0,0,0.2704495,222.457,0,0,0,0.601634,0.2846837,0.2704495,0,0,8.156481,3.284442,0.3169503,0,0.3169503,6.562797,46.87703,0.1398628,0.2974945,0.4813072,0,3.886075
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.425739,54.69736,51.39994,0,0,0,0,0,0,0,0,0,0,0.425739,0,0,0,0,7.83953,3.569697,0.425739,0,0.425739,6.966688,49.76196,0.1398465,0,0.3405912,0,3.995436
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4419644,57.99579,54.49561,0,0,0,0,0,0,0,0,0,0,0.4419644,0,0,0,0,7.413791,3.952862,0.4419644,0,0.4419644,7.385972,52.75684,0.1398295,0,0.3535716,0,4.394826
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1914411,57.78988,56.27586,2.337792,2.337792,0,-1,0,2.337792,8.188971,0,4.440892E-16,0,0.1914411,2.460834,2.337792,0,0,6.971827,4.35063,0,2.269393,-2.269393,4.993823,35.67009,0.1398295,2.571571,0.1531529,0,4.542071
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.704549,62.52708,56.77038,0.8818684,0.8818684,0,-1,0,0.8818684,79.89276,0,0,0,0.704549,0.9282825,0.8818684,0,0,9.493374,2.081237,0,0.2237335,-0.2237335,4.757987,33.98555,0.1398295,0.9700552,0.5636392,0,2.785786
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6105391,62.2846,57.30445,0.9198045,0.9198045,0,-1,0,0.9198045,66.37705,0,0,0,0.6105391,0.9682152,0.9198045,0,0,9.741967,1.857504,0,0.3576761,-0.3576761,4.380963,31.29253,0.1398295,1.011785,0.4884312,0,2.468043
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.276678,58.13282,55.93959,1.615809,1.615809,0,-1,0,1.615809,17.12319,0,0,0.2999847,0.276678,1.700851,1.615809,0,0,10.13939,1.499828,0,1.424173,-1.424173,2.879752,20.56962,0.1398295,1.77739,0.2213424,0,1.776506
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1398601,53.59283,52.51755,0.573127,0.2047385,0,-1,0,0.2047385,68.31155,0,0.3683885,0.5319949,0.1398601,0.2155142,0.2047385,0,0,11.7218,0.07565416,0,0.07565416,-0.07565416,2.800006,20,0.1398295,0.6304397,0.1118881,0,0.2155142
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05397639,49.66802,49.26363,0.5058302,0.05127757,0,-1,0,0.05127757,105.2632,0,0.4545526,0.5461577,0.05397639,0.05397639,0.05127757,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,0.5564132,0.04318111,0,0.05397639
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,46.79106,46.79106,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,44.53607,44.53607,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,42.28107,42.28107,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,40.44148,40.44148,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,39.02716,39.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,37.55351,37.55351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,36.24799,36.24799,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398295,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1002651,35.76892,35.08093,0,0,0,-1,0,0,0,0,0,0,0.1002651,0,0,0,0,11.80586,0,0.1002651,0,0.1002651,2.895125,20.67943,0.1398257,0,0.08021211,0,0.1002651
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1533496,34.8415,33.79519,0.5837091,0.2314088,0,-1,0,0.2314088,66.26784,0,0.3523003,0.5272169,0.1533496,0.2435882,0.2314088,0,0,11.7056,0.09023862,0,0.09023862,-0.09023862,2.800006,20,0.1398257,0.64208,0.1226797,0,0.2435882
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1854963,34.02598,32.7666,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,93.63741,0,0,0,0.1854963,0,0,3.505263,3.33,11.80586,0,3.515496,0,3.515496,6.135098,43.82204,0.1398948,0.2179107,0.148397,5,0.1854963
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2874962,33.85601,31.90614,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,153.4089,0,0,0,0.2874962,0,0,3.505263,3.33,8.290364,3.163947,3.617496,0,3.617496,9.566957,68.33527,0.139959,0.2061457,0.229997,5,3.451443
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08492377,31.55437,30.98634,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.257235,0,0,0,0.08492377,0,0,3.505263,3.33,4.672868,6.419693,3.414924,0,3.414924,12.80664,91.4758,0.1401122,1.287214,0.06793901,5,6.504617
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4088543,35.99128,33.18199,1.920622,1.920622,0,0,0,1.920622,21.2876,0,2.220446E-16,0,0.4088543,2.021707,1.920622,0,0,1.257944,9.493125,0,1.612853,-1.612853,11.10654,79.33228,0.1401122,2.112684,0.3270834,0,9.901978
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1100231,39.07568,38.30517,1.432226,1.432226,0,-1,0,1.432226,7.681964,0,0,0,0.1100231,1.507606,1.432226,0,0,3.050003,7.880272,0,1.397583,-1.397583,9.63336,68.80958,0.1401122,1.575448,0.08801845,0,7.990295
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7539595,49.24941,43.61627,1.103272,1.103272,0,0,0,1.103272,68.33849,0,0,0,0.7539595,1.161339,1.103272,0,0,4.602872,6.482689,0,0.4073795,-0.4073795,9.203944,65.74232,0.1401122,1.213599,0.6031676,0,7.236649
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.04881,56.04649,47.84932,0,0,0,0,0,0,0,0,0,0,1.04881,0,0,0,0,5.055516,6.07531,1.04881,0,1.04881,10.19893,72.84937,0.1400721,0,0.8390477,0,7.124119
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4539166,54.63726,51.12301,1.396534,1.396534,0,0,0,1.396534,32.50308,0,2.220446E-16,0,0.4539166,1.470036,1.396534,0,0,4.006707,7.019238,0,1.016119,-1.016119,9.127849,65.19879,0.1400721,1.536187,0.3631333,0,7.473155
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3531736,56.99676,54.21868,1.497866,1.497866,0,0,0,1.497866,23.57846,0,2.220446E-16,0,0.3531736,1.576701,1.497866,0,0,5.135728,6.003119,0,1.223527,-1.223527,7.838138,55.98659,0.1400721,1.647652,0.2825389,0,6.356293
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1570361,57.25615,56.01872,0.9960607,0.9960607,0,-1,0,0.9960607,15.76572,0,1.110223E-16,0,0.1570361,1.048485,0.9960607,0,0,6.495203,4.779592,0,0.8914488,-0.8914488,6.898468,49.27468,0.1400721,1.095667,0.1256289,0,4.936628
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3609109,59.40913,56.52312,1.721645,1.721645,0,-1,0,1.721645,20.96314,0,2.220446E-16,0,0.3609109,1.812258,1.721645,0,0,7.485701,3.888143,0,1.451347,-1.451347,5.368614,38.34717,0.1400721,1.89381,0.2887287,0,4.249054
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6068772,62.01809,57.07698,0,0,0,-1,0,0,0,0,0,0,0.6068772,0,0,0,0,9.098309,2.436796,0.6068772,0,0.6068772,5.944348,42.45955,0.1400489,0,0.4855018,0,3.043673
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4428405,59.2494,55.71212,0.5249432,0.5249432,0,-1,0,0.5249432,84.3597,0,0,0,0.4428405,0.5525718,0.5249432,0,0,8.491432,2.982985,0,0.1097312,-0.1097312,5.828681,41.63336,0.1400489,0.5774375,0.3542724,0,3.425826
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09164874,53.00182,52.29996,1.469233,1.469233,0,-1,0,1.469233,6.237861,0,2.220446E-16,0,0.09164874,1.546561,1.469233,0,0,8.613356,2.873254,0,1.454913,-1.454913,4.295069,30.679,0.1400489,1.616157,0.07331899,0,2.964903
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07040467,49.56326,49.03616,1.918615,1.414309,0,-1,0,1.414309,4.978026,0,0.5043057,0.7496747,0.07040467,1.488746,1.414309,0,0,10.22993,1.418342,0,1.418342,-1.418342,2.800006,20,0.1400489,2.110476,0.05632374,0,1.488746
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,46.56358,46.56358,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,44.30859,44.30859,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,42.08327,42.08327,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,40.25356,40.25356,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,38.82936,38.82936,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,37.32603,37.32603,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,36.05018,36.05018,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1052618,35.57488,34.85345,0.3236511,0.09999876,0,-1,0,0.09999876,105.2632,0,0.2236523,0.3360164,0.1052618,0.1052618,0.09999876,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.3560162,0.08420948,0,0.1052618
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1355822,34.52066,33.59739,0.1338237,0.1288031,0,-1,0,0.1288031,105.2632,0,0.005020604,0.1214455,0.1355822,0.1355822,0.1288031,0,0,11.80586,0,0,0,0,2.800006,20,0.1400489,0.1472061,0.1084658,0,0.1355822
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.169643,33.74827,32.59846,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,551.1399,0,0,0,0.169643,0,0,3.505263,3.33,11.80586,0,3.499643,0,3.499643,6.120059,43.71461,0.1401043,0.03385842,0.1357144,5,0.169643
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9371762,38.23749,31.70834,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,187.0667,0,0,0,0.9371762,0,0,3.505263,3.33,8.306217,3.149679,4.267176,0,4.267176,10.16826,72.63026,0.1401692,0.5510836,0.7497409,5,4.086855
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.651559,42.61381,30.78854,1.231842,1.231842,3.744981,0,1.18738,1.231842,134.0724,0,0,0,1.651559,0,0,2.513139,2.387482,4.039041,6.990137,4.039041,0,4.039041,14.00003,100,0.1402211,1.355026,1.321248,5,8.641697
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.817364,54.83519,32.99408,2.028439,2.028439,0,0,0,2.028439,138.8932,0.6821648,0,0,2.817364,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1402211,2.231283,2.253891,0,13.44264
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.73174,59.97778,38.04802,3.131581,3.131581,0,-1,0,3.131581,87.23199,0,4.440892E-16,0.1147388,2.73174,3.296401,3.131581,0,0,0,10.62527,0,0.5646605,-0.5646605,13.40482,95.74855,0.1402211,3.444739,2.185392,0,13.35701
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.302999,72.27997,43.33934,0.6027272,0.6027272,0,0,0,0.6027272,548.0089,2.041148,0,0,3.302999,0.6344497,0.6027272,0,0,0.6274006,10.06061,0.6274006,0,0.6274006,14.00003,100,0.1401971,0.6629999,2.642399,0,13.36361
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.295456,77.61089,47.5625,0.3240021,0.3240021,0,0,0,0.3240021,1017.11,2.954402,0,0,3.295456,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1401971,0.3564023,2.636365,0,13.92073
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.136354,79.96272,50.84608,0,0,0,0,0,0,0,3.136354,0,0,3.136354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401971,0,2.509084,0,13.76163
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.820142,80.18809,53.96153,1.122043,1.122043,0,0,0,1.122043,251.34,1.639044,0,0,2.820142,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1401971,1.234247,2.256114,0,13.44542
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.370661,77.34365,55.77146,0.9941495,0.9941495,0,-1,0,0.9941495,238.4612,1.324187,0,0,2.370661,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1401971,1.093564,1.896528,0,12.99593
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.192761,76.06753,56.30553,1.202355,1.202355,0,-1,0,1.202355,182.3721,0.9271238,0,0,2.192761,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1401971,1.322591,1.754209,0,12.81804
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.229518,67.2139,56.82972,0.6333737,0.6333737,0,-1,0,0.6333737,194.1221,0.5628091,0,0,1.229518,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1401971,0.6967111,0.9836146,0,11.85479
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1314838,56.55537,55.5242,2.660856,2.660856,0,-1,0,2.660856,4.94141,0,4.440892E-16,0,0.1314838,2.8009,2.660856,0,0,0,10.62527,0,2.669417,-2.669417,11.18622,79.90138,0.1401971,2.926941,0.105187,0,10.75676
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07952068,52.70995,52.10215,2.891973,2.891973,0,-1,0,2.891973,2.749703,0,0,0,0.07952068,3.044182,2.891973,0,0,2.966019,7.955857,0,2.964661,-2.964661,8.061188,57.5798,0.1401971,3.18117,0.06361654,0,8.035378
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03688387,49.12359,48.84824,1.121946,1.121946,0,-1,0,1.121946,3.287491,0,0,0,0.03688387,1.180996,1.121946,0,0,6.260087,4.991196,0,1.144112,-1.144112,6.855188,48.96553,0.1401971,1.234141,0.0295071,0,5.02808
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,46.36578,46.36578,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.531322,3.847084,0,2.849121,-2.849121,3.851952,27.51388,0.1401971,2.977331,0,0,3.847084
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,44.14046,44.14046,3.739882,0.9480653,0,-1,0,0.9480653,0,0,2.791816,3.165805,0,0.9979635,0.9480653,0,0,10.69701,0.9979635,0,0.9979635,-0.9979635,2.800006,20,0.1401971,4.11387,0,0,0.9979635
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,41.91513,41.91513,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,40.05576,40.05576,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,38.61177,38.61177,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,37.13811,37.13811,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,35.85238,35.85238,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1362248,35.58937,34.65565,0.3585858,0.1294135,0,-1,0,0.1294135,105.2632,0,0.2291723,0.3685617,0.1362248,0.1362248,0.1294135,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.3944444,0.1089798,0,0.1362248
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2878517,35.37995,33.40947,0.6520656,0.2734591,0,-1,0,0.2734591,105.2632,0,0.3786065,0.6625803,0.2878517,0.2878517,0.2734591,0,0,11.80586,0,0,0,0,2.800006,20,0.1401971,0.7172722,0.2302814,0,0.2878517
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1505465,33.44885,32.43033,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.64967,4.440892E-16,0,0,0.1505465,0,0,3.505263,3.33,11.80586,0,3.480546,0,3.480546,6.101942,43.58521,0.1403029,0.700226,0.1204372,5,0.1505465
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.182242,39.86013,31.5402,0.450733,0.450733,3.955996,0,1.244987,0.450733,262.2931,0,0,0,1.182242,0,0,3.505263,3.33,8.325314,3.132492,4.512242,0,4.512242,10.38263,74.1615,0.1403539,0.4958063,0.9457933,5,4.314734
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.678013,50.84938,30.63029,1.847789,1.847789,2.926095,0,0.963824,1.847789,144.9307,0,0,0,2.678013,0,0,1.078306,1.024391,3.813072,7.193509,3.702404,0,3.702404,13.89504,99.25008,0.1403508,2.032568,2.14241,5,9.871522
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.067581,56.94764,32.82594,0.9190398,0.9190398,0,0,0,0.9190398,333.7811,1.989503,0,0,3.067581,0.9674103,0.9190398,0,0,0.1106683,10.52567,0.1106683,0,0.1106683,14.00003,100,0.1403466,1.010944,2.454065,0,13.59325
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.911957,61.48049,37.86011,3.558991,3.33,0,-1,0,3.33,87.44615,0,0.2289907,0.5848898,2.911957,3.505263,3.33,0,0,0,10.62527,0,0.5933064,-0.5933064,13.37463,95.53287,0.1403466,3.91489,2.329565,0,13.53723
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.190934,70.73636,43.09208,2.262496,2.262496,0,0,0,2.262496,141.036,0.1501298,0,0,3.190934,2.381574,2.262496,0,0,0.6592294,10.03197,0.6592294,0,0.6592294,14.00003,100,0.1403215,2.488745,2.552747,0,13.2229
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.828676,83.95249,47.28557,1.95462,1.95462,0,0,0,1.95462,195.8782,1.771181,0,0,3.828676,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1403215,2.150082,3.06294,0,14.45395
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.358341,71.08161,50.59883,1.07576,1.07576,0,0,0,1.07576,219.2255,1.225962,0,0,2.358341,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1403215,1.183336,1.886673,0,12.98361
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.442039,87.6727,53.71428,0,0,0,0,0,0,0,3.442039,0,0,3.442039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403215,0,2.753632,0,14.06731
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.704658,80.79502,55.5242,1.041684,1.041684,0,-1,0,1.041684,259.6429,1.608149,0,0,2.704658,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1403215,1.145852,2.163727,0,13.32993
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.896555,72.75364,56.07806,2.522122,2.522122,0,-1,0,2.522122,75.19678,0,0,0,1.896555,2.654866,2.522122,0,0,0,10.62527,0,0.7583108,-0.7583108,13.2007,94.29051,0.1403215,2.774334,1.517244,0,12.52183
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6293868,61.74664,56.63192,0,0,0,-1,0,0,0,0,0,0,0.6293868,0,0,0,0,0.8425676,9.866963,0.6293868,0,0.6293868,13.79779,98.55543,0.1402976,0,0.5035094,0,10.49635
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.465151,59.03647,55.3264,1.02933,1.02933,0,-1,0,1.02933,45.1897,0,0,0,0.465151,1.083505,1.02933,0,0,0.2131808,10.43341,0,0.6183538,-0.6183538,13.14598,93.8997,0.1402976,1.132262,0.3721208,0,10.89856
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08433743,52.54827,51.90435,0.04514784,0.04514784,0,-1,0,0.04514784,186.8028,0,0,0,0.08433743,0.04752404,0.04514784,0,0,0.9002406,9.815058,0.03681339,0,0.03681339,13.18091,94.14916,0.1402962,0.04966262,0.06746995,0,9.899395
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06160977,49.14009,48.68011,1.596782,1.596782,0,-1,0,1.596782,3.858371,0,0,0,0.06160977,1.680823,1.596782,0,0,0.8634272,9.848189,0,1.619213,-1.619213,11.47411,81.95775,0.1402962,1.75646,0.04928782,0,9.9098
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,46.20753,46.20753,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.662553,8.228976,0,3.505263,-3.505263,7.779236,55.56586,0.1402962,4.350205,0,0,8.228976
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,43.98221,43.98221,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.55729,4.723713,0,0.6261009,-0.6261009,7.119268,50.85181,0.1402962,0.6542754,0,0,4.723713
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,41.75689,41.75689,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.252958,4.097612,0,0.1218209,-0.1218209,6.990858,49.9346,0.1402962,0.1273028,0,0,4.097612
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,39.88762,39.88762,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.388314,3.975791,0,0.4157758,-0.4157758,6.552591,46.80413,0.1402962,0.4344857,0,0,3.975791
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,38.44363,38.44363,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.850287,3.560015,0,0.1994264,-0.1994264,6.342378,45.3026,0.1402962,0.2084005,0,0,3.560015
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,36.96998,36.96998,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.071873,3.360589,0,0.2121738,-0.2121738,6.118727,43.7051,0.1402962,0.2217216,0,0,3.360589
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.307621,3.148415,0,0,0,6.118727,43.7051,0.1402962,0,0,0,3.148415
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04143734,34.7503,34.46773,0,0,0,-1,0,0,0,0,0,0,0.04143734,0,0,0,0,8.307621,3.148415,0.04143734,0,0.04143734,6.158038,43.9859,0.1402946,0,0.03314987,0,3.189853
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09395522,33.84886,33.21166,0.1859573,0.1859573,0,-1,0,0.1859573,50.52516,0,0,0,0.09395522,0.1957445,0.1859573,0,0,8.266184,3.185709,0,0.1017893,-0.1017893,6.050742,43.2195,0.1402946,0.204553,0.07516418,0,3.279664
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.150713,33.29076,32.27208,0.05607866,0.05607866,0,0,0,0.05607866,268.7529,0,0,0,0.150713,0.05903016,0.05607866,0,0,8.379283,3.08392,0.09168284,0,0.09168284,6.13772,43.84077,0.1402911,0.06168652,0.1205704,0,3.234633
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.176968,39.64371,31.37206,0,0,0,0,0,0,0,0,0,0,1.176968,0,0,0,0,8.2876,3.166434,1.176968,0,1.176968,7.25429,51.81625,0.1402464,0,0.9415745,0,4.343402
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.071211,45.54109,30.43248,0,0,0,0,0,0,0,0,0,0,2.071211,0,0,0,0,7.110632,4.225706,2.071211,0,2.071211,9.219213,65.85139,0.1401677,0,1.656969,0,6.296916
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.741004,53.71947,32.62813,0.5780643,0.5780643,0,0,0,0.5780643,474.1695,0,0,0,2.741004,0.6084887,0.5780643,0,0,5.039421,6.089795,2.132516,0,2.132516,11.2423,80.30195,0.1400868,0.6358707,2.192803,0,8.830799
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.139235,63.44828,37.63263,1.762326,1.762326,0,-1,0,1.762326,178.1302,0,0,0,3.139235,1.85508,1.762326,0,0,2.906906,8.009059,1.284155,0,1.284155,12.46055,89.00377,0.1400382,1.938558,2.511388,0,11.14829
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.139507,81.77919,42.80526,0.6726392,0.6726392,0,0,0,0.6726392,615.4128,1.808716,0,0,4.139507,0.7080413,0.6726392,0,0,1.62275,9.164799,1.62275,0,1.62275,14.00003,100,0.1399767,0.7399031,3.311606,0,13.30431
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.052404,86.6222,46.97897,0,0,0,0,0,0,0,4.052404,0,0,4.052404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399767,0,3.241924,0,14.67768
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.148647,79.43407,50.3219,0.1266584,0.1266584,0,0,0,0.1266584,2485.936,3.015322,0,0,3.148647,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1399767,0.1393242,2.518917,0,13.77392
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.552335,88.80833,53.43734,1.138133,1.138133,0,0,0,1.138133,312.1195,2.3543,0,0,3.552335,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1399767,1.251946,2.841868,0,14.17761
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.229104,75.23082,55.26706,0,0,0,-1,0,0,0,2.229104,0,0,2.229104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399767,0,1.783283,0,12.85438
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.790863,71.4239,55.8308,1.396732,1.396732,0,-1,0,1.396732,128.2181,0.3206192,0,0,1.790863,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1399767,1.536405,1.43269,0,12.41614
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.037075,65.03876,56.41433,1.809076,1.809076,0,-1,0,1.809076,57.32625,0,2.220446E-16,0,1.037075,1.90429,1.809076,0,0,0,10.62527,0,0.867215,-0.867215,13.0859,93.47055,0.1399767,1.989983,0.8296602,0,11.66235
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1454197,56.2469,55.10881,0.6647907,0.6647907,0,-1,0,0.6647907,21.87451,0,1.110223E-16,0,0.1454197,0.6997796,0.6647907,0,0,0.9635723,9.75806,0,0.55436,-0.55436,12.50156,89.29665,0.1399767,0.7312697,0.1163357,0,9.903479
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.0861034,52.36315,51.70654,2.012612,2.012612,0,-1,0,2.012612,4.278192,0,4.440892E-16,0,0.0861034,2.118539,2.012612,0,0,1.579528,9.203699,0,2.032435,-2.032435,10.35918,73.994,0.1399767,2.213873,0.06888272,0,9.289803
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06175234,48.94276,48.4823,2.109524,2.109524,0,-1,0,2.109524,2.927311,0,0,0,0.06175234,2.220551,2.109524,0,0,3.837789,7.171264,0,2.158799,-2.158799,8.083608,57.73994,0.1399767,2.320476,0.04940187,0,7.233016
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,46.03939,46.03939,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.236455,5.012465,0,0.2922624,-0.2922624,7.775536,55.53943,0.1399767,0.3054142,0,0,5.012465
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,43.81407,43.81407,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.561191,4.720202,0,0.9694545,-0.9694545,6.753641,48.2402,0.1399767,1.01308,0,0,4.720202
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,41.58875,41.58875,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.638363,3.750748,0,0.298748,-0.298748,6.438733,45.99086,0.1399767,0.3121916,0,0,3.750748
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,39.68982,39.68982,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.970305,3.452,0,0.4160159,-0.4160159,6.000214,42.85858,0.1399767,0.4347366,0,0,3.452
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,38.24583,38.24583,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.432545,3.035984,0,0.2880512,-0.2880512,5.696581,40.68978,0.1399767,0.3010135,0,0,3.035984
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.752602,2.747933,0,0,0,5.696581,40.68978,0.1399767,0,0,0,2.747933
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,35.46665,35.46665,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.752602,2.747933,0,0.3050295,-0.3050295,5.375051,38.39315,0.1399767,0.3187558,0,0,2.747933
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04133428,34.55145,34.26992,0.3509783,0.3509783,0,-1,0,0.3509783,11.77687,0,0,0,0.04133428,0.3694508,0.3509783,0,0,9.091523,2.442903,0,0.3281166,-0.3281166,5.029186,35.92269,0.1399767,0.3860761,0.03306742,0,2.484237
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09426542,33.6524,33.01385,0.4038516,0.4038516,0,-1,0,0.4038516,23.3416,0,5.551115E-17,0,0.09426542,0.4251069,0.4038516,0,0,9.456098,2.114787,0,0.3308415,-0.3308415,4.680449,33.43171,0.1399767,0.4442367,0.07541233,0,2.209052
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1624618,33.17157,32.07428,0.2773595,0.2773595,0,0,0,0.2773595,58.57446,5.551115E-17,0,0,0.1624618,0.2919573,0.2773595,0,0,9.823699,1.783945,0,0.1294955,-0.1294955,4.543949,32.45671,0.1399767,0.3050954,0.1299694,0,1.946407
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.17169,39.40656,31.18415,0.2060091,0.2060091,0,0,0,0.2060091,568.7565,0,0,0,1.17169,0.2168517,0.2060091,0,0,9.967583,1.65445,0.9548387,0,0.9548387,5.449788,38.92698,0.1399406,0.22661,0.9373524,0,2.82614
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.61181,49.85562,30.26435,3.909922,3.909922,5,0,1.53,3.909922,66.79953,0,0,0,2.61181,0,0,1.090078,1.035574,9.012744,2.513804,3.647384,0,3.647384,8.91,63.64273,0.1400953,4.300914,2.089448,5,5.125614
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.923081,55.11354,32.41055,2.455491,2.455491,4.775657,0,1.468754,2.455491,119.0426,0,0,0,2.923081,0,0,2.320165,2.204157,5.365361,5.79645,5.127238,0,5.127238,13.77413,98.38641,0.14019,2.70104,2.338465,5,8.719531
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.583759,67.77467,37.38537,1.165833,1.165833,0,-1,0,1.165833,307.399,2.118444,0,0,3.583759,1.227193,1.165833,0,0,0.2381222,10.41096,0.2381222,0,0.2381222,14.00003,100,0.140181,1.282416,2.867007,0,13.99472
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.978586,79.26691,42.52834,0,0,0,0,0,0,0,3.978586,0,0,3.978586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140181,0,3.182869,0,14.60386
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.93415,84.5184,46.67237,3.113352,3.113352,1.25,0,0.50625,3.113352,126.3638,1.972727,0,0,3.93415,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.140181,3.424687,3.14732,5,14.55942
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.155889,79.12545,50.0153,0.7886333,0.7886333,0,0,0,0.7886333,400.172,2.325749,0,0,3.155889,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.140181,0.8674966,2.524711,0,13.78116
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.840893,79.42536,53.16042,1.558041,1.558041,0,0,0,1.558041,182.3375,1.20085,0,0,2.840893,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.140181,1.713845,2.272714,0,13.46617
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.392177,76.64304,54.99012,1.712646,1.712646,0,-1,0,1.712646,139.6773,0.5893919,0,0,2.392177,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.140181,1.883911,1.913742,0,13.01745
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.798313,71.20675,55.57365,2.784647,2.784647,0,-1,0,2.784647,64.57955,0,0,0,1.798313,2.931208,2.784647,0,0,0,10.62527,0,1.132895,-1.132895,12.80585,91.47018,0.140181,3.063112,1.43865,0,12.42359
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.187592,66.10851,56.15718,1.01832,1.01832,0,-1,0,1.01832,116.6227,0,0,0,1.187592,1.071915,1.01832,0,0,1.258772,9.492379,0.1156767,0,0.1156767,12.91559,92.25404,0.1401766,1.120152,0.9500737,0,10.67997
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3940655,57.972,54.85166,0,0,0,-1,0,0,0,0,0,0,0.3940655,0,0,0,0,1.143095,9.596488,0.3940655,0,0.3940655,13.28944,94.92435,0.1401618,0,0.3152524,0,9.990554
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1255373,52.4468,51.48896,0,0,0,-1,0,0,0,0,0,0,0.1255373,0,0,0,0,0.7490299,9.951147,0.1255373,0,0.1255373,13.40853,95.77503,0.140157,0,0.1004299,0,10.07668
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03965656,48.55968,48.26471,1.489813,1.489813,0,-1,0,1.489813,2.661848,0,2.220446E-16,0,0.03965656,1.568224,1.489813,0,0,0.6234926,10.06413,0,1.528568,-1.528568,11.79728,84.26611,0.140157,1.638794,0.03172525,0,10.10379
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,45.84159,45.84159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321901,8.535563,0,0,0,11.79728,84.26611,0.140157,0,0,0,8.535563
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321901,8.535563,0,0,0,11.79728,84.26611,0.140157,0,0,0,8.535563
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,41.36128,41.36128,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.321901,8.535563,0,0.3153389,-0.3153389,11.46488,81.89185,0.140157,0.3295291,0,0,8.535563
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,39.47223,39.47223,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.672278,8.220224,0,0.4180038,-0.4180038,11.02427,78.74461,0.140157,0.436814,0,0,8.220224
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,38.02824,38.02824,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.136726,7.80222,0,0.6747828,-0.6747828,10.31298,73.66403,0.140157,0.705148,0,0,7.80222
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,36.55458,36.55458,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.886485,7.127438,0,0.2522714,-0.2522714,10.04707,71.76463,0.140157,0.2636237,0,0,7.127438
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,35.23918,35.23918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166787,6.875166,0,0,0,10.04707,71.76463,0.140157,0,0,0,6.875166
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09869393,34.72525,34.05234,0.1402967,0.1402967,0,-1,0,0.1402967,70.34658,0,0,0,0.09869393,0.1476807,0.1402967,0,0,4.166787,6.875166,0,0.0489868,-0.0489868,9.995431,71.39579,0.140157,0.1543264,0.07895514,0,6.97386
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1519597,33.85657,32.82594,0,0,0,-1,0,0,0,0,0,0,0.1519597,0,0,0,0,4.221216,6.82618,0.1519597,0,0.1519597,10.13959,72.42551,0.1401513,0,0.1215677,0,6.978139
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3616709,34.33658,31.87647,0.3318737,0.3318737,0,0,0,0.3318737,108.9785,0,0,0,0.3616709,0.3493408,0.3318737,0,0,4.069257,6.962943,0.01233014,0,0.01233014,10.15129,72.50906,0.1401508,0.3650611,0.2893367,0,7.324614
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.386408,40.80058,30.98634,0.2502554,0.2502554,0,0,0,0.2502554,553.9971,0,0,0,1.386408,0.2634268,0.2502554,0,0,4.056927,6.974041,1.122981,0,1.122981,11.21664,80.11872,0.1401084,0.275281,1.109126,0,8.360448
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.166768,45.88754,30.04676,2.293046,2.293046,0,0,0,2.293046,94.49299,0,0,0,2.166768,2.413733,2.293046,0,0,2.933945,7.984723,0,0.2469649,-0.2469649,10.95632,78.25926,0.1401084,2.522351,1.733414,0,10.15149
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.738454,53.21365,32.21274,0.9130598,0.9130598,0,0,0,0.9130598,299.9205,0,0,0,2.738454,0.9611155,0.9130598,0,0,3.208351,7.737758,1.777338,0,1.777338,12.64245,90.30303,0.1400413,1.004366,2.190763,0,10.47621
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.926995,60.76284,37.13811,0.6968585,0.6968585,0,-1,0,0.6968585,420.0271,0.7624463,0,0,2.926995,0.7335353,0.6968585,0,0,1.431013,9.337362,1.431013,0,1.431013,14.00003,100,0.1399873,0.7665444,2.341596,0,12.26436
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.458458,72.63309,42.2514,0.6601664,0.6601664,0,0,0,0.6601664,523.8768,2.763546,0,0,3.458458,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1399873,0.7261831,2.766767,0,14.08373
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,3.992362,84.92577,46.39545,0.2646616,0.2646616,0,0,0,0.2646616,1508.478,3.713771,0,0,3.992362,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1399873,0.2911277,3.19389,0,14.61764
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.16255,78.84808,49.73837,0,0,0,0,0,0,0,3.16255,0,0,3.16255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399873,0,2.53004,0,13.78782
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.847792,79.18312,52.90327,0.430538,0.430538,0,0,0,0.430538,661.4496,2.394594,0,0,2.847792,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1399873,0.4735918,2.278234,0,13.47307
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.399332,76.42482,54.74287,0.8294967,0.8294967,0,-1,0,0.8294967,289.2516,1.526178,0,0,2.399332,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1399873,0.9124463,1.919466,0,13.02461
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.272109,75.75553,55.3264,3.541121,3.33,0,-1,0,3.33,68.23149,4.440892E-16,0.2111216,0.5652337,2.272109,3.505263,3.33,0,0,0,10.62527,0,1.233154,-1.233154,12.70017,90.71531,0.1399873,3.895234,1.817687,0,12.89738
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.052044,64.63387,55.90992,2.06822,2.06822,0,-1,0,2.06822,50.86714,0,0,0,1.052044,2.177073,2.06822,0,0,1.370172,9.392119,0,1.125029,-1.125029,11.51428,82.24472,0.1399873,2.275042,0.8416354,0,10.44416
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1629033,55.87614,54.6044,0,0,0,-1,0,0,0,0,0,0,0.1629033,0,0,0,0,2.620204,8.267091,0.1629033,0,0.1629033,11.66883,83.3486,0.1399812,0,0.1303227,0,8.429994
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1927976,52.73534,51.26148,4.564918,3.33,0,-1,0,3.33,5.789719,0,1.234918,1.69141,0.1927976,3.505263,3.33,0,0,2.457301,8.413704,0,3.312465,-3.312465,8.177182,58.40833,0.1399812,5.02141,0.1542381,0,8.606501
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05848339,48.50174,48.06691,1.608871,1.608871,0,-1,0,1.608871,3.635058,0,2.220446E-16,0,0.05848339,1.693548,1.608871,0,0,6.137818,5.101238,0,1.635065,-1.635065,6.453672,46.09757,0.1399812,1.769758,0.04678671,0,5.159721
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,45.64378,45.64378,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.954557,3.466173,0,0.7983674,-0.7983674,5.612119,40.08649,0.1399812,0.834294,0,0,3.466173
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,43.39868,43.39868,3.883672,2.534415,0,-1,0,2.534415,0,0,1.349257,1.737625,0,2.667805,2.534415,0,0,8.841632,2.667805,0,2.667805,-2.667805,2.800006,20,0.1399812,4.27204,0,0,2.667805
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,41.17336,41.17336,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,39.27442,39.27442,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,37.83044,37.83044,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,36.35678,36.35678,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,35.05126,35.05126,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07868691,34.38994,33.85453,0.2100932,0.07475256,0,-1,0,0.07475256,105.2632,0,0.1353407,0.2161521,0.07868691,0.07868691,0.07475256,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.2311026,0.06294953,0,0.07868691
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09457731,33.23751,32.59846,0.2780243,0.08984844,0,-1,0,0.08984844,105.2632,0,0.1881759,0.2878571,0.09457731,0.09457731,0.08984844,0,0,11.80586,0,0,0,0,2.800006,20,0.1399812,0.3058268,0.07566185,0,0.09457731
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1773427,32.87432,31.67867,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.28108,4.440892E-16,0,0,0.1773427,0,0,3.505263,3.33,11.80586,0,3.507343,0,3.507343,6.127363,43.76679,0.1400741,0.5529224,0.1418742,5,0.1773427
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.212029,39.28774,30.78854,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1135.737,0,0,0,1.212029,0,0,3.505263,3.33,8.298517,3.156609,4.542028,0,4.542028,10.43631,74.54492,0.1400957,0.1173891,0.9696229,5,4.368637
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.559133,48.96338,29.87863,2.065911,2.065911,3.203399,0,1.039528,2.065911,123.8743,0,0,0,2.559133,0,0,1.137488,1.080613,3.756489,7.244434,3.639747,0,3.639747,13.88928,99.20892,0.1401179,2.272502,2.047307,5,9.803567
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.737451,52.94043,31.98526,0.914513,0.914513,0,0,0,0.914513,299.3343,1.658064,0,0,2.737451,0.9626453,0.914513,0,0,0.1167422,10.52021,0.1167422,0,0.1167422,14.00003,100,0.1401135,1.005964,2.189961,0,13.25766
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.144216,62.58134,36.88097,0,0,0,-1,0,0,0,3.144216,0,0,3.144216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,0,2.515373,0,13.76949
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.323843,70.74165,41.94481,1.026951,1.026951,0,0,0,1.026951,323.6614,2.242842,0,0,3.323843,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,1.129646,2.659075,0,13.94912
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.325418,76.05622,46.08885,0,0,0,0,0,0,0,3.325418,0,0,3.325418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,0,2.660334,0,13.95069
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.169945,78.54118,49.43177,0.9021888,0.9021888,0,0,0,0.9021888,351.3615,2.220272,0,0,3.169945,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,0.9924077,2.535956,0,13.79522
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.855767,78.89129,52.59667,1.225128,1.225128,0,0,0,1.225128,233.0995,1.566159,0,0,2.855767,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,1.347641,2.284614,0,13.48104
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.832668,80.96836,54.46594,1.233414,1.233414,0,-1,0,1.233414,229.6607,1.534337,0,0,2.832668,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,1.356756,2.266134,0,13.45794
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.81363,70.76491,55.04947,1.604672,1.604672,0,-1,0,1.604672,113.0219,0.1245018,0,0,1.81363,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1401135,1.765139,1.450904,0,12.4389
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.05963,64.43735,55.66267,1.834218,1.834218,0,-1,0,1.834218,57.77011,0,0,0,1.05963,1.930756,1.834218,0,0,0,10.62527,0,0.8711259,-0.8711259,13.08178,93.4411,0.1401135,2.01764,0.8477039,0,11.6849
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1768064,55.75609,54.37693,1.865496,1.865496,0,-1,0,1.865496,9.477718,0,0,0,0.1768064,1.96368,1.865496,0,0,0.9679177,9.754148,0,1.786873,-1.786873,11.19825,79.98735,0.1401135,2.052045,0.1414451,0,9.930955
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08622447,51.66874,51.01422,0,0,0,-1,0,0,0,0,0,0,0.08622447,0,0,0,0,2.953332,7.967275,0.08622447,0,0.08622447,11.28005,80.57163,0.1401103,0,0.06897958,0,8.053499
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04161459,48.15804,47.84932,1.619967,1.619967,0,-1,0,1.619967,2.568855,0,2.220446E-16,0,0.04161459,1.705228,1.619967,0,0,2.867108,8.044877,0,1.663614,-1.663614,9.526448,68.04592,0.1401103,1.781964,0.03329168,0,8.086492
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,45.42619,45.42619,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.715568,6.381263,0,0.3202688,-0.3202688,9.188855,65.63454,0.1401103,0.3346809,0,0,6.381263
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,43.20087,43.20087,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.071422,6.060995,0,3.505263,-3.505263,5.493983,39.24266,0.1401103,5.735069,0,0,6.060995
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,40.97556,40.97556,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.966159,2.555732,0,0.02571706,-0.02571706,5.466875,39.04903,0.1401103,0.02687433,0,0,2.555732
