Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,39.10629,39.10629,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.994733,2.530015,0,0.1970942,-0.1970942,5.25912,37.56506,0.1401103,0.2059634,0,0,2.530015
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.213727,2.33292,0,0,0,5.25912,37.56506,0.1401103,0,0,0,2.33292
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,36.18864,36.18864,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.213727,2.33292,0,0.6194229,-0.6194229,4.606191,32.90129,0.1401103,0.6472969,0,0,2.33292
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,34.88313,34.88313,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.901974,1.713497,0,0.6058398,-0.6058398,3.967579,28.33979,0.1401103,0.6331027,0,0,1.713497
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04171894,33.96954,33.6864,0,0,0,-1,0,0,0,0,0,0,0.04171894,0,0,0,0,10.57513,1.107658,0.04171894,0,0.04171894,4.007157,28.62249,0.1401087,0,0.03337515,0,1.149377
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1019689,33.14862,32.46,0.2187718,0.2187718,0,-1,0,0.2187718,46.60973,0,2.775558E-17,0,0.1019689,0.2302861,0.2187718,0,0,10.53341,1.145205,0,0.1283171,-0.1283171,3.871899,27.65637,0.1401087,0.2406489,0.08157514,0,1.247174
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1436899,32.48692,31.52042,0.03028581,0.03028581,0,0,0,0.03028581,474.4464,0,0,0,0.1436899,0.0318798,0.03028581,0,0,10.67599,1.016887,0.1118101,0,0.1118101,3.977972,28.41402,0.1401045,0.03331439,0.1149519,0,1.160577
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.283484,39.65093,30.63029,0.4630214,0.4630214,0,0,0,0.4630214,277.1976,0,0,0,1.283484,0.487391,0.4630214,0,0,10.56418,1.117517,0.7960932,0,0.7960932,4.733212,33.80859,0.1400746,0.5093236,1.026787,0,2.401001
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.518447,48.39262,29.68082,0.8084645,0.8084645,0,0,0,0.8084645,311.5099,0,0,0,2.518447,0.8510153,0.8084645,0,0,9.768082,1.834,1.667431,0,1.667431,6.315076,45.1076,0.1400119,0.889311,2.014757,0,4.352447
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.351872,58.41962,31.79735,0,0,0,0,0,0,0,0,0,0,3.351872,0,0,0,0,8.100651,3.334689,3.351872,0,3.351872,9.494941,67.82087,0.1398861,0,2.681498,0,6.686561
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.145824,62.29616,36.63371,0.7293677,0.7293677,0,-1,0,0.7293677,431.3084,0,0,0,3.145824,0.7677554,0.7293677,0,0,4.748779,6.351373,2.378068,0,2.378068,11.75097,83.93536,0.139797,0.8023044,2.516659,0,9.497197
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.328067,70.43744,41.66788,2.472072,2.472072,0,0,0,2.472072,134.6266,0,0,0,3.328067,2.602181,2.472072,0,0,2.37071,8.491635,0.7258853,0,0.7258853,12.43961,88.85418,0.1397699,2.719279,2.662453,0,11.8197
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.331851,75.73524,45.78225,0.9811782,0.9811782,0,0,0,0.9811782,339.5765,0.6542066,0,0,3.331851,1.032819,0.9811782,0,0,1.644825,9.144932,1.644825,0,1.644825,14.00003,100,0.1397083,1.079296,2.665481,0,12.47678
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.177416,78.23516,49.12517,1.50017,1.50017,0,0,0,1.50017,211.8037,1.59829,0,0,3.177416,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1397083,1.650187,2.541933,0,13.80269
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.863636,78.61047,52.29996,0.675234,0.675234,0,0,0,0.675234,424.0953,2.152863,0,0,2.863636,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1397083,0.7427574,2.290908,0,13.48891
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.415397,75.90048,54.15934,0,0,0,-1,0,0,0,2.415397,0,0,2.415397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397083,0,1.932318,0,13.04067
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.82161,70.53013,54.77254,1.551933,1.551933,0,-1,0,1.551933,117.3768,0.1879959,0,0,1.82161,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1397083,1.707127,1.457288,0,12.44688
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.067497,64.21152,55.38573,1.015837,1.015837,0,-1,0,1.015837,105.0855,0,0,0,1.067497,1.069302,1.015837,0,0,0,10.62527,0,0.001804855,-0.001804855,13.99813,99.98641,0.1397083,1.11742,0.8539974,0,11.69277
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1806962,55.5371,54.12967,1.701945,1.701945,0,-1,0,1.701945,10.61704,0,0,0,0.1806962,1.791521,1.701945,0,0,0.002005395,10.62347,0,1.610825,-1.610825,12.30017,87.85816,0.1397083,1.872139,0.1445569,0,10.80417
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1005847,51.57949,50.81641,0,0,0,-1,0,0,0,0,0,0,0.1005847,0,0,0,0,1.791811,9.012645,0.1005847,0,0.1005847,12.39559,88.53975,0.1397046,0,0.08046774,0,9.113229
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04227751,47.96476,47.65151,1.450048,1.450048,0,-1,0,1.450048,2.915595,0,2.220446E-16,0,0.04227751,1.526366,1.450048,0,0,1.691226,9.10317,0,1.484089,-1.484089,10.83122,77.36573,0.1397046,1.595053,0.03382201,0,9.145449
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005017705,45.29461,45.25806,0.7706834,0.7706834,0,-1,0,0.7706834,0.6510721,0,0,0,0.005017705,0.8112457,0.7706834,0,0,3.340213,7.619082,0,0.806228,-0.806228,9.981384,71.29546,0.1397046,0.8477517,0.004014164,0,7.6241
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,43.06241,43.06241,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.236022,6.812854,0,1.36079,-1.36079,8.546986,61.04978,0.1397046,1.422026,0,0,6.812854
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,40.83709,40.83709,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.748011,5.452064,0,0.543762,-0.543762,7.973811,56.95568,0.1397046,0.5682312,0,0,5.452064
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,38.94804,38.94804,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.352191,4.908302,0,0.3431579,-0.3431579,7.61209,54.37196,0.1397046,0.3586,0,0,4.908302
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,37.49417,37.49417,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.733478,4.565145,0,0.2171299,-0.2171299,7.383215,52.73715,0.1397046,0.2269008,0,0,4.565145
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,36.02051,36.02051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974733,4.348014,0,0,0,7.383215,52.73715,0.1397046,0,0,0,4.348014
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,34.71499,34.71499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974733,4.348014,0,0,0,7.383215,52.73715,0.1397046,0,0,0,4.348014
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1360624,34.44437,33.51826,0.3165997,0.3165997,0,-1,0,0.3165997,42.97618,0,0,0,0.1360624,0.3332628,0.3165997,0,0,6.974733,4.348014,0,0.1972004,-0.1972004,7.175348,51.25238,0.1397046,0.3482596,0.10885,0,4.484077
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2507979,33.97427,32.27208,0.159345,0.159345,0,-1,0,0.159345,157.393,0,0,0,0.2507979,0.1677316,0.159345,0,0,7.193844,4.150814,0.08306625,0,0.08306625,7.254151,51.81526,0.1397015,0.1752795,0.2006383,0,4.401612
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.294935,33.34643,31.35228,0.3975784,0.3975784,0,0,0,0.3975784,74.18287,0,0,0,0.294935,0.4185036,0.3975784,0,0,7.110778,4.225574,0,0.1235685,-0.1235685,7.123899,50.88489,0.1397015,0.4373362,0.235948,0,4.520509
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.152296,38.50323,30.46215,0.4179621,0.4179621,0,0,0,0.4179621,275.6938,0,0,0,1.152296,0.4399601,0.4179621,0,0,7.248076,4.102005,0.7123356,0,0.7123356,7.79968,55.71189,0.1396748,0.4597583,0.9218366,0,5.254301
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.700067,41.60843,29.51269,1.289292,1.289292,0,0,0,1.289292,131.8605,0,0,0,1.700067,1.35715,1.289292,0,0,6.535741,4.743107,0.3429175,0,0.3429175,8.125,58.0356,0.139662,1.418221,1.360054,0,6.443174
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.549668,50.84966,31.59954,0.6725615,0.6725615,0,0,0,0.6725615,379.0981,0,0,0,2.549668,0.7079595,0.6725615,0,0,6.192823,5.051733,1.841708,0,1.841708,9.872198,70.51556,0.1395932,0.7398177,2.039734,0,7.601401
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.861074,59.23811,36.38645,1.773373,1.773373,0,-1,0,1.773373,161.3352,0,0,0,2.861074,1.866708,1.773373,0,0,4.351115,6.70927,0.9943666,0,0.9943666,10.81554,77.25368,0.1395561,1.95071,2.28886,0,9.570345
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.223363,59.13683,41.39095,0.7470349,0.7470349,0,0,0,0.7470349,297.625,0,0,0,2.223363,0.7863525,0.7470349,0,0,3.356749,7.6042,1.43701,0,1.43701,12.1788,86.99129,0.1395025,0.8217384,1.77869,0,9.827563
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.636568,58.47941,45.47565,0.6140678,0.6140678,0,0,0,0.6140678,266.5126,0,0,0,1.636568,0.6463872,0.6140678,0,0,1.919738,8.89751,0.9901811,0,0.9901811,13.11817,93.70105,0.1394656,0.6754746,1.309255,0,10.53408
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.24995,67.95142,48.84824,0,0,0,0,0,0,0,1.320393,0,0,2.24995,0,0,0,0,0.929557,9.788672,0.929557,0,0.929557,14.00003,100,0.139431,0,1.79996,0,12.03862
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.422823,73.45668,52.04281,1.382041,1.382041,0,0,0,1.382041,175.3076,0.968043,0,0,2.422823,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.139431,1.520245,1.938258,0,13.0481
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.359375,65.23228,53.91208,0.9344565,0.9344565,0,-1,0,0.9344565,145.4722,0.375736,0,0,1.359375,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.139431,1.027902,1.0875,0,11.98465
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9192794,62.03034,54.54506,2.819479,2.819479,0,-1,0,2.819479,32.60459,0,0,0,0.9192794,2.967872,2.819479,0,0,0,10.62527,0,2.048593,-2.048593,11.84062,84.5757,0.139431,3.101427,0.7354235,0,11.54455
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6856136,60.68926,55.15826,2.141063,2.141063,0,-1,0,2.141063,32.02211,0,0,0,0.6856136,2.253751,2.141063,0,0,2.276214,8.576681,0,1.568137,-1.568137,10.18766,72.76885,0.139431,2.35517,0.5484908,0,9.262295
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1896036,55.40739,53.93186,0,0,0,-1,0,0,0,0,0,0,0.1896036,0,0,0,0,4.018589,7.008544,0.1896036,0,0.1896036,10.36753,74.05367,0.1394239,0,0.1516829,0,7.198148
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09749018,51.33725,50.59883,0.8625976,0.8625976,0,-1,0,0.8625976,11.30193,0,1.110223E-16,0,0.09749018,0.9079975,0.8625976,0,0,3.828985,7.179187,0,0.8105074,-0.8105074,9.513184,67.95117,0.1394239,0.9488574,0.07799214,0,7.276677
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04349655,47.77559,47.45371,0.7213796,0.7213796,0,-1,0,0.7213796,6.029634,0,1.110223E-16,0,0.04349655,0.759347,0.7213796,0,0,4.729549,6.36868,0,0.7158504,-0.7158504,8.758611,62.56138,0.1394239,0.7935176,0.03479724,0,6.412177
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01302616,45.18473,45.08992,2.429338,2.429338,0,-1,0,2.429338,0.536202,0,4.440892E-16,0,0.01302616,2.557198,2.429338,0,0,5.524939,5.65283,0,2.544172,-2.544172,6.076818,43.40576,0.1394239,2.672272,0.01042093,0,5.665855
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,42.89428,42.89428,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.351796,3.108657,0,0.8072066,-0.8072066,5.225948,37.32812,0.1394239,0.8435309,0,0,3.108657
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,40.66896,40.66896,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.248693,2.301451,0,0.08827189,-0.08827189,5.132901,36.66351,0.1394239,0.09224413,0,0,2.301451
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,38.77991,38.77991,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.346772,2.213179,0,0.2155737,-0.2155737,4.905666,35.0404,0.1394239,0.2252745,0,0,2.213179
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,37.32603,37.32603,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.586299,1.997605,0,0.6859304,-0.6859304,4.182632,29.87588,0.1394239,0.7167973,0,0,1.997605
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,35.8227,35.8227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34844,1.311675,0,0,0,4.182632,29.87588,0.1394239,0,0,0,1.311675
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,34.51719,34.51719,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.34844,1.311675,0,0.6345985,-0.6345985,3.513707,25.09785,0.1394239,0.6631554,0,0,1.311675
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05404497,33.68663,33.32046,0.2767867,0.2767867,0,-1,0,0.2767867,19.52586,0,0,0,0.05404497,0.2913544,0.2767867,0,0,11.05355,0.6770762,0,0.2373094,-0.2373094,3.263561,23.3111,0.1394239,0.3044653,0.04323598,0,0.7311212
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2419374,33.74371,32.10395,0,0,0,-1,0,0,0,0,0,0,0.2419374,0,0,0,0,11.31723,0.4397668,0.2419374,0,0.2419374,3.493083,24.95054,0.1394149,0,0.1935499,0,0.6817042
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.238447,32.79095,31.18415,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.01413,4.440892E-16,0,0,0.238447,0,0,3.505263,3.33,11.07529,0.6575105,3.568447,0,3.568447,6.878408,49.13139,0.1395336,0.9362835,0.1907576,5,0.8959575
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.112329,38.03367,30.29402,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,130.9705,4.440892E-16,0,0,1.112329,0,0,3.505263,3.33,7.506846,3.869113,4.442329,0,4.442329,11.09277,79.23392,0.1396194,0.9342272,0.8898633,5,4.981442
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.126397,44.78051,29.34455,0,0,1.25,0,0.50625,0,0,0.2625056,0,0,2.126397,0,0,0.9874944,0.9381197,3.064517,7.867209,3.064517,0,3.064517,14.00003,100,0.1395054,0,1.701118,5,9.993607
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.113119,55.67154,31.40174,2.463042,2.463042,0,0,0,2.463042,126.3933,0.5204431,0,0,3.113119,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1395054,2.709346,2.490495,0,13.73839
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.458207,64.887,36.15897,0.6476903,0.6476903,0,-1,0,0.6476903,533.9291,2.776428,0,0,3.458207,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1395054,0.7124593,2.766566,0,14.08348
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.217115,68.58298,41.14369,0.4843459,0.4843459,0,0,0,0.4843459,664.2185,2.707277,0,0,3.217115,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1395054,0.5327804,2.573692,0,13.84239
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.344221,75.12592,45.19872,1.015059,1.015059,0,0,0,1.015059,329.4607,2.275738,0,0,3.344221,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1395054,1.116565,2.675377,0,13.96949
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.836647,85.88199,48.57131,2.148923,2.148923,0,0,0,2.148923,178.5382,1.574623,0,0,3.836647,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1395054,2.363815,3.069318,0,14.46192
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.412884,73.05888,51.79556,0,0,0,0,0,0,0,2.412884,0,0,2.412884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395054,0,1.930308,0,13.03816
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.183667,72.9063,53.6846,2.256927,2.256927,0,-1,0,2.256927,96.75401,0,0,0,2.183667,2.375713,2.256927,0,0,0,10.62527,0,0.1920453,-0.1920453,13.79759,98.55405,0.1395054,2.48262,1.746934,0,12.80894
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.836895,70.14289,54.2978,0.9177962,0.9177962,0,-1,0,0.9177962,200.1419,0.6574098,0,0,1.836895,0.9661013,0.9177962,0,0,0.2133837,10.43323,0.2133837,0,0.2133837,14.00003,100,0.1394975,1.009576,1.469516,0,12.27012
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.030456,63.43359,54.96045,1.275998,1.275998,0,-1,0,1.275998,80.75689,0,0,0,1.030456,1.343156,1.275998,0,0,0,10.62527,0,0.3126995,-0.3126995,13.67041,97.64561,0.1394975,1.403598,0.8243652,0,11.65573
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.4974228,57.67474,53.74395,1.683987,1.683987,0,-1,0,1.683987,29.5384,0,0,0,0.4974228,1.772618,1.683987,0,0,0.3474439,10.31257,0,1.275195,-1.275195,12.32624,88.0444,0.1394975,1.852386,0.3979383,0,10.81
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09836861,51.17497,50.43069,2.132436,2.132436,0,-1,0,2.132436,4.612968,0,0,0,0.09836861,2.24467,2.132436,0,0,1.764327,9.037379,0,2.146301,-2.146301,10.06384,71.88443,0.1394975,2.34568,0.07869489,0,9.135748
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05534702,47.69494,47.28557,0.07157184,0.07157184,0,-1,0,0.07157184,77.33071,0,1.387779E-17,0,0.05534702,0.07533878,0.07157184,0,0,4.149106,6.891078,0,0.01999176,-0.01999176,10.04277,71.73391,0.1394975,0.07872903,0.04427762,0,6.946425
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005744013,44.99321,44.95146,2.966168,2.966168,0,-1,0,2.966168,0.1936509,0,4.440892E-16,0,0.005744013,3.122283,2.966168,0,0,4.171319,6.871087,0,3.116538,-3.116538,6.757647,48.26881,0.1394975,3.262785,0.00459521,0,6.876831
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,42.72614,42.72614,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.63414,3.754549,0,2.208187,-2.208187,4.430014,31.64289,0.1394975,2.307555,0,0,3.754549
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,40.53049,40.53049,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.08768,1.546362,0,0.2304484,-0.2304484,4.1871,29.9078,0.1394975,0.2408186,0,0,1.546362
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,38.61177,38.61177,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.34373,1.315913,0,0.6085436,-0.6085436,3.545639,25.32594,0.1394975,0.6359281,0,0,1.315913
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,37.18757,37.18757,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,11.01989,0.7073697,0,0.5300348,-0.5300348,2.986933,21.33519,0.1394975,0.5538864,0,0,0.7073697
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,35.68424,35.68424,0.4568729,0.1684682,0,-1,0,0.1684682,0,0,0.2884047,0.334092,0,0.177335,0.1684682,0,0,11.60882,0.177335,0,0.177335,-0.177335,2.800006,20,0.1394975,0.5025602,0,0,0.177335
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,34.37872,34.37872,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394975,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04549773,33.48988,33.18199,0.3880706,0.04322284,0,-1,0,0.04322284,105.2632,0,0.3448478,0.4182331,0.04549773,0.04549773,0.04322284,0,0,11.80586,0,0,0,0,2.800006,20,0.1394975,0.4268777,0.03639819,0,0.04549773
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1022158,32.65371,31.96548,0.3863431,0.09710499,0,-1,0,0.09710499,105.2632,0,0.2892381,0.4055564,0.1022158,0.1022158,0.09710499,0,0,11.80586,0,0,0,0,2.800006,20,0.1394975,0.4249774,0.08177263,0,0.1022158
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1635835,32.14372,31.04568,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,85.43233,0,0,0,0.1635835,0,0,3.505263,3.33,11.80586,0,3.493583,0,3.493583,6.11431,43.67355,0.1395653,0.210625,0.1308668,5,0.1635835
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.136978,38.06841,30.15556,0,0,3.505263,0,1.121937,0,0,0,0,0,1.136978,0,0,3.505263,3.33,8.312277,3.144225,4.466978,0,4.466978,10.35206,73.94312,0.1395814,0,0.9095823,5,4.281203
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.043796,43.96566,29.20609,1.318492,1.318492,3.02992,0,0.9921682,1.318492,155.0101,0,0,0,2.043796,0,0,1.711428,1.625856,3.845299,7.164505,3.669652,0,3.669652,13.8334,98.80977,0.1395888,1.450342,1.635037,5,9.208302
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.73068,52.00832,31.2336,1.649021,1.649021,0,0,0,1.649021,165.594,0.8192221,0,0,2.73068,1.735812,1.649021,0,0,0.1756465,10.46719,0.1756465,0,0.1756465,14.00003,100,0.1395822,1.813923,2.184544,0,13.19787
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.149177,61.52322,35.97106,0.8930212,0.8930212,0,-1,0,0.8930212,352.643,2.209155,0,0,3.149177,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,0.9823233,2.519342,0,13.77445
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.339891,69.57877,40.88654,0.0543492,0.0543492,0,0,0,0.0543492,6145.244,3.282681,0,0,3.339891,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,0.05978413,2.671913,0,13.96517
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.350161,74.83761,44.92179,1.494872,1.494872,0,0,0,1.494872,224.1103,1.776612,0,0,3.350161,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,1.644359,2.680129,0,13.97544
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.197883,77.43367,48.31417,0,0,0,0,0,0,0,3.197883,0,0,3.197883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,0,2.558306,0,13.82316
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.884997,77.91491,51.54829,0.8524897,0.8524897,0,0,0,0.8524897,338.4202,1.98764,0,0,2.884997,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,0.9377387,2.307998,0,13.51027
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.437664,75.27642,53.43734,0.4517291,0.4517291,0,-1,0,0.4517291,539.6295,1.962159,0,0,2.437664,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,0.496902,1.950131,0,13.06294
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.844187,69.99036,54.1,0,0,0,-1,0,0,0,1.844187,0,0,1.844187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395822,0,1.47535,0,12.46946
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.090285,63.72638,54.74287,2.77705,2.77705,0,-1,0,2.77705,39.26056,0,4.440892E-16,0,1.090285,2.92321,2.77705,0,0,0,10.62527,0,1.832925,-1.832925,12.06796,86.19951,0.1395822,3.054755,0.8722281,0,11.71556
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.206887,55.15342,53.54614,1.244216,1.244216,0,-1,0,1.244216,16.6279,0,2.220446E-16,0,0.206887,1.309701,1.244216,0,0,2.036583,8.792349,0,1.102814,-1.102814,10.90549,77.89618,0.1395822,1.368638,0.1655096,0,8.999236
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08836327,50.93006,50.26256,0.624748,0.624748,0,-1,0,0.624748,14.14383,0,0,0,0.08836327,0.6576294,0.624748,0,0,3.261932,7.689535,0,0.5692662,-0.5692662,10.30543,73.61005,0.1395822,0.6872228,0.07069062,0,7.777898
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08767576,47.79602,47.14711,1.935134,1.935134,0,-1,0,1.935134,4.530734,0,0,0,0.08767576,2.036983,1.935134,0,0,3.89445,7.120269,0,1.949307,-1.949307,8.250678,58.9333,0.1395822,2.128647,0.07014061,0,7.207945
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009471136,44.88179,44.813,1.986887,1.986887,0,-1,0,1.986887,0.4766822,0,2.220446E-16,0,0.009471136,2.09146,1.986887,0,0,6.060347,5.170962,0,2.081989,-2.081989,6.056069,43.25755,0.1395822,2.185576,0.007576909,0,5.180433
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,42.61735,42.61735,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.373668,3.088973,0,1.784884,-1.784884,4.174636,29.81877,0.1395822,1.865204,0,0,3.088973
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,40.39202,40.39202,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.35687,1.304089,0,0.3219846,-0.3219846,3.835234,27.39448,0.1395822,0.3364739,0,0,1.304089
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,38.50298,38.50298,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.71463,0.9821042,0,0.8010725,-0.8010725,2.99083,21.36303,0.1395822,0.8371207,0,0,0.9821042
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,37.0491,37.0491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60471,0.1810318,0,0,0,2.99083,21.36303,0.1395822,0,0,0,0.1810318
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60471,0.1810318,0,0,0,2.99083,21.36303,0.1395822,0,0,0,0.1810318
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,34.26992,34.26992,0.7556325,0.1719802,0,-1,0,0.1719802,0,0,0.5836523,0.6592155,0,0.1810318,0.1719802,0,0,11.60471,0.1810318,0,0.1810318,-0.1810318,2.800006,20,0.1395822,0.8311957,0,0,0.1810318
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1471186,34.0723,33.0732,0.4401457,0.1397627,0,-1,0,0.1397627,105.2632,0,0.300383,0.4562077,0.1471186,0.1471186,0.1397627,0,0,11.80586,0,0,0,0,2.800006,20,0.1395822,0.4841603,0.1176949,0,0.1471186
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3383836,34.14584,31.8468,0.3613173,0.3214644,0,-1,0,0.3214644,105.2632,0,0.03985291,0.3331562,0.3383836,0.3383836,0.3214644,0,0,11.80586,0,0,0,0,2.800006,20,0.1395822,0.3974491,0.2707069,0,0.3383836
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4956494,34.27745,30.90722,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,111.4386,0,0,0,0.4956494,0,0,3.505263,3.33,11.80586,0,3.825649,0,3.825649,6.429335,45.92373,0.1396578,0.4892511,0.3965195,5,0.4956494
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.160343,38.12506,30.04676,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,984.9156,0,0,0,1.160343,0,0,3.505263,3.33,7.980211,3.443084,4.490343,0,4.490343,10.68925,76.35162,0.1396824,0.1295926,0.9282745,5,4.603427
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.490515,47.49421,29.09729,0.6445897,0.6445897,1.69654,0,0.6281554,0.6445897,386.3721,0,0,0,2.490515,0,0,1.05195,0.9993529,3.489868,7.484393,3.489868,0,3.489868,14.00003,100,0.1395892,0.7090486,1.992412,5,9.974908
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.497298,59.01548,31.12481,0.1701005,0.1701005,0,0,0,0.1701005,2056.018,3.318245,0,0,3.497298,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,0.1871106,2.797839,0,14.12257
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.149302,61.32016,35.80292,1.843081,1.843081,0,-1,0,1.843081,170.8716,1.209216,0,0,3.149302,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,2.027389,2.519441,0,13.77458
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.342981,69.3376,40.66896,0.9425821,0.9425821,0,0,0,0.9425821,354.662,2.350789,0,0,3.342981,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,1.03684,2.674384,0,13.96826
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.355488,74.58046,44.67453,1.192597,1.192597,0,0,0,1.192597,281.3597,2.100123,0,0,3.355488,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,1.311857,2.684391,0,13.98076
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.204349,77.19186,48.06691,0.143746,0.143746,0,0,0,0.143746,2229.175,3.053038,0,0,3.204349,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,0.1581206,2.563479,0,13.82962
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.892421,77.67807,51.29115,0.4967859,0.4967859,0,0,0,0.4967859,582.227,2.369489,0,0,2.892421,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,0.5464645,2.313937,0,13.5177
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.445042,75.08344,53.20987,0.7513463,0.7513463,0,-1,0,0.7513463,325.4215,1.654151,0,0,2.445042,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1395892,0.826481,1.956034,0,13.07032
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.852155,69.78838,53.85274,2.529821,2.529821,0,-1,0,2.529821,73.21288,0,0,0,1.852155,2.66297,2.529821,0,0,0,10.62527,0,0.810815,-0.810815,13.14535,93.8952,0.1395892,2.782804,1.481724,0,12.47743
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.371053,66.00549,54.52528,0.8928566,0.8928566,0,-1,0,0.8928566,153.558,0,0,0,1.371053,0.9398491,0.8928566,0,0,0.9009055,9.814459,0.4312039,0,0.4312039,13.55443,96.81716,0.1395733,0.9821423,1.096842,0,11.18551
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2181042,55.04149,53.34834,0.8963699,0.8963699,0,-1,0,0.8963699,24.33194,0,0,0,0.2181042,0.9435472,0.8963699,0,0,0.4697016,10.20254,0,0.725443,-0.725443,12.78975,91.35515,0.1395733,0.9860069,0.1744834,0,10.42065
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09358679,50.78091,50.07464,0.1695877,0.1695877,0,-1,0,0.1695877,55.18488,0,2.775558E-17,0,0.09358679,0.1785134,0.1695877,0,0,1.275749,9.477099,0,0.08492661,-0.08492661,12.70022,90.71571,0.1395733,0.1865465,0.07486943,0,9.570686
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.157819,48.14971,46.97897,1.39471,1.39471,0,-1,0,1.39471,11.31554,0,2.220446E-16,0,0.157819,1.468116,1.39471,0,0,1.370112,9.392173,0,1.310297,-1.310297,11.31905,80.8502,0.1395733,1.534181,0.1262552,0,9.549993
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02236545,44.80724,44.64486,1.744646,1.744646,0,-1,0,1.744646,1.281948,0,2.220446E-16,0,0.02236545,1.836469,1.744646,0,0,2.825998,8.081876,0,1.814104,-1.814104,9.406817,67.19142,0.1395733,1.91911,0.01789236,0,8.104241
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,42.44921,42.44921,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.841669,6.267772,0,0.1804984,-0.1804984,9.216556,65.83241,0.1395733,0.1886208,0,0,6.267772
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,40.25356,40.25356,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,5.042222,6.087274,0,0.7052803,-0.7052803,8.473125,60.5222,0.1395733,0.7370179,0,0,6.087274
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,38.33484,38.33484,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.825867,5.381994,0,0.5232086,-0.5232086,7.921615,56.58285,0.1395733,0.546753,0,0,5.381994
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,36.91064,36.91064,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.40721,4.858785,0,0.7211779,-0.7211779,7.161427,51.15294,0.1395733,0.7536309,0,0,4.858785
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,35.46665,35.46665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.208519,4.137607,0,0,0,7.161427,51.15294,0.1395733,0,0,0,4.137607
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,34.1908,34.1908,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.208519,4.137607,0,0.512206,-0.512206,6.621514,47.29643,0.1395733,0.5352552,0,0,4.137607
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1421963,33.95909,32.99408,0.04777303,0.04777303,0,-1,0,0.04777303,297.6498,0,0,0,0.1421963,0.0502874,0.04777303,0,0,7.777637,3.625401,0.09190892,0,0.09190892,6.708706,47.91924,0.1395699,0.05255033,0.1137571,0,3.767597
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1972631,33.09944,31.76768,0.06373922,0.06373922,0,-1,0,0.06373922,309.4846,0,0,0,0.1972631,0.06709392,0.06373922,0,0,7.685728,3.708119,0.1301692,0,0.1301692,6.832196,48.8013,0.1395651,0.07011314,0.1578105,0,3.905382
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.16866,31.94899,30.81821,0.1582473,0.1582473,0,0,0,0.1582473,106.5801,0,0,0,0.16866,0.1665761,0.1582473,0,0,7.555559,3.825271,0.002083967,0,0.002083967,6.834173,48.81542,0.139565,0.174072,0.134928,0,3.993932
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.12393,37.73397,29.92808,0.2854624,0.2854624,0,0,0,0.2854624,393.7224,0,0,0,1.12393,0.3004867,0.2854624,0,0,7.553474,3.827147,0.8234428,0,0.8234428,7.615359,54.39531,0.1395346,0.3140086,0.8991436,0,4.951077
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.033971,43.64747,28.9885,2.192382,2.192382,0,0,0,2.192382,92.77449,0,0,0,2.033971,2.307771,2.192382,0,0,6.730032,4.568245,0,0.2737993,-0.2737993,7.326749,52.33382,0.1395346,2.41162,1.627177,0,6.602217
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.791441,52.293,31.01601,1.133513,1.133513,0,0,0,1.133513,246.2645,0,0,0,2.791441,1.193172,1.133513,0,0,7.034253,4.294446,1.598269,0,1.598269,8.843,63.16416,0.1394757,1.246865,2.233153,0,7.085887
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.148874,61.14779,35.66446,0,0,0,-1,0,0,0,0,0,0,3.148874,0,0,0,0,5.435985,5.732888,3.148874,0,3.148874,11.83028,84.50186,0.1393596,0,2.519099,0,8.881762
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.345685,69.11731,40.47115,2.378868,2.378868,0,0,0,2.378868,140.6419,0,0,0,3.345685,2.504072,2.378868,0,0,2.287111,8.566875,0.8416135,0,0.8416135,12.62871,90.20489,0.1393286,2.616755,2.676548,0,11.91256
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.742223,78.94852,44.47673,0,0,0,0,0,0,0,2.296726,0,0,3.742223,0,0,0,0,1.445497,9.324327,1.445497,0,1.445497,14.00003,100,0.1392755,0,2.993778,0,13.06655
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.466129,80.0751,47.8691,1.873304,1.873304,0,0,0,1.873304,185.0276,1.49423,0,0,3.466129,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1392755,2.060634,2.772903,0,14.0914
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.65188,64.81916,51.10323,0,0,0,0,0,0,0,1.65188,0,0,1.65188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392755,0,1.321504,0,12.27715
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.351796,73.87224,53.02195,2.004879,2.004879,0,-1,0,2.004879,117.3036,0.2413973,0,0,2.351796,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1392755,2.205367,1.881437,0,12.97707
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.565048,66.87015,53.6846,0.1688676,0.1688676,0,-1,0,0.1688676,926.79,1.387293,0,0,1.565048,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1392755,0.1857544,1.252039,0,12.19032
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.277642,64.99895,54.37693,0,0,0,-1,0,0,0,1.277642,0,0,1.277642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392755,0,1.022113,0,11.90292
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2866188,55.41076,53.1802,0,0,0,-1,0,0,0,0.2866188,0,0,0.2866188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392755,0,0.2292951,0,10.91189
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1295198,50.90452,49.92629,1.888676,1.888676,0,-1,0,1.888676,6.857705,0,0,0,0.1295198,1.98808,1.888676,0,0,0,10.62527,0,1.85856,-1.85856,12.04093,86.0065,0.1392755,2.077543,0.1036158,0,10.75479
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1186513,47.71823,46.84051,2.66127,2.66127,0,-1,0,2.66127,4.458445,0,0,0,0.1186513,2.801337,2.66127,0,0,2.065067,8.766714,0,2.682686,-2.682686,9.213135,65.80798,0.1392755,2.927397,0.094921,0,8.885365
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006663297,44.58438,44.53607,2.456588,2.456588,0,-1,0,2.456588,0.271242,0,8.881784E-16,0,0.006663297,2.585882,2.456588,0,0,5.045828,6.084029,0,2.579219,-2.579219,6.4944,46.38848,0.1392755,2.702246,0.005330637,0,6.090692
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,42.34042,42.34042,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.911627,3.50481,0,1.092079,-1.092079,5.343247,38.16598,0.1392755,1.141223,0,0,3.50481
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,40.13488,40.13488,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.125048,2.412731,0,0.06700285,-0.06700285,5.27262,37.6615,0.1392755,0.07001798,0,0,2.412731
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,38.21616,38.21616,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.199495,2.345728,0,0.07705159,-0.07705159,5.191401,37.08136,0.1392755,0.08051891,0,0,2.345728
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,36.77217,36.77217,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.285109,2.268677,0,0.7488129,-0.7488129,4.402083,31.44339,0.1392755,0.7825094,0,0,2.268677
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,35.29852,35.29852,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11712,1.519864,0,0.02387963,-0.02387963,4.376912,31.26359,0.1392755,0.02495421,0,0,1.519864
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,34.05234,34.05234,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14366,1.495984,0,0.03111462,-0.03111462,4.344114,31.02932,0.1392755,0.03251478,0,0,1.495984
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1364265,33.78046,32.85561,0.329554,0.329554,0,-1,0,0.329554,41.39732,0,0,0,0.1364265,0.3468989,0.329554,0,0,10.17823,1.46487,0,0.2104724,-0.2104724,4.122256,29.44463,0.1392755,0.3625094,0.1091412,0,1.601296
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.146805,32.61744,31.62921,0.4740055,0.4740055,0,-1,0,0.4740055,30.97116,0,5.551115E-17,0,0.146805,0.4989532,0.4740055,0,0,10.41209,1.254397,0,0.3521482,-0.3521482,3.75106,26.79323,0.1392755,0.5214061,0.117444,0,1.401202
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3700086,33.17896,30.67974,0.2757888,0.2757888,0,0,0,0.2757888,134.1637,0,0,0,0.3700086,0.290304,0.2757888,0,0,10.80336,0.902249,0.07970457,0,0.07970457,3.826674,27.33333,0.1392725,0.3033677,0.2960069,0,1.272258
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4221947,32.66209,29.81928,0.7331624,0.7331624,0,0,0,0.7331624,57.58544,0,0,0,0.4221947,0.7717499,0.7331624,0,0,10.72366,0.9739832,0,0.3495551,-0.3495551,3.45821,24.70145,0.1392725,0.8064786,0.3377558,0,1.396178
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.809806,34.37962,28.86982,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.32795,0,0,0,0.809806,0,0,3.505263,3.33,11.11205,0.624428,4.139806,0,4.139806,7.385575,52.75401,0.1393759,1.031864,0.6478449,5,1.434234
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8426462,36.66168,30.84788,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8426462,0,0,3.505263,3.33,6.972245,4.350254,4.172646,0,4.172646,11.3441,81.02909,0.139403,0,0.674117,5,5.1929
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.045954,42.97276,35.46665,1.077351,1.077351,0,-1,0,1.077351,97.08569,0,0,0,1.045954,1.134054,1.077351,0,0,2.799599,8.105635,0,0.08809996,-0.08809996,11.25123,80.36577,0.139403,1.185086,0.8367628,0,9.151588
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7716797,45.89544,40.25356,1.314231,1.314231,0,0,0,1.314231,58.71722,0,0,0,0.7716797,1.383401,1.314231,0,0,2.897488,8.017535,0,0.6117209,-0.6117209,10.60642,75.75999,0.139403,1.445654,0.6173438,0,8.789215
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9612252,51.51878,44.22947,2.004782,2.004782,0,0,0,2.004782,47.94662,0,4.440892E-16,0,0.9612252,2.110297,2.004782,0,0,3.577178,7.405814,0,1.149071,-1.149071,9.395191,67.10838,0.139403,2.20526,0.7689801,0,8.36704
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9717046,55.17184,47.62185,2.531624,2.531624,0,0,0,2.531624,38.38266,0,0,0,0.9717046,2.664867,2.531624,0,0,4.853924,6.256742,0,1.693163,-1.693163,7.610441,54.36019,0.139403,2.784786,0.7773637,0,7.228447
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.330514,61.68345,50.87576,2.394341,2.394341,0,0,0,2.394341,55.56911,0,0,0,1.330514,2.520359,2.394341,0,0,6.735216,4.56358,0,1.189845,-1.189845,6.356234,45.40158,0.139403,2.633775,1.064411,0,5.894094
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.791492,59.07967,52.7648,2.3988,2.3988,0,-1,0,2.3988,32.99534,0,4.440892E-16,0,0.791492,2.525052,2.3988,0,0,8.057266,3.373735,0,1.73356,-1.73356,4.528902,32.34923,0.139403,2.63868,0.6331936,0,4.165227
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4613237,57.0983,53.46701,0,0,0,-1,0,0,0,0,0,0,0.4613237,0,0,0,0,9.983444,1.640175,0.4613237,0,0.4613237,4.966551,35.4753,0.139386,0,0.369059,0,2.101498
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2954896,56.47549,54.15934,1.496596,1.496596,0,-1,0,1.496596,19.74412,0,0,0,0.2954896,1.575364,1.496596,0,0,9.52212,2.055366,0,1.279875,-1.279875,3.617445,25.83884,0.139386,1.646256,0.2363917,0,2.350856
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4706143,56.68638,52.99228,1.714564,1.1838,0,-1,0,1.1838,39.75453,0,0.5307636,1.059887,0.4706143,1.246106,1.1838,0,0,10.9442,0.7754913,0,0.7754913,-0.7754913,2.800006,20,0.139386,1.88602,0.3764914,0,1.246106
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2326595,51.53254,49.76804,2.688283,0.2210265,0,-1,0,0.2210265,105.2632,0,2.467257,2.912906,0.2326595,0.2326595,0.2210265,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,2.957112,0.1861276,0,0.2326595
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1400588,47.70839,46.67237,2.254349,0.1330558,0,-1,0,0.1330558,105.2632,0,2.121294,2.453173,0.1400588,0.1400588,0.1330558,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,2.479784,0.112047,0,0.1400588
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0254373,44.55232,44.36793,2.513701,0.02416544,0,-1,0,0.02416544,105.2632,0,2.489536,2.760238,0.0254373,0.0254373,0.02416544,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,2.765071,0.02034984,0,0.0254373
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,42.20195,42.20195,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,38.07769,38.07769,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,36.63371,36.63371,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,35.16005,35.16005,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,33.8842,33.8842,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139386,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05475744,33.07689,32.70726,0,0,0,-1,0,0,0,0,0,0,0.05475744,0,0,0,0,11.80586,0,0.05475744,0,0.05475744,2.851953,20.37105,0.139384,0,0.04380595,0,0.05475744
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.308141,33.5771,31.49075,0.5716923,0.3395516,0,-1,0,0.3395516,90.7494,0,0.2321408,0.5234972,0.308141,0.3574227,0.3395516,0,0,11.7511,0.04928169,0,0.04928169,-0.04928169,2.800006,20,0.139384,0.6288616,0.2465128,0,0.3574227
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5247185,34.10544,30.54128,0.06089179,0.06089179,0,0,0,0.06089179,861.7228,0,0,0,0.5247185,0.06409662,0.06089179,0,0,11.80586,0,0.4606218,0,0.4606218,3.23699,23.12131,0.1393671,0.06698097,0.4197748,0,0.5247185
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.076056,37.12627,29.68082,0.1645879,0.1645879,0,0,0,0.1645879,653.7877,0,0,0,1.076056,0.1732505,0.1645879,0,0,11.34524,0.4145597,0.9028052,0,0.9028052,4.093466,29.23899,0.139334,0.1810467,0.8608445,0,1.490615
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.881603,42.14412,28.71157,1.172017,1.172017,0,0,0,1.172017,160.544,0,0,0,1.881603,1.233702,1.172017,0,0,10.44243,1.227084,0.647901,0,0.647901,4.708119,33.62935,0.1393102,1.289219,1.505283,0,3.108688
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.323021,56.78053,30.67974,1.411209,1.411209,0,0,0,1.411209,235.4733,0,0,0,3.323021,1.485484,1.411209,0,0,9.794532,1.810195,1.837537,0,1.837537,6.45136,46.08105,0.1392428,1.55233,2.658417,0,5.133216
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.150448,60.68314,35.26885,1.371741,1.371741,0,-1,0,1.371741,229.6679,0,0,0,3.150448,1.443938,1.371741,0,0,7.956995,3.463979,1.706511,0,1.706511,8.070298,57.64487,0.1391803,1.508915,2.520359,0,6.614427
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.216229,78.82861,40.02608,0.7761,0.7761,0,0,0,0.7761,543.2585,0,0,0,4.216229,0.8169474,0.7761,0,0,6.250484,4.999838,3.399282,0,3.399282,11.29514,80.67941,0.139056,0.85371,3.372984,0,9.216068
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.129953,83.30286,43.95254,1.881916,1.881916,0,0,0,1.881916,219.4547,0,0,0,4.129953,1.980964,1.881916,0,0,2.851202,8.059193,2.148988,0,2.148988,13.33385,95.24159,0.1389775,2.070108,3.303962,0,12.18915
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.558023,80.51793,47.34491,0,0,0,0,0,0,0,2.855809,0,0,3.558023,0,0,0,0,0.7022136,9.993282,0.7022136,0,0.7022136,14.00003,100,0.1389519,0,2.846418,0,13.5513
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.610733,73.75414,50.6285,0,0,0,0,0,0,0,2.610733,0,0,2.610733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389519,0,2.088586,0,13.23601
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.734817,77.45393,52.54722,0,0,0,-1,0,0,0,2.734817,0,0,2.734817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389519,0,2.187854,0,13.36009
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.874936,69.31606,53.23954,2.109561,2.109561,0,-1,0,2.109561,88.87802,0,0,0,1.874936,2.220591,2.109561,0,0,0,10.62527,0,0.3456545,-0.3456545,13.63568,97.39749,0.1389519,2.320517,1.499949,0,12.50021
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9722562,61.86932,53.96153,0.02882308,0.02882308,0,-1,0,0.02882308,3373.187,0.5578555,0,0,0.9722562,0.03034008,0.02882308,0,0,0.3840606,10.27962,0.3840606,0,0.3840606,14.00003,100,0.1389379,0.03170539,0.777805,0,11.25188
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4914985,56.68207,52.82415,1.194622,1.194622,0,-1,0,1.194622,41.1426,0,0,0,0.4914985,1.257497,1.194622,0,0,0,10.62527,0,0.7659981,-0.7659981,13.1926,94.23264,0.1389379,1.314084,0.3931988,0,11.11677
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2947643,51.83995,49.5999,2.196605,2.196605,0,-1,0,2.196605,13.41909,0,4.440892E-16,0,0.2947643,2.312216,2.196605,0,0,0.851109,9.859276,0,2.017451,-2.017451,11.06602,79.04281,0.1389379,2.416265,0.2358114,0,10.15404
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1177917,47.4035,46.53391,1.181556,1.181556,0,-1,0,1.181556,9.969203,0,0,0,0.1177917,1.243743,1.181556,0,0,3.092721,7.841825,0,1.125951,-1.125951,9.879158,70.56527,0.1389379,1.299711,0.09423336,0,7.959617
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01588468,44.34446,44.22947,0.1471497,0.1471497,0,-1,0,0.1471497,10.79491,0,0,0,0.01588468,0.1548945,0.1471497,0,0,4.343779,6.715874,0,0.1390098,-0.1390098,9.732629,69.51864,0.1389379,0.1618647,0.01270774,0,6.731758
