Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,42.0536,42.0536,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.498234,6.576864,0,1.667357,-1.667357,7.97508,56.96474,0.1389379,1.742388,0,0,6.576864
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,39.82828,39.82828,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.350852,4.909507,0,0.4378831,-0.4378831,7.513511,53.66783,0.1389379,0.4575878,0,0,4.909507
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,37.90956,37.90956,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.837389,4.471624,0,0.1322438,-0.1322438,7.374114,52.67213,0.1389379,0.1381948,0,0,4.471624
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,36.46557,36.46557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.984327,4.33938,0,0,0,7.374114,52.67213,0.1389379,0,0,0,4.33938
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,34.99192,34.99192,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.984327,4.33938,0,0.2577023,-0.2577023,7.102472,50.73184,0.1389379,0.2692989,0,0,4.33938
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,33.74574,33.74574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.270663,4.081677,0,0,0,7.102472,50.73184,0.1389379,0,0,0,4.081677
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04175713,32.85028,32.56879,0.8141938,0.8141938,0,-1,0,0.8141938,5.128647,0,0,0,0.04175713,0.8570461,0.8141938,0,0,7.270663,4.081677,0,0.815289,-0.815289,6.243082,44.59335,0.1389379,0.8956131,0.0334057,0,4.123435
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1100052,32.09044,31.35228,0.702749,0.702749,0,-1,0,0.702749,15.65356,0,0,0,0.1100052,0.7397358,0.702749,0,0,8.176539,3.266389,0,0.6297306,-0.6297306,5.579287,39.85197,0.1389379,0.7730239,0.08800416,0,3.376394
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3254129,32.6231,30.43248,0.411516,0.411516,0,0,0,0.411516,79.0766,0,5.551115E-17,0,0.3254129,0.4331748,0.411516,0,0,8.87624,2.636658,0,0.1077619,-0.1077619,5.465696,39.04061,0.1389379,0.4526677,0.2603303,0,2.962071
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.283495,38.49873,29.54236,0.5864614,0.5864614,0,0,0,0.5864614,218.854,0,0,0,1.283495,0.6173278,0.5864614,0,0,8.995975,2.528896,0.6661668,0,0.6661668,6.097678,43.55475,0.1389136,0.6451076,1.026796,0,3.812391
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.074929,43.53653,28.59289,1.139216,1.139216,0,0,0,1.139216,182.1366,0,0,0,2.074929,1.199175,1.139216,0,0,8.329809,3.128446,0.8757547,0,0.8757547,6.928492,49.48912,0.1388816,1.253138,1.659944,0,5.203376
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.935566,53.02574,30.54128,0.6555263,0.6555263,0,0,0,0.6555263,447.8181,0,0,0,2.935566,0.6900277,0.6555263,0,0,7.454054,3.916625,2.245538,0,2.245538,9.058796,64.70556,0.1387998,0.721079,2.348453,0,6.852191
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.724655,66.34361,35.08093,1.970653,1.970653,0,-1,0,1.970653,189.0062,0,0,0,3.724655,2.074371,1.970653,0,0,5.208516,5.93761,1.650284,0,1.650284,10.62439,75.88837,0.1387398,2.167718,2.979724,0,9.662265
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.355644,68.38944,39.8085,0.5598654,0.5598654,0,0,0,0.5598654,599.3661,0,0,0,3.355644,0.589332,0.5598654,0,0,3.558232,7.422865,2.766311,0,2.766311,13.24875,94.63371,0.1386392,0.6158519,2.684515,0,10.77851
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.377242,73.56984,43.69539,0.7802686,0.7802686,0,0,0,0.7802686,432.8307,1.763986,0,0,3.377242,0.8213354,0.7802686,0,0,0.7919207,9.912545,0.7919207,0,0.7919207,14.00003,100,0.1386104,0.8582954,2.701793,0,13.28979
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.230549,76.25334,47.09766,1.901007,1.901007,0,0,0,1.901007,169.9388,1.229489,0,0,3.230549,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1386104,2.091108,2.58444,0,13.85582
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.409173,82.67452,50.35157,1.299861,1.299861,0,0,0,1.299861,262.2721,2.040898,0,0,3.409173,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1386104,1.429847,2.727338,0,14.03445
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.03537,80.62306,52.29996,1.828396,1.828396,0,-1,0,1.828396,166.0127,1.110742,0,0,3.03537,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1386104,2.011236,2.428296,0,13.66064
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.755329,67.92246,53.02195,0.8450429,0.8450429,0,-1,0,0.8450429,207.7207,0.86581,0,0,1.755329,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1386104,0.9295471,1.404263,0,12.3806
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.273638,64.27906,53.74395,0.9837418,0.9837418,0,-1,0,0.9837418,129.4687,0.23812,0,0,1.273638,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1386104,1.082116,1.01891,0,11.89891
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2601467,54.64045,52.62634,0.467636,0.467636,0,-1,0,0.467636,55.63018,0,0,0,0.2601467,0.4922485,0.467636,0,0,0,10.62527,0,0.2321017,-0.2321017,13.75537,98.25246,0.1386104,0.5143996,0.2081174,0,10.88542
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1027727,50.20443,49.43177,3.096033,3.096033,0,-1,0,3.096033,3.319497,0,0,0.07563663,0.1027727,3.258982,3.096033,0,0,0.2578908,10.39317,0,3.15621,-3.15621,10.42843,74.48867,0.1386104,3.405637,0.08221819,0,10.49594
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05964675,46.83417,46.39545,1.58395,1.58395,0,-1,0,1.58395,3.765696,0,0,0,0.05964675,1.667316,1.58395,0,0,3.764791,7.236963,0,1.607669,-1.607669,8.733802,62.38417,0.1386104,1.742345,0.0477174,0,7.296609
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007702695,44.14669,44.091,0.8495926,0.8495926,0,-1,0,0.8495926,0.906634,0,0,0,0.007702695,0.894308,0.8495926,0,0,5.55109,5.629293,0,0.8866053,-0.8866053,7.799238,55.70873,0.1386104,0.9345519,0.006162156,0,5.636996
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,41.91513,41.91513,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.536207,4.742688,0,0.5396252,-0.5396252,7.230423,51.64577,0.1386104,0.5639084,0,0,4.742688
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,39.68982,39.68982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.13579,4.203063,0,0,0,7.230423,51.64577,0.1386104,0,0,0,4.203063
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,37.7711,37.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.13579,4.203063,0,0,0,7.230423,51.64577,0.1386104,0,0,0,4.203063
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,36.32711,36.32711,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.13579,4.203063,0,0.6889055,-0.6889055,6.504253,46.45885,0.1386104,0.7199063,0,0,4.203063
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,34.85345,34.85345,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.901241,3.514157,0,0.1783611,-0.1783611,6.316244,45.11594,0.1386104,0.1863873,0,0,3.514157
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,33.5776,33.5776,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.09942,3.335796,0,0.2195598,-0.2195598,6.084807,43.46282,0.1386104,0.22944,0,0,3.335796
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04038851,32.68253,32.41055,0.3296596,0.3296596,0,-1,0,0.3296596,12.25158,0,5.551115E-17,0,0.04038851,0.3470101,0.3296596,0,0,8.343375,3.116236,0,0.3066216,-0.3066216,5.7616,41.1542,0.1386104,0.3626256,0.03231081,0,3.156625
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1341153,32.13378,31.2336,0.1929942,0.1929942,0,-1,0,0.1929942,69.49187,0,0,0,0.1341153,0.2031517,0.1929942,0,0,8.684066,2.809615,0,0.06903648,-0.06903648,5.688829,40.63441,0.1386104,0.2122936,0.1072922,0,2.94373
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1734137,31.45321,30.29402,0.46114,0.46114,0,0,0,0.46114,37.60543,0,0,0,0.1734137,0.4854105,0.46114,0,0,8.760773,2.740578,0,0.3119968,-0.3119968,5.359955,38.28532,0.1386104,0.507254,0.138731,0,2.913992
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.020844,36.43746,29.40389,0,0,0,0,0,0,0,0,0,0,1.020844,0,0,0,0,9.107436,2.428582,1.020844,0,1.020844,6.328413,45.20286,0.1385734,0,0.8166748,0,3.449425
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.605011,39.73054,28.44453,1.781724,1.781724,0,0,0,1.781724,90.08191,0,0,0,1.605011,1.875499,1.781724,0,0,8.086593,3.347341,0,0.2704881,-0.2704881,6.043293,43.16629,0.1385734,1.959897,1.284009,0,4.952352
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.405132,57.19386,30.37314,0,0,0,0,0,0,0,0,0,0,3.405132,0,0,0,0,8.387135,3.076853,3.405132,0,3.405132,9.273685,66.24048,0.1384499,0,2.724106,0,6.481985
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.623798,65.0137,34.88313,3.025515,3.025515,0,-1,0,3.025515,119.7746,0,0,0,3.623798,3.184752,3.025515,0,0,4.982003,6.141472,0.4390456,0,0.4390456,9.690201,69.21558,0.138434,3.328066,2.899038,0,9.765269
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.359221,68.14143,39.58102,0.9385402,0.9385402,0,0,0,0.9385402,357.9198,0,0,0,3.359221,0.987937,0.9385402,0,0,4.542957,6.536613,2.371284,0,2.371284,11.9398,85.2841,0.1383482,1.032394,2.687376,0,9.895834
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.382909,73.31662,43.44813,0.1306,0.1306,0,0,0,0.1306,2590.282,1.073762,0,0,3.382909,0.1374737,0.1306,0,0,2.171673,8.670769,2.171673,0,2.171673,14.00003,100,0.1382697,0.14366,2.706327,0,12.05368
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.237622,76.00559,46.84051,0.8506942,0.8506942,0,0,0,0.8506942,380.5858,2.342154,0,0,3.237622,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1382697,0.9357637,2.590098,0,13.8629
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.928985,76.59709,50.09442,0.8546897,0.8546897,0,0,0,0.8546897,342.6957,2.029312,0,0,2.928985,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1382697,0.9401587,2.343188,0,13.55426
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.48313,74.12923,52.07248,1.939989,1.939989,0,-1,0,1.939989,127.9972,0.4410372,0,0,2.48313,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1382697,2.133988,1.986504,0,13.10841
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.303305,73.13293,52.82415,0.472876,0.472876,0,-1,0,0.472876,487.0843,1.80554,0,0,2.303305,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1382697,0.5201637,1.842644,0,12.92858
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.17796,63.21751,53.54614,0,0,0,-1,0,0,0,1.17796,0,0,1.17796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382697,0,0.942368,0,11.80323
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3542808,55.21165,52.45821,1.544814,1.544814,0,-1,0,1.544814,22.93355,0,0,0,0.3542808,1.62612,1.544814,0,0,0,10.62527,0,1.271839,-1.271839,12.65939,90.42404,0.1382697,1.699296,0.2834246,0,10.97956
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2952355,51.50227,49.26363,3.417443,3.33,0,-1,0,3.33,8.86593,0,0.08744338,0.4291877,0.2952355,3.505263,3.33,0,0,1.413155,9.353435,0,3.210028,-3.210028,9.275725,66.25505,0.1382697,3.759188,0.2361884,0,9.64867
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.173024,47.5055,46.22731,0.3781743,0.3781743,0,-1,0,0.3781743,45.75245,0,0,0,0.173024,0.3980782,0.3781743,0,0,4.979852,6.143407,0,0.2250542,-0.2250542,9.038497,64.56056,0.1382697,0.4159918,0.1384192,0,6.316431
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01385807,44.05267,43.95254,0.5502295,0.5502295,0,-1,0,0.5502295,2.518599,0,1.110223E-16,0,0.01385807,0.579189,0.5502295,0,0,5.229913,5.918353,0,0.5653309,-0.5653309,8.442586,60.30407,0.1382697,0.6052525,0.01108646,0,5.932211
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,41.75689,41.75689,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.858058,5.353022,0,3.36315,-3.36315,4.897515,34.98218,0.1382697,3.514492,0,0,5.353022
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,39.53157,39.53157,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.594892,1.989872,0,0.1692585,-0.1692585,4.7191,33.70779,0.1382697,0.1768752,0,0,1.989872
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,37.60296,37.60296,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.782957,1.820613,0,0.3877794,-0.3877794,4.310345,30.78812,0.1382697,0.4052294,0,0,1.820613
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,36.15897,36.15897,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.21382,1.432834,0,0.2337431,-0.2337431,4.063958,29.02822,0.1382697,0.2442615,0,0,1.432834
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,34.71499,34.71499,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.47354,1.199091,0,0.4347004,-0.4347004,3.605744,25.75526,0.1382697,0.4542619,0,0,1.199091
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,33.45892,33.45892,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.95654,0.7643904,0,0.2271249,-0.2271249,3.366333,24.04519,0.1382697,0.2373455,0,0,0.7643904
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05694409,32.67532,32.29186,0.1968953,0.1968953,0,-1,0,0.1968953,28.92101,0,2.775558E-17,0,0.05694409,0.2072582,0.1968953,0,0,11.2089,0.5372655,0,0.1503141,-0.1503141,3.207888,22.91344,0.1382697,0.2165848,0.04555527,0,0.5942096
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1725707,32.28415,31.12481,0.1496192,0.1496192,0,-1,0,0.1496192,115.3399,0,0,0,0.1725707,0.1574939,0.1496192,0,0,11.37591,0.3869515,0.01507681,0,0.01507681,3.222191,23.01561,0.1382691,0.1645811,0.1380566,0,0.5595222
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1223495,30.97104,30.15556,0.1535561,0.1535561,0,0,0,0.1535561,79.67738,0,0,0,0.1223495,0.1616381,0.1535561,0,0,11.36084,0.4005206,0,0.03928855,-0.03928855,3.180778,22.7198,0.1382691,0.1689118,0.0978796,0,0.5228701
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3770877,31.82135,29.2951,0,0,0,0,0,0,0,0,0,0,0.3770877,0,0,0,0,11.40449,0.361232,0.3770877,0,0.3770877,3.538514,25.27505,0.1382555,0,0.3016702,0,0.7383198
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3279105,30.51539,28.33574,1.636794,1.636794,4.751943,0,1.46228,1.636794,20.03371,0,0,0,0.3279105,0,0,3.115149,2.959392,11.0274,0.700611,3.287302,0,3.287302,6.657123,47.55079,0.1384082,1.800473,0.2623284,5,1.028521
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4096487,32.96844,30.20501,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.25357,0,0,0,0.4096487,0,0,3.505263,3.33,7.740101,3.659183,3.739649,0,3.739649,10.20487,72.89175,0.1385462,1.315523,0.3277189,5,4.068832
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4416949,37.78358,34.71499,0.1975462,0.1975462,0,-1,0,0.1975462,223.5906,0,0,0,0.4416949,0.2079434,0.1975462,0,0,4.000453,7.024867,0.2337514,0,0.2337514,10.42662,74.47572,0.1385378,0.2173009,0.3533559,0,7.466562
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6245212,43.87078,39.36343,1.823178,1.823178,0,0,0,1.823178,34.25454,0,0,0,0.6245212,1.919135,1.823178,0,0,3.766701,7.235243,0,1.294613,-1.294613,9.061979,64.72829,0.1385378,2.005496,0.499617,0,7.859764
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8272781,49.41829,43.23055,0.5961485,0.5961485,0,0,0,0.5961485,138.7705,0,0,0,0.8272781,0.6275247,0.5961485,0,0,5.205161,5.940629,0.1997534,0,0.1997534,9.251482,66.08188,0.1385306,0.6557633,0.6618225,0,6.767908
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5023693,50.40478,46.62292,0,0,0,0,0,0,0,0,0,0,0.5023693,0,0,0,0,5.005407,6.120408,0.5023693,0,0.5023693,9.728071,69.48608,0.1385124,0,0.4018955,0,6.622777
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.143627,50.99191,49.90651,1.249799,1.249799,0,0,0,1.249799,11.49201,0,0,0,0.143627,1.315578,1.249799,0,0,4.503038,6.57254,0,1.171951,-1.171951,8.492726,60.66221,0.1385124,1.374779,0.1149016,0,6.716167
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007721845,51.9334,51.87468,0,0,0,-1,0,0,0,0,0,0,0.007721845,0,0,0,0,5.805205,5.400589,0.007721845,0,0.007721845,8.500052,60.71454,0.1385122,0,0.006177476,0,5.408311
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1687859,53.9269,52.62634,2.09148,2.09148,0,-1,0,2.09148,8.070163,0,0,0,0.1687859,2.201558,2.09148,0,0,5.797483,5.407539,0,2.032773,-2.032773,6.357322,45.40935,0.1385122,2.300629,0.1350287,0,5.576325
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007028752,53.43198,53.37801,0.9168813,0.9168813,0,-1,0,0.9168813,0.7665935,0,1.110223E-16,0,0.007028752,0.9651381,0.9168813,0,0,8.05612,3.374766,0,0.9581094,-0.9581094,5.347386,38.19554,0.1385122,1.008569,0.005623002,0,3.381795
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04672251,52.65695,52.29996,0,0,0,-1,0,0,0,0,0,0,0.04672251,0,0,0,0,9.120686,2.416657,0.04672251,0,0.04672251,5.391711,38.51214,0.1385105,0,0.03737801,0,2.46338
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06518824,49.61338,49.12517,0,0,0,-1,0,0,0,0,0,0,0.06518824,0,0,0,0,9.073963,2.458707,0.06518824,0,0.06518824,5.453554,38.95388,0.1385081,0,0.05215059,0,2.523896
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03722591,46.39155,46.11852,0.2857903,0.2857903,0,-1,0,0.2857903,13.0256,0,0,0,0.03722591,0.3008319,0.2857903,0,0,9.008775,2.517377,0,0.263606,-0.263606,5.175689,36.96913,0.1385081,0.3143693,0.02978073,0,2.554603
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008655069,43.87654,43.81407,0,0,0,-1,0,0,0,0,0,0,0.008655069,0,0,0,0,9.30167,2.253771,0.008655069,0,0.008655069,5.183899,37.02778,0.1385078,0,0.006924055,0,2.262426
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,41.63821,41.63821,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,9.293015,2.26156,0,1.186193,-1.186193,3.933542,28.09667,0.1385078,1.239572,0,0,2.26156
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,39.41289,39.41289,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,10.61101,1.075367,0,0.04967947,-0.04967947,3.881175,27.72262,0.1385078,0.05191505,0,0,1.075367
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,37.49417,37.49417,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,10.66621,1.025687,0,0.1265613,-0.1265613,3.747768,26.76972,0.1385078,0.1322565,0,0,1.025687
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,36.05018,36.05018,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,10.80683,0.8991261,0,0.5712734,-0.5712734,3.145593,22.46847,0.1385078,0.5969808,0,0,0.8991261
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,34.57652,34.57652,0.5747974,0.31146,0,-1,0,0.31146,0,0,0.2633373,0.3208171,0,0.3278527,0.31146,0,0,11.44158,0.3278527,0,0.3278527,-0.3278527,2.800006,20,0.1385078,0.6322771,0,0,0.3278527
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,33.32046,33.32046,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385078,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1452763,33.16425,32.18307,0.2206925,0.1380125,0,-1,0,0.1380125,105.2632,0,0.08267998,0.2151592,0.1452763,0.1452763,0.1380125,0,0,11.80586,0,0,0,0,2.800006,20,0.1385078,0.2427617,0.1162211,0,0.1452763
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3285329,33.20577,30.98634,0.2857339,0.2857339,0,-1,0,0.2857339,114.9786,0,0,0.2518861,0.3285329,0.3007726,0.2857339,0,0,11.80586,0,0.0277603,0,0.0277603,2.826341,20.18811,0.1385068,0.3143073,0.2628263,0,0.3285329
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.527523,33.58909,30.01709,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,109.1104,0,0,0,0.527523,0,0,3.505263,3.33,11.7781,0.02498427,3.857523,0,3.857523,6.485909,46.32783,0.138584,0.5318242,0.4220184,5,0.5525073
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.156994,37.15357,29.14675,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,946.8941,0,0,0,1.156994,0,0,3.505263,3.33,7.920577,3.496755,4.486994,0,4.486994,10.74265,76.73303,0.1386099,0.1344072,0.9255956,5,4.653749
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.625603,39.60958,28.18738,0,0,1.903136,0,0.6845562,0,0,0,0,0,1.625603,0,0,1.903136,1.807979,3.433583,7.53505,3.433583,0,3.433583,14.00003,100,0.1385376,0,1.300482,5,9.160653
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.029973,37.19621,30.06654,1.574077,1.574077,0,0,0,1.574077,65.43345,0,0,0,1.029973,1.656923,1.574077,0,0,0,10.62527,0,0.6269503,-0.6269503,13.33916,95.27956,0.1385376,1.731485,0.8239783,0,11.65525
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.004885,41.70061,34.54685,0,0,0,-1,0,0,0,0.3082734,0,0,1.004885,0,0,0,0,0.6966115,9.998323,0.6966115,0,0.6966115,14.00003,100,0.1385126,0,0.8039079,0,11.00321
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.400701,49.65884,39.16563,0.10076,0.10076,0,0,0,0.10076,1390.136,1.294638,0,0,1.400701,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1385126,0.110836,1.120561,0,12.02598
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.002954,50.56109,43.00307,1.585408,1.585408,0,0,0,1.585408,63.26159,0,0,0,1.002954,1.66885,1.585408,0,0,0,10.62527,0,0.6658961,-0.6658961,13.29811,94.98632,0.1385126,1.743949,0.8023634,0,11.62823
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.028102,54.33922,46.39545,0.9924238,0.9924238,0,0,0,0.9924238,103.5951,0,0,0,1.028102,1.044657,0.9924238,0,0,0.7398846,9.959378,0,0.01655455,-0.01655455,13.28066,94.86168,0.1385126,1.091666,0.8224817,0,10.98748
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.132415,58.68986,49.67903,1.533218,1.533218,0,0,0,1.533218,73.8587,0,2.220446E-16,0,1.132415,1.613914,1.533218,0,0,0.7582785,9.942823,0,0.4814987,-0.4814987,12.77312,91.23637,0.1385126,1.68654,0.9059319,0,11.07524
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.098728,69.73716,51.68676,1.953218,1.953218,0,-1,0,1.953218,107.4498,0,0,0,2.098728,2.056019,1.953218,0,0,1.293277,9.461325,0.04270897,0,0.04270897,12.81363,91.52578,0.138511,2.14854,1.678982,0,11.56005
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.818907,67.87316,52.43842,3.44313,3.33,0,-1,0,3.33,54.62182,0,0.1131305,0.4574436,1.818907,3.505263,3.33,0,0,1.250568,9.499763,0,1.686356,-1.686356,11.03606,78.82883,0.138511,3.787444,1.455125,0,11.31867
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7992017,59.60945,53.20987,0.66441,0.66441,0,-1,0,0.66441,120.2874,0,0,0,0.7992017,0.699379,0.66441,0,0,3.124298,7.813406,0.0998227,0,0.0998227,11.13076,79.50526,0.1385074,0.730851,0.6393613,0,8.612608
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4445853,55.59604,52.13182,0.03608427,0.03608427,0,-1,0,0.03608427,1232.075,0,0,0,0.4445853,0.03798344,0.03608427,0,0,3.024475,7.903247,0.4066019,0,0.4066019,11.5165,82.26052,0.1384928,0.0396927,0.3556683,0,8.347832
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1333881,49.98812,48.98671,0.5934997,0.5934997,0,-1,0,0.5934997,22.47484,0,1.110223E-16,0,0.1333881,0.6247366,0.5934997,0,0,2.617873,8.269189,0,0.4913484,-0.4913484,10.99857,78.56105,0.1384928,0.6528497,0.1067105,0,8.402576
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1654481,47.19986,45.98005,1.097149,1.097149,0,-1,0,1.097149,15.07982,0,0,0,0.1654481,1.154894,1.097149,0,0,3.163816,7.77784,0,0.9894457,-0.9894457,9.955602,71.1113,0.1384928,1.206864,0.1323585,0,7.943288
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02021634,43.87097,43.72506,1.418935,1.418935,0,-1,0,1.418935,1.424755,0,2.220446E-16,0,0.02021634,1.493616,1.418935,0,0,4.2632,6.788394,0,1.473399,-1.473399,8.402503,60.01775,0.1384928,1.560828,0.01617307,0,6.808611
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,41.52941,41.52941,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.90031,5.314995,0,3.505263,-3.505263,4.707631,33.62587,0.1384928,6.113368,0,0,5.314995
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,39.30409,39.30409,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.795047,1.809732,0,0.3410745,-0.3410745,4.348107,31.05784,0.1384928,0.3564229,0,0,1.809732
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,37.38537,37.38537,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,10.17402,1.468658,0,0.7465526,-0.7465526,3.561171,25.43689,0.1384928,0.7801475,0,0,1.468658
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,35.94139,35.94139,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,11.00352,0.722105,0,0.1523089,-0.1523089,3.400623,24.29012,0.1384928,0.1591628,0,0,0.722105
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,34.46773,34.46773,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,11.17275,0.5697961,0,0.2393135,-0.2393135,3.148365,22.48828,0.1384928,0.2500826,0,0,0.5697961
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,33.21166,33.21166,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0.02803744,0,0.3272688,0.3109054,0,0,11.43866,0.3304826,0,0.3272688,-0.3272688,2.803393,20.0242,0.1384928,0.3419959,0,0,0.3304826
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1440884,33.04674,32.07428,0,0,0,-1,0,0,0,0,0,0,0.1440884,0,0,0,0,11.80229,0.003213788,0.1440884,0,0.1440884,2.940088,21.00058,0.1384876,0,0.1152707,0,0.1473022
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1397559,31.81378,30.87755,0.4313731,0.2590168,0,-1,0,0.2590168,53.95632,0,0.1723563,0.3217081,0.1397559,0.2726493,0.2590168,0,0,11.6582,0.1328934,0,0.1328934,-0.1328934,2.800006,20,0.1384876,0.4745104,0.1118047,0,0.2726493
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1944965,31.19653,29.89841,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.84327,0,0,0,0.1944965,0,0,3.505263,3.33,11.80586,0,3.524497,0,3.524497,6.143637,43.88303,0.1386157,1.07818,0.1555972,5,0.1944965
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4858984,32.27234,29.00828,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.07156,0,0,0,0.4858984,0,0,3.505263,3.33,8.281363,3.172047,3.815898,0,3.815898,9.763716,69.74068,0.1387121,0.7851859,0.3887188,5,3.657945
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6579893,32.49473,28.0687,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,79.50448,4.440892E-16,0,0,0.6579893,0,0,3.505263,3.33,4.465465,6.606355,3.987989,0,3.987989,13.54705,96.76448,0.138811,0.9103741,0.5263914,5,7.264345
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4691238,33.09515,29.92808,1.437292,1.437292,0,0,0,1.437292,32.63941,0,0,0,0.4691238,1.512939,1.437292,0,0,0.4774761,10.19555,0,1.043816,-1.043816,12.44678,88.90536,0.138811,1.581022,0.375299,0,10.66467
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.877592,40.58263,34.37872,0.2519088,0.2519088,0,-1,0,0.2519088,348.3768,0,0,0,0.877592,0.2651672,0.2519088,0,0,1.637271,9.15173,0.6124248,0,0.6124248,13.02777,93.05534,0.138789,0.2770997,0.7020736,0,10.02932
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.503533,50.27701,38.96782,0.7559174,0.7559174,0,0,0,0.7559174,198.9017,0,0,0,1.503533,0.7957025,0.7559174,0,0,1.024847,9.702912,0.7078301,0,0.7078301,13.69928,97.85181,0.1387636,0.8315091,1.202826,0,11.20644
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.39572,53.51025,42.78548,2.459884,2.459884,0,0,0,2.459884,56.73927,0,4.440892E-16,0,1.39572,2.589352,2.459884,0,0,0.3170163,10.33996,0,1.193631,-1.193631,12.44108,88.86469,0.1387636,2.705872,1.116576,0,11.73568
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.085799,54.61245,46.20753,0,0,0,0,0,0,0,0,0,0,1.085799,0,0,0,0,1.643273,9.146328,1.085799,0,1.085799,13.47116,96.22239,0.1387246,0,0.8686395,0,10.23213
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9042799,56.57401,49.48122,1.145771,1.145771,0,0,0,1.145771,78.92325,0,0,0,0.9042799,1.206075,1.145771,0,0,0.5574741,10.12355,0,0.3017952,-0.3017952,13.15304,93.95011,0.1387246,1.260348,0.723424,0,11.02783
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.677463,65.48284,51.48896,0.7013755,0.7013755,0,-1,0,0.7013755,239.1676,0.04637116,0,0,1.677463,0.73829,0.7013755,0,0,0.892802,9.821753,0.892802,0,0.892802,14.00003,100,0.1386925,0.771513,1.34197,0,11.49922
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.058347,60.81567,52.27029,0.8153943,0.8153943,0,-1,0,0.8153943,129.7957,0.2000371,0,0,1.058347,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1386925,0.8969338,0.8466776,0,11.68362
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2862772,55.26749,53.04173,2.213145,2.213145,0,-1,0,2.213145,12.93531,0,4.440892E-16,0,0.2862772,2.329626,2.213145,0,0,0,10.62527,0,2.043349,-2.043349,11.84615,84.61518,0.1386925,2.434459,0.2290218,0,10.91155
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2020532,53.51633,51.96369,0.6921148,0.6921148,0,-1,0,0.6921148,29.1936,0,0,0,0.2020532,0.7285419,0.6921148,0,0,2.270388,8.581925,0,0.5264887,-0.5264887,11.29118,80.65114,0.1386925,0.7613263,0.1616426,0,8.783978
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2756972,50.93088,48.84824,2.194612,2.194612,0,-1,0,2.194612,12.56246,0,4.440892E-16,0,0.2756972,2.310118,2.194612,0,0,2.855375,8.055437,0,2.034421,-2.034421,9.146713,65.33353,0.1386925,2.414073,0.2205577,0,8.331134
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04348297,46.18977,45.87126,0.7942302,0.7942302,0,-1,0,0.7942302,5.474857,0,1.110223E-16,0,0.04348297,0.8360318,0.7942302,0,0,5.115843,6.021016,0,0.7925488,-0.7925488,8.311294,59.36626,0.1386925,0.8736532,0.03478637,0,6.064499
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003509216,43.64156,43.61627,0,0,0,-1,0,0,0,0,0,0,0.003509216,0,0,0,0,5.996453,5.228467,0.003509216,0,0.003509216,8.314623,59.39005,0.1386924,0,0.002807373,0,5.231976
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,41.42062,41.42062,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.992943,5.231625,0,0.9603362,-0.9603362,7.30234,52.15946,0.1386924,1.003551,0,0,5.231625
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,39.1953,39.1953,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.059984,4.271289,0,0.07100196,-0.07100196,7.227497,51.62487,0.1386924,0.07419705,0,0,4.271289
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,37.27658,37.27658,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.138875,4.200287,0,0.2615402,-0.2615402,6.951809,49.65568,0.1386924,0.2733095,0,0,4.200287
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,35.8227,35.8227,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.429475,3.938747,0,0.1728926,-0.1728926,6.769565,48.35394,0.1386924,0.1806728,0,0,3.938747
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.621578,3.765854,0,0,0,6.769565,48.35394,0.1386924,0,0,0,3.765854
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,33.10287,33.10287,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.621578,3.765854,0,0.01556804,-0.01556804,6.753154,48.23672,0.1386924,0.0162686,0,0,3.765854
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1322259,32.85686,31.96548,0.4666834,0.4666834,0,-1,0,0.4666834,28.3331,0,5.551115E-17,0,0.1322259,0.4912457,0.4666834,0,0,7.638875,3.750286,0,0.3590198,-0.3590198,6.374714,45.53358,0.1386924,0.5133517,0.1057807,0,3.882512
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09251776,31.40681,30.78854,0.2669427,0.2669427,0,-1,0,0.2669427,34.65829,0,0,0,0.09251776,0.2809923,0.2669427,0,0,8.037786,3.391266,0,0.1884745,-0.1884745,6.176044,44.11452,0.1386924,0.2936369,0.07401421,0,3.483784
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4764932,33.00468,29.78962,0.7671999,0.7671999,0,0,0,0.7671999,62.10809,0,0,0,0.4764932,0.8075789,0.7671999,0,0,8.247203,3.202792,0,0.3310856,-0.3310856,5.82705,41.6217,0.1386924,0.8439199,0.3811946,0,3.679285
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8168684,34.46006,28.89949,0.5831679,0.5831679,0,0,0,0.5831679,140.0743,0,0,0,0.8168684,0.613861,0.5831679,0,0,8.615075,2.871706,0.2030074,0,0.2030074,6.019639,42.99734,0.1386851,0.6414847,0.6534947,0,3.688575
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.011403,34.86157,27.95991,2.120098,2.120098,0,0,0,2.120098,47.70549,0,0,0,1.011403,2.231682,2.120098,0,0,8.412068,3.054413,0,1.220279,-1.220279,4.733353,33.8096,0.1386851,2.332107,0.8091224,0,4.065816
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.38197,39.49288,29.78962,1.950325,1.950325,4.751628,0,1.462194,1.950325,70.85841,0,0,0,1.38197,0,0,2.801302,2.661237,9.767933,1.834134,4.043207,0,4.043207,8.569076,61.20756,0.1388147,2.145358,1.105576,5,3.216104
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.64641,64.39769,34.21058,1.032601,1.032601,0,-1,0,1.032601,353.1285,0,0,0,3.64641,1.086949,1.032601,0,0,5.724727,5.47302,2.559461,0,2.559461,10.99719,78.55122,0.1387229,1.135862,2.917128,0,9.11943
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.095171,75.54161,38.77991,1.8533,1.8533,0,0,0,1.8533,220.9664,0,0,0,4.095171,1.950842,1.8533,0,0,3.165266,7.776535,2.144329,0,2.144329,13.03148,93.08183,0.1386461,2.03863,3.276137,0,11.87171
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.332006,61.54145,42.61735,1.808634,1.808634,0,0,0,1.808634,128.9375,0,0,0,2.332006,1.903825,1.808634,0,0,1.020937,9.70643,0.4281814,0,0.4281814,13.43769,95.98331,0.1386308,1.989497,1.865605,0,12.03844
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.056144,62.84761,46.00972,1.411405,1.411405,0,0,0,1.411405,145.6806,0,0,0,2.056144,1.48569,1.411405,0,0,0.5927556,10.09179,0.5704545,0,0.5704545,13.97887,99.84888,0.1386104,1.552546,1.644915,0,12.14794
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.278474,59.52468,49.2933,1.53291,1.53291,0,0,0,1.53291,83.40176,0,0,0,1.278474,1.613589,1.53291,0,0,0.02230119,10.6052,0,0.3351156,-0.3351156,13.62563,97.32572,0.1386104,1.686201,1.022779,0,11.88368
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.119324,60.29656,51.29115,1.185484,1.185484,0,-1,0,1.185484,94.41912,0,0,0,1.119324,1.247878,1.185484,0,0,0.3946518,10.27009,0,0.1285544,-0.1285544,13.49012,96.35781,0.1386104,1.304033,0.8954592,0,11.38941
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.670161,66.09587,52.10215,1.507496,1.507496,0,-1,0,1.507496,110.7904,0,0,0,1.670161,1.586838,1.507496,0,0,0.53749,10.14153,0.08332257,0,0.08332257,13.56917,96.92242,0.1386074,1.658246,1.336129,0,11.81169
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8623619,59.79776,52.88349,2.15131,2.15131,0,-1,0,2.15131,40.08544,0,0,0,0.8623619,2.264537,2.15131,0,0,0.4541674,10.21652,0,1.402175,-1.402175,12.09115,86.36515,0.1386074,2.366441,0.6898896,0,11.07889
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4512255,55.33502,51.82523,0,0,0,-1,0,0,0,0,0,0,0.4512255,0,0,0,0,2.012139,8.814349,0.4512255,0,0.4512255,12.51922,89.42279,0.1385912,0,0.3609804,0,9.265574
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3125651,51.09322,48.72956,0,0,0,-1,0,0,0,0,0,0,0.3125651,0,0,0,0,1.560914,9.220452,0.3125651,0,0.3125651,12.81574,91.54082,0.1385801,0,0.250052,0,9.533017
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1701224,47.01524,45.76246,1.601204,1.601204,0,-1,0,1.601204,10.62465,0,2.220446E-16,0,0.1701224,1.685478,1.601204,0,0,1.248349,9.50176,0,1.515355,-1.515355,11.21842,80.13138,0.1385801,1.761324,0.1360979,0,9.671883
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002635801,43.52645,43.50747,3.730391,3.33,0,-1,0,3.33,0.0791532,0,0.4003905,0.7734295,0.002635801,3.505263,3.33,0,0,2.932077,7.986405,0,3.502627,-3.502627,7.526322,53.75934,0.1385801,4.103429,0.002108641,0,7.989041
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,41.31182,41.31182,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.823885,4.483778,0,0.3463395,-0.3463395,7.161248,51.15167,0.1385801,0.3619247,0,0,4.483778
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,39.08651,39.08651,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.208707,4.137438,0,0.3817351,-0.3817351,6.758864,48.2775,0.1385801,0.3989132,0,0,4.137438
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,37.1579,37.1579,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.632857,3.755703,0,0.653805,-0.653805,6.069693,43.35487,0.1385801,0.6832262,0,0,3.755703
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,35.71391,35.71391,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.359306,3.101898,0,0.5974707,-0.5974707,5.439904,38.85638,0.1385801,0.6243569,0,0,3.101898
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,34.24025,34.24025,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,9.023163,2.504427,0,0.2982139,-0.2982139,5.125559,36.61106,0.1385801,0.3116335,0,0,2.504427
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,32.96441,32.96441,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.354512,2.206213,0,0.2630905,-0.2630905,4.848237,34.6302,0.1385801,0.2749296,0,0,2.206213
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03880468,32.0874,31.82702,0,0,0,-1,0,0,0,0,0,0,0.03880468,0,0,0,0,9.646834,1.943123,0.03880468,0,0.03880468,4.885051,34.89315,0.1385787,0,0.03104375,0,1.981928
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09045052,31.25397,30.65007,0.07334878,0.07334878,0,-1,0,0.07334878,123.3156,0,0,0,0.09045052,0.07720925,0.07334878,0,0,9.60803,1.978047,0.01324127,0,0.01324127,4.897612,34.98288,0.1385782,0.08068366,0.07236042,0,2.068498
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1434227,30.60501,29.65115,0.08766364,0.08766364,0,0,0,0.08766364,163.6057,0,0,0,0.1434227,0.09227751,0.08766364,0,0,9.594789,1.989964,0.05114521,0,0.05114521,4.946133,35.32945,0.1385764,0.09643,0.1147382,0,2.133387
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.309789,37.86512,28.76102,0.3449521,0.3449521,0,0,0,0.3449521,379.7017,0,0,0,1.309789,0.3631074,0.3449521,0,0,9.543643,2.035995,0.9466815,0,0.9466815,5.844234,41.74445,0.1385425,0.3794473,1.047831,0,3.345784
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.37566,45.10232,27.82144,0.7856723,0.7856723,0,0,0,0.7856723,302.3728,0,0,0,2.37566,0.8270234,0.7856723,0,0,8.596962,2.888009,1.548636,0,1.548636,7.313399,52.23846,0.1384872,0.8642395,1.900528,0,5.263668
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.704779,49.95266,29.65115,2.641253,2.641253,0,0,0,2.641253,102.4051,0,0,0,2.704779,2.780267,2.641253,0,0,7.048326,4.281781,0,0.0754875,-0.0754875,7.233829,51.6701,0.1384872,2.905379,2.163823,0,6.98656
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.154037,59.24513,34.05234,2.535264,2.535264,0,-1,0,2.535264,124.4066,0,0,0,3.154037,2.668699,2.535264,0,0,7.132201,4.206294,0.4853381,0,0.4853381,7.694261,54.95889,0.1384698,2.788791,2.52323,0,7.360331
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.374353,67.08423,38.61177,0.5431021,0.5431021,0,0,0,0.5431021,621.3109,0,0,0,3.374353,0.5716864,0.5431021,0,0,6.646863,4.643098,2.802666,0,2.802666,10.3531,73.95059,0.1383698,0.5974123,2.699482,0,8.01745
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.408238,72.24489,42.38987,2.191977,2.191977,0,0,0,2.191977,155.487,0,0,0,3.408238,2.307344,2.191977,0,0,3.844196,7.165498,1.100894,0,1.100894,11.3975,81.41058,0.1383305,2.411174,2.72659,0,10.57374
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.268376,75.04205,45.81192,1.180134,1.180134,0,0,0,1.180134,276.9496,0,0,0,3.268376,1.242246,1.180134,0,0,2.743302,8.156302,2.02613,0,2.02613,13.31966,95.14023,0.1382584,1.298147,2.614701,0,11.42468
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.962829,75.76706,49.12517,0.1579596,0.1579596,0,0,0,0.1579596,1875.687,2.079383,0,0,2.962829,0.1662733,0.1579596,0,0,0.7171721,9.979819,0.7171721,0,0.7171721,14.00003,100,0.1382328,0.1737556,2.370263,0,12.94265
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.519772,73.38132,51.12301,0,0,0,-1,0,0,0,2.519772,0,0,2.519772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382328,0,2.015817,0,13.14505
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.928513,68.35571,51.93402,0,0,0,-1,0,0,0,1.928513,0,0,1.928513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382328,0,1.542811,0,12.55379
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.175163,62.30231,52.71535,0,0,0,-1,0,0,0,1.175163,0,0,1.175163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382328,0,0.9401308,0,11.80044
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3064975,54.05039,51.68676,0.7810097,0.7810097,0,-1,0,0.7810097,39.24374,0,1.110223E-16,0,0.3064975,0.8221155,0.7810097,0,0,0,10.62527,0,0.5156181,-0.5156181,13.45652,96.1178,0.1382328,0.8591107,0.245198,0,10.93177
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09568132,49.30624,48.59109,0.5722794,0.5722794,0,-1,0,0.5722794,16.71934,0,0,0,0.09568132,0.6023994,0.5722794,0,0,0.572909,10.10966,0,0.5067181,-0.5067181,12.92239,92.30261,0.1382328,0.6295074,0.07654505,0,10.20534
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05675292,46.03931,45.624,2.78612,2.78612,0,-1,0,2.78612,2.036988,0,4.440892E-16,0,0.05675292,2.932758,2.78612,0,0,1.135929,9.602938,0,2.876005,-2.876005,9.890816,70.64854,0.1382328,3.064732,0.04540234,0,9.659691
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02021164,43.51455,43.36901,0,0,0,-1,0,0,0,0,0,0,0.02021164,0,0,0,0,4.33149,6.726933,0.02021164,0,0.02021164,9.90999,70.78551,0.1382321,0,0.01616931,0,6.747145
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,41.19314,41.19314,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.311278,6.745124,0,0.8525615,-0.8525615,9.011312,64.36639,0.1382321,0.8909268,0,0,6.745124
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,38.96782,38.96782,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.258569,5.892562,0,0.1039572,-0.1039572,8.901731,63.58367,0.1382321,0.1086353,0,0,5.892562
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,37.07877,37.07877,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.374077,5.788605,0,0.04134795,-0.04134795,8.858147,63.27235,0.1382321,0.04320861,0,0,5.788605
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.420019,5.747257,0,0,0,8.858147,63.27235,0.1382321,0,0,0,5.747257
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,34.10179,34.10179,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.420019,5.747257,0,0.1907875,-0.1907875,8.657039,61.83587,0.1382321,0.1993729,0,0,5.747257
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,32.85561,32.85561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.632005,5.556469,0,0,0,8.657039,61.83587,0.1382321,0,0,0,5.556469
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03847924,31.96635,31.70834,0,0,0,-1,0,0,0,0,0,0,0.03847924,0,0,0,0,5.632005,5.556469,0.03847924,0,0.03847924,8.693543,62.09661,0.1382307,0,0.03078339,0,5.594949
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08711497,31.12245,30.54128,0.299272,0.299272,0,-1,0,0.299272,29.10896,0,0,0,0.08711497,0.3150232,0.299272,0,0,5.593526,5.591101,0,0.2279082,-0.2279082,8.453307,60.38065,0.1382307,0.3291992,0.06969197,0,5.678216
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2685233,31.33605,29.54236,0.3428803,0.3428803,0,0,0,0.3428803,78.314,0,0,0,0.2685233,0.3609266,0.3428803,0,0,5.846757,5.363193,0,0.09240335,-0.09240335,8.355906,59.68492,0.1382307,0.3771683,0.2148186,0,5.631716
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.196508,36.92064,28.65223,0.3472607,0.3472607,0,0,0,0.3472607,344.5562,0,0,0,1.196508,0.3655376,0.3472607,0,0,5.949428,5.270789,0.8309706,0,0.8309706,9.144234,65.31582,0.1382012,0.3819868,0.9572065,0,6.467298
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.986123,41.85574,27.70276,0.710606,0.710606,0,0,0,0.710606,279.4971,0,0,0,1.986123,0.7480063,0.710606,0,0,5.118457,6.018663,1.238117,0,1.238117,10.31881,73.70567,0.1381571,0.7816666,1.588899,0,8.004786
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.433313,56.4128,29.51269,0,0,0,0,0,0,0,0,0,0,3.433313,0,0,0,0,3.88034,7.132968,3.433313,0,3.433313,13.57594,96.97081,0.1380352,0,2.74665,0,10.56628
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.40768,61.56084,33.90398,0.1554372,0.1554372,0,-1,0,0.1554372,2192.32,2.797035,0,0,3.40768,0.1636181,0.1554372,0,0,0.4470274,10.22295,0.4470274,0,0.4470274,14.00003,100,0.1380193,0.1709809,2.726144,0,13.63063
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.059222,63.59806,38.41396,0.9220561,0.9220561,0,0,0,0.9220561,331.7827,2.088637,0,0,3.059222,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1380193,1.014262,2.447378,0,13.6845
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.895681,57.12658,42.20195,0.8937473,0.8937473,0,0,0,0.8937473,212.1048,0.9548944,0,0,1.895681,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1380193,0.9831221,1.516545,0,12.52096
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.102089,54.1274,45.624,0,0,0,0,0,0,0,1.102089,0,0,1.102089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380193,0,0.8816711,0,11.72736
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.90127,64.70086,48.92736,1.549944,1.549944,0,0,0,1.549944,122.667,0.2697497,0,0,1.90127,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1380193,1.704938,1.521016,0,12.52654
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.527232,73.23516,50.9351,0.1472002,0.1472002,0,-1,0,0.1472002,1716.867,2.372284,0,0,2.527232,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1380193,0.1619202,2.021786,0,13.15251
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.260431,71.41683,51.73621,1.116525,1.116525,0,-1,0,1.116525,202.4522,1.085141,0,0,2.260431,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1380193,1.228178,1.808344,0,12.8857
