Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1108515,18.31321,17.62698,0.5640439,0.1053089,0,-1,0,0.1053089,105.2632,0,0.458735,0.5993865,0.1108515,0.1108515,0.1053089,0,0,11.80586,0,0,0,0,2.800006,20,0.07025161,0.6204482,0.08868119,0,0.1108515
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1631283,17.95948,16.95166,0,0,0,0,0,0,0,0,0,0,0.1631283,0,0,0,0,11.80586,0,0.1631283,0,0.1631283,2.954763,21.10541,0.0700739,0,0.1305027,0,0.1631283
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.124027,23.55629,16.38508,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,250.9598,0,0,0,1.124027,0,0,3.505263,3.33,11.64273,0.1468155,4.454027,0,4.454027,7.180224,51.28721,0.07744048,0.4926805,0.8992219,5,1.270843
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.935585,28.5273,15.81277,1.65962,1.65962,4.936581,0,1.512687,1.65962,116.6282,0,0,0,1.935585,0,0,3.276961,3.113113,7.188704,4.15544,5.048697,0,5.048697,11.96984,85.49868,0.08727033,1.825582,1.548468,5,6.091025
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.800285,35.97966,16.73991,1.471453,1.471453,0,0,0,1.471453,190.3074,0,0,0,2.800285,1.548898,1.471453,0,0,2.140007,8.699268,1.251387,0,1.251387,13.15701,93.97845,0.08581884,1.618599,2.240228,0,11.49955
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.707093,46.411,19.21798,1.671932,1.671932,0,-1,0,1.671932,221.7251,1.058545,0,0,3.707093,1.759928,1.671932,0,0,0.8886203,9.825516,0.8886203,0,0.8886203,14.00003,100,0.0848171,1.839125,2.965675,0,13.53261
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.734942,49.72184,21.7304,0.4251428,0.4251428,0,0,0,0.4251428,878.5147,3.287423,0,0,3.734942,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.0848171,0.4676571,2.987954,0,14.36022
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.84571,53.39965,23.87082,0.6303326,0.6303326,0,0,0,0.6303326,610.108,3.182202,0,0,3.84571,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.0848171,0.6933659,3.076568,0,14.47098
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.746292,55.04972,25.96545,2.594985,2.594985,0,0,0,2.594985,144.3667,1.01473,0,0,3.746292,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.0848171,2.854483,2.997034,0,14.37157
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.446957,54.62408,27.93991,0.862824,0.862824,0,0,0,0.862824,399.4972,2.538722,0,0,3.446957,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.0848171,0.9491063,2.757566,0,14.07223
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.963179,51.69611,29.19897,0.7328123,0.7328123,0,-1,0,0.7328123,404.3572,2.191798,0,0,2.963179,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.0848171,0.8060935,2.370543,0,13.58845
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.293769,46.58749,29.74266,2.435079,2.435079,0,-1,0,2.435079,94.19691,0,4.440892E-16,0,2.293769,2.563241,2.435079,0,0,0,10.62527,0,0.2694719,-0.2694719,13.71598,97.97108,0.0848171,2.678587,1.835016,0,12.91904
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.438478,40.45277,30.29208,2.317662,2.317662,0,-1,0,2.317662,62.06589,0,4.440892E-16,0,1.438478,2.439644,2.317662,0,0,0.2994133,10.3558,0,1.001167,-1.001167,12.66066,90.43308,0.0848171,2.549428,1.150782,0,11.79428
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4335616,32.73191,29.81134,0.5817525,0.5817525,0,-1,0,0.5817525,74.52681,0,1.110223E-16,0,0.4335616,0.612371,0.5817525,0,0,1.411821,9.354635,0,0.1788095,-0.1788095,12.47218,89.08679,0.0848171,0.6399277,0.3468493,0,9.788198
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1079383,28.84485,28.13449,3.989851,3.33,0,-1,0,3.33,3.241391,0,0.6598507,1.058836,0.1079383,3.505263,3.33,0,0,1.610498,9.175826,0,3.397325,-3.397325,8.891081,63.50759,0.0848171,4.388836,0.08635066,0,9.283764
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05305491,26.87143,26.52631,4.540086,3.33,0,-1,0,3.33,1.59324,0,1.210086,1.664094,0.05305491,3.505263,3.33,0,0,5.385303,5.778501,0,3.452208,-3.452208,5.252134,37.51517,0.0848171,4.994094,0.04244393,0,5.831556
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007356338,25.25169,25.20429,3.897274,2.216967,0,-1,0,2.216967,0.33182,0,1.680307,2.075625,0.007356338,2.333649,2.216967,0,0,9.22109,2.326293,0,2.326293,-2.326293,2.800006,20,0.0848171,4.287001,0.005885071,0,2.333649
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,23.9166,23.9166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,22.58313,22.58313,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,21.47286,21.47286,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,18.97762,18.97762,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.0264275,18.49468,18.33091,0.2552804,0.02510612,0,-1,0,0.02510612,105.2632,0,0.2301743,0.2757873,0.0264275,0.0264275,0.02510612,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0.2808085,0.021142,0,0.0264275
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08262189,18.18386,17.67276,0.1250699,0.07849079,0,-1,0,0.07849079,105.2632,0,0.04657915,0.1218788,0.08262189,0.08262189,0.07849079,0,0,11.80586,0,0,0,0,2.800006,20,0.0848171,0.1375769,0.06609751,0,0.08262189
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1701376,18.03183,16.98027,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,75.5832,0,0,0,0.1701376,0,0,3.505263,3.33,11.80586,0,3.500138,0,3.500138,6.120528,43.71797,0.09053753,0.2476098,0.1361101,5,0.1701376
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.185093,24.00574,16.42514,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,526.6434,0,0,0,1.185093,0,0,3.505263,3.33,8.305722,3.150124,4.515093,0,4.515093,10.40392,74.31358,0.09462068,0.2475305,0.9480748,5,4.335217
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.029217,29.23267,15.84711,0,0,1.854118,0,0.6711741,0,0,0,0,0,2.029217,0,0,1.854118,1.761412,3.790629,7.213708,3.790629,0,3.790629,14.00003,100,0.09262574,0,1.623374,5,9.242926
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.609819,42.62215,16.77424,1.061741,1.061741,0,0,0,1.061741,339.9907,2.492198,0,0,3.609819,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,1.167915,2.887856,0,14.23509
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.406142,43.82891,19.25232,0.6655961,0.6655961,0,-1,0,0.6655961,511.743,2.705514,0,0,3.406142,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,0.7321557,2.724913,0,14.03142
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.733934,49.76862,21.77619,1.669083,1.669083,0,0,0,1.669083,223.7117,1.977004,0,0,3.733934,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,1.835991,2.987147,0,14.35921
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.845779,53.47867,23.93377,2.919286,2.919286,0,0,0,2.919286,131.737,0.7728472,0,0,3.845779,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,3.211214,3.076623,0,14.47105
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.748127,55.12431,26.01124,0,0,0,0,0,0,0,3.748127,0,0,3.748127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,0,2.998502,0,14.3734
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.071447,60.90222,28.00858,1.559367,1.559367,0,0,0,1.559367,261.0962,2.430009,0,0,4.071447,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,1.715303,3.257158,0,14.69672
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.653939,58.24976,29.26193,0.9030353,0.9030353,0,-1,0,0.9030353,404.6286,2.703375,0,0,3.653939,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,0.9933389,2.923151,0,14.27921
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.791674,50.89487,29.81134,1.547593,1.547593,0,-1,0,1.547593,180.3881,1.162629,0,0,2.791674,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,1.702352,2.233339,0,13.41695
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.44442,40.58319,30.3722,0,0,0,-1,0,0,0,1.44442,0,0,1.44442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09262574,0,1.155536,0,12.06969
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4400722,32.84067,29.87429,1.180621,1.180621,0,-1,0,1.180621,37.27463,0,2.220446E-16,0,0.4400722,1.242759,1.180621,0,0,0,10.62527,0,0.802687,-0.802687,13.15392,93.9564,0.09262574,1.298683,0.3520578,0,11.06535
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1157634,28.97707,28.21461,2.017911,2.017911,0,-1,0,2.017911,5.736796,0,0,0,0.1157634,2.124117,2.017911,0,0,0.8918745,9.822587,0,2.008353,-2.008353,11.03693,78.83507,0.09262574,2.219702,0.09261074,0,9.938351
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.05038762,26.93432,26.60643,3.409007,3.33,0,-1,0,3.33,1.513142,0,0.07900709,0.4199078,0.05038762,3.505263,3.33,0,0,3.123378,7.814234,0,3.454875,-3.454875,7.395173,52.82256,0.09262574,3.749908,0.0403101,0,7.864622
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.007025414,25.31825,25.27296,0,0,0,-1,0,0,0,0,0,0,0.007025414,0,0,0,0,6.962129,4.359358,0.007025414,0,0.007025414,7.401838,52.87016,0.09261834,0,0.005620331,0,4.366384
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,23.98528,23.98528,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.955103,4.365681,0,3.410999,-3.410999,3.806329,27.18801,0.09261834,3.564494,0,0,4.365681
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,22.64609,22.64609,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.7451,0.9546822,0,0.187463,-0.187463,3.608726,25.77656,0.09261834,0.1958988,0,0,0.9546822
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,21.53582,21.53582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95339,0.7672192,0,0,0,3.608726,25.77656,0.09261834,0,0,0,0.7672192
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95339,0.7672192,0,0,0,3.608726,25.77656,0.09261834,0,0,0,0.7672192
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,19.73306,19.73306,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.02708153,0,0.7233874,0.687218,0,0,10.95339,0.7672192,0,0.7233874,-0.7233874,2.846208,20.33002,0.09261834,0.7559398,0,0,0.7672192
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,19.01195,19.01195,0.4772845,0.04164027,0,-1,0,0.04164027,0,0,0.4356442,0.4833727,0,0.04383186,0.04164027,0,0,11.75716,0.04383186,0,0.04383186,-0.04383186,2.800006,20,0.09261834,0.5250129,0,0,0.04383186
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02567167,18.52436,18.36525,0.1753901,0.02438808,0,-1,0,0.02438808,105.2632,0,0.151002,0.1880515,0.02567167,0.02567167,0.02438808,0,0,11.80586,0,0,0,0,2.800006,20,0.09261834,0.1929291,0.02053733,0,0.02567167
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1279535,18.50004,17.7071,0,0,0,-1,0,0,0,0,0,0,0.1279535,0,0,0,0,11.80586,0,0.1279535,0,0.1279535,2.921393,20.86705,0.09248377,0,0.1023628,0,0.1279535
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3547016,19.23919,17.03178,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,62.22564,4.440892E-16,0,0,0.3547016,0,0,3.505263,3.33,11.67791,0.1151581,3.684702,0,3.684702,6.417008,45.83568,0.09811004,0.6270273,0.2837613,5,0.4698597
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3301552,18.50555,16.45948,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,41.21477,0,0,0,0.3301552,0,0,3.505263,3.33,7.993205,3.43139,3.660155,0,3.660155,9.889336,70.63797,0.1040629,0.8811663,0.2641241,5,3.761545
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4216303,18.49426,15.88145,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4216303,0,0,3.505263,3.33,4.33305,6.725529,3.75163,0,3.75163,13.44845,96.06013,0.1070246,0,0.3373043,5,7.14716
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.768503,28.41191,16.80286,0.04950341,0.04950341,0,0,0,0.04950341,3572.486,1.134974,0,0,1.768503,0.05210886,0.04950341,0,0,0.5814197,10.102,0.5814197,0,0.5814197,14.00003,100,0.1064007,0.05445376,1.414802,0,11.8705
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.52186,36.70187,19.29811,1.84142,1.84142,0,-1,0,1.84142,136.9519,0.5835231,0,0,2.52186,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1064007,2.025562,2.017488,0,13.14713
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.81345,34.14884,21.82769,0,0,0,0,0,0,0,1.81345,0,0,1.81345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064007,0,1.45076,0,12.43872
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.20168,39.45147,23.99673,1.097552,1.097552,0,0,0,1.097552,200.5992,1.046363,0,0,2.20168,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1064007,1.207307,1.761344,0,12.82695
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.049507,40.57954,26.09136,0.3425007,0.3425007,0,0,0,0.3425007,598.3949,1.68898,0,0,2.049507,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1064007,0.3767507,1.639605,0,12.67478
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6313255,32.33119,28.0887,1.40844,1.40844,0,0,0,1.40844,44.82445,0,0,0,0.6313255,1.482569,1.40844,0,0,0,10.62527,0,0.8512431,-0.8512431,13.10274,93.59081,0.1064007,1.549284,0.5050604,0,11.2566
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6327189,33.64498,29.35922,1.51603,1.51603,0,-1,0,1.51603,41.73524,0,0,0,0.6327189,1.595821,1.51603,0,0,0.9458258,9.774031,0,0.9631026,-0.9631026,12.08754,86.33939,0.1064007,1.667633,0.5061751,0,10.40675
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7455233,35.00028,29.90863,0.769049,0.769049,0,-1,0,0.769049,96.94094,0,0,0,0.7455233,0.8095253,0.769049,0,0,2.01594,8.810928,0,0.06400193,-0.06400193,12.02008,85.85751,0.1064007,0.8459539,0.5964186,0,9.556452
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5614291,34.28722,30.46949,0.4620488,0.4620488,0,-1,0,0.4620488,121.5086,0,0,0,0.5614291,0.4863672,0.4620488,0,0,2.087053,8.746926,0.07506192,0,0.07506192,12.09129,86.36616,0.1063207,0.5082538,0.4491433,0,9.308355
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5742987,33.86687,29.97158,1.581371,1.581371,0,-1,0,1.581371,36.3165,0,2.220446E-16,0,0.5742987,1.664601,1.581371,0,0,2.011991,8.814483,0,1.090303,-1.090303,10.94201,78.15703,0.1063207,1.739508,0.459439,0,9.388781
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1335396,29.17532,28.29473,2.954393,2.954393,0,-1,0,2.954393,4.520033,0,0,0,0.1335396,3.109888,2.954393,0,0,3.223438,7.72418,0,2.976348,-2.976348,7.804659,55.74746,0.1063207,3.249833,0.1068316,0,7.857719
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08768899,27.25826,26.68656,2.447164,2.447164,0,-1,0,2.447164,3.583291,0,4.440892E-16,0,0.08768899,2.575962,2.447164,0,0,6.530492,4.747832,0,2.488273,-2.488273,5.181789,37.01271,0.1063207,2.69188,0.07015119,0,4.835521
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02108455,25.48913,25.35309,2.510719,2.166611,0,-1,0,2.166611,0.9731582,0,0.3441083,0.6112046,0.02108455,2.280643,2.166611,0,0,9.295239,2.259559,0,2.259559,-2.259559,2.800006,20,0.1063207,2.761791,0.01686764,0,2.280643
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,24.04823,24.04823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,22.70904,22.70904,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,21.59877,21.59877,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,20.68308,20.68308,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,19.78456,19.78456,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,19.05774,19.05774,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.0418876,18.6766,18.41676,0.1796238,0.03979322,0,-1,0,0.03979322,105.2632,0,0.1398306,0.1896275,0.0418876,0.0418876,0.03979322,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.1975862,0.03351008,0,0.0418876
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2798021,19.51408,17.77005,0.3970778,0.265812,0,-1,0,0.265812,105.2632,0,0.1312658,0.3836232,0.2798021,0.2798021,0.265812,0,0,11.80586,0,0,0,0,2.800006,20,0.1063207,0.4367856,0.2238417,0,0.2798021
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3935487,19.53081,17.07757,0,0,0,0,0,0,0,0,0,0,0.3935487,0,0,0,0,11.80586,0,0.3935487,0,0.3935487,3.173359,22.6668,0.1059032,0,0.3148389,0,0.3935487
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9220727,22.35878,16.51671,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,180.6319,0,0,0,0.9220727,0,0,3.505263,3.33,11.41231,0.3541938,4.252073,0,4.252073,7.207229,51.4801,0.1096233,0.5615176,0.7376581,5,1.276266
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.034392,22.5036,15.9444,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,237.3201,4.440892E-16,0,0,1.034392,0,0,3.505263,3.33,7.160239,4.181059,4.364392,0,4.364392,11.34766,81.05452,0.1127278,0.47945,0.8275138,5,5.215451
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.170246,24.36721,16.86581,0.1795533,0.1795533,0,0,0,0.1795533,651.7542,0,0,0,1.170246,0.1890035,0.1795533,0,0,2.795847,8.109013,0.9812427,0,0.9812427,12.27854,87.7037,0.1117205,0.1975086,0.9361969,0,9.279259
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.427729,36.04812,19.36106,1.702868,1.702868,0,-1,0,1.702868,142.5671,0,0,0,2.427729,1.792492,1.702868,0,0,1.814604,8.99213,0.6352371,0,0.6352371,12.88118,92.00826,0.111078,1.873154,1.942183,0,11.41986
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.21338,37.21373,21.89065,0,0,0,0,0,0,0,1.034014,0,0,2.21338,0,0,0,0,1.179367,9.563844,1.179367,0,1.179367,14.00003,100,0.1099044,0,1.770704,0,11.77722
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.214429,32.20284,24.04823,1.377633,1.377633,0,0,0,1.377633,88.15326,2.220446E-16,0,0,1.214429,1.45014,1.377633,0,0,0,10.62527,0,0.2357117,-0.2357117,13.75157,98.22527,0.1099044,1.515396,0.9715428,0,11.8397
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.746491,31.13475,26.15431,2.229667,2.229667,0,0,0,2.229667,33.47993,0,4.440892E-16,0,0.746491,2.347018,2.229667,0,0,0.2619019,10.38956,0,1.600527,-1.600527,12.06446,86.17456,0.1099044,2.452634,0.5971928,0,11.13605
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.201844,36.43204,28.15166,3.599032,3.599032,1.25,0,0.50625,3.599032,33.39353,0,4.440892E-16,0,1.201844,2.472665,2.349032,0,0,2.040265,8.789036,0,1.270821,-1.270821,10.7249,76.60627,0.1099044,3.958935,0.961475,5,9.990879
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5171945,32.90987,29.42217,1.008101,1.008101,0,-1,0,1.008101,51.30383,0,0,0,0.5171945,1.061159,1.008101,0,0,3.452289,7.518214,0,0.5439646,-0.5439646,10.15151,72.51064,0.1099044,1.108911,0.4137556,0,8.035409
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4383486,32.94538,29.98875,2.152249,2.152249,0,-1,0,2.152249,20.367,0,0,0,0.4383486,2.265525,2.152249,0,0,4.056694,6.974249,0,1.827177,-1.827177,8.225497,58.75343,0.1099044,2.367474,0.3506789,0,7.412598
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2349027,32.10887,30.53244,0.7190563,0.7190563,0,-1,0,0.7190563,32.66819,0,0,0,0.2349027,0.7569014,0.7190563,0,0,6.08689,5.147073,0,0.5219988,-0.5219988,7.675262,54.82319,0.1099044,0.790962,0.1879221,0,5.381976
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2585522,31.78345,30.05171,0,0,0,-1,0,0,0,0,0,0,0.2585522,0,0,0,0,6.666889,4.625074,0.2585522,0,0.2585522,7.920546,56.57521,0.1096505,0,0.2068418,0,4.883626
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3700486,30.8568,28.39202,1.357444,1.357444,0,-1,0,1.357444,27.2607,0,0,0,0.3700486,1.428888,1.357444,0,0,6.408337,4.857771,0,1.058839,-1.058839,6.804431,48.60299,0.1096505,1.493188,0.2960389,0,5.22782
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1644647,27.85993,26.78385,3.805791,3.33,0,-1,0,3.33,4.93888,0,0.4757906,0.8563697,0.1644647,3.505263,3.33,0,0,7.584825,3.798932,0,3.340798,-3.340798,3.282921,23.44939,0.1096505,4.18637,0.1315718,0,3.963397
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01445316,25.52649,25.43321,2.702182,0.4489573,0,-1,0,0.4489573,3.219272,0,2.253225,2.534428,0.01445316,0.4725866,0.4489573,0,0,11.29682,0.4581334,0,0.4581334,-0.4581334,2.800006,20,0.1096505,2.972401,0.01156252,0,0.4725866
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,24.12836,24.12836,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,22.78916,22.78916,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,21.66745,21.66745,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,20.76321,20.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,19.86469,19.86469,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,19.13786,19.13786,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04995477,18.807,18.49688,0.2478589,0.04745703,0,-1,0,0.04745703,105.2632,0,0.2004019,0.2631534,0.04995477,0.04995477,0.04745703,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0.2726448,0.03996381,0,0.04995477
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07753902,18.31301,17.83301,0.1029023,0.07366207,0,-1,0,0.07366207,105.2632,0,0.02924027,0.09846015,0.07753902,0.07753902,0.07366207,0,0,11.80586,0,0,0,0,2.800006,20,0.1096505,0.1131926,0.06203122,0,0.07753902
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1498486,18.06686,17.14052,0,0,0,0,0,0,0,0,0,0,0.1498486,0,0,0,0,11.80586,0,0.1498486,0,0.1498486,2.942164,21.01542,0.1095038,0,0.1198789,0,0.1498486
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.077713,23.4512,16.57966,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,135.4157,0,0,0,1.077713,0,0,3.505263,3.33,11.65601,0.1348637,4.407713,0,4.407713,7.123689,50.88339,0.1133069,0.8754411,0.8621708,5,1.212577
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.5746,33.42313,16.00736,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1153.721,0,0,0,2.5746,0,0,3.505263,3.33,7.248298,4.101806,5.9046,0,5.9046,12.72528,90.8947,0.1139833,0.2454718,2.05968,5,6.676405
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.932249,37.21756,16.91732,1.599782,1.599782,0,0,0,1.599782,183.2905,0,0,0,2.932249,1.683981,1.599782,0,0,1.343699,9.415946,1.248267,0,1.248267,13.90949,99.35333,0.1128321,1.75976,2.345799,0,12.34819
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.234111,42.56135,19.41257,0,0,0,-1,0,0,0,3.138679,0,0,3.234111,0,0,0,0,0.09543134,10.53939,0.09543134,0,0.09543134,14.00003,100,0.112745,0,2.587288,0,13.7735
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.834655,50.89732,21.93643,1.022522,1.022522,0,0,0,1.022522,375.0192,2.758316,0,0,3.834655,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,1.124774,3.067724,0,14.45993
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.846976,53.68966,24.09402,0.1220124,0.1220124,0,0,0,0.1220124,3152.938,3.718542,0,0,3.846976,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,0.1342137,3.077581,0,14.47225
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.752508,55.40862,26.20582,0,0,0,0,0,0,0,3.752508,0,0,3.752508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,0,3.002007,0,14.37778
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.457928,55.04152,28.19744,0,0,0,0,0,0,0,3.457928,0,0,3.457928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,0,2.766342,0,14.0832
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.561161,57.60099,29.47368,0.8492775,0.8492775,0,-1,0,0.8492775,419.3166,2.667185,0,0,3.561161,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,0.9342052,2.848929,0,14.18643
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.370149,47.52913,30.01737,0,0,0,-1,0,0,0,2.370149,0,0,2.370149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,0,1.89612,0,12.99542
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9555584,37.1986,30.58395,0,0,0,-1,0,0,0,0.9555584,0,0,0.9555584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112745,0,0.7644467,0,11.58083
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.6060325,34.21677,30.09749,2.528297,2.528297,0,-1,0,2.528297,23.96999,0,0,0,0.6060325,2.661365,2.528297,0,0,0,10.62527,0,2.055332,-2.055332,11.83352,84.52496,0.112745,2.781126,0.484826,0,11.23131
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3564205,30.81697,28.44353,1.383801,1.383801,0,-1,0,1.383801,25.75663,0,0,0,0.3564205,1.456633,1.383801,0,0,2.283703,8.569942,0,1.100212,-1.100212,10.67379,76.24122,0.112745,1.522181,0.2851364,0,8.926362
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1771322,27.98948,26.82963,2.77862,2.77862,0,-1,0,2.77862,6.374825,0,0,0,0.1771322,2.924864,2.77862,0,0,3.506161,7.469729,0,2.747731,-2.747731,7.777429,55.55295,0.112745,3.056482,0.1417058,0,7.646862
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01998927,25.62524,25.49616,1.724166,1.724166,0,-1,0,1.724166,1.159359,0,2.220446E-16,0,0.01998927,1.814912,1.724166,0,0,6.559196,4.721998,0,1.794922,-1.794922,5.885414,42.03859,0.112745,1.896583,0.01599142,0,4.741987
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,24.19131,24.19131,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.553554,2.927076,0,2.011742,-2.011742,3.764852,26.89174,0.112745,2.102271,0,0,2.927076
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,22.84067,22.84067,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.78882,0.9153333,0,0.05364597,-0.05364597,3.708304,26.48783,0.112745,0.05606004,0,0,0.9153333
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,21.71323,21.71323,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.84843,0.8616874,0,0.471137,-0.471137,3.211682,22.94054,0.112745,0.4923382,0,0,0.8616874
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,20.79754,20.79754,0.6804309,0.3710228,0,-1,0,0.3710228,0,0,0.3094081,0.3774512,0,0.3905503,0.3710228,0,0,11.37192,0.3905503,0,0.3905503,-0.3905503,2.800006,20,0.112745,0.748474,0,0,0.3905503
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,19.8933,19.8933,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112745,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,19.18365,19.18365,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112745,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07555641,19.01226,18.54267,0.1192745,0.07177859,0,-1,0,0.07177859,105.2632,0,0.04749587,0.1168462,0.07555641,0.07555641,0.07177859,0,0,11.80586,0,0,0,0,2.800006,20,0.112745,0.1312019,0.06044513,0,0.07555641
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2628357,19.52287,17.88451,0.4393317,0.2496939,0,-1,0,0.2496939,105.2632,0,0.1896377,0.433326,0.2628357,0.2628357,0.2496939,0,0,11.80586,0,0,0,0,2.800006,20,0.112745,0.4832648,0.2102686,0,0.2628357
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4292895,19.85588,17.17486,0.01097585,0.01097585,0,0,0,0.01097585,3911.219,0,0,0,0.4292895,0.01155352,0.01097585,0,0,11.80586,0,0.4177359,0,0.4177359,3.196305,22.8307,0.1123656,0.01207343,0.3434316,0,0.4292895
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.904533,22.34447,16.614,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,144.338,0,0,0,0.904533,0,0,3.505263,3.33,11.38812,0.3759623,4.234533,0,4.234533,7.213535,51.52515,0.1154695,0.6893448,0.7236264,5,1.280495
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.285303,24.28226,16.04742,1.872144,1.872144,4.982863,0,1.525322,1.872144,68.65405,0,0,0,1.285303,0,0,3.110719,2.955183,7.153591,4.187042,4.240486,0,4.240486,11.23641,80.25993,0.1203166,2.059358,1.028242,5,5.472344
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.070989,38.36341,16.95166,2.11132,2.11132,0,0,0,2.11132,145.4535,0,0,0,3.070989,2.222442,2.11132,0,0,2.913105,8.003479,0.8485468,0,0.8485468,12.04142,86.00994,0.1195515,2.322452,2.456791,0,11.07447
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.99125,40.58772,19.44118,0.7308623,0.7308623,0,-1,0,0.7308623,409.2768,0.1573622,0,0,2.99125,0.7693287,0.7308623,0,0,2.064559,8.767172,2.064559,0,2.064559,14.00003,100,0.1177299,0.8039485,2.393,0,11.75842
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.335985,30.87005,21.97077,0.119704,0.119704,0,0,0,0.119704,1116.074,1.209981,0,0,1.335985,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,0.1316744,1.068788,0,11.96126
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.116765,31.60002,24.12836,0,0,0,0,0,0,0,1.116765,0,0,1.116765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,0,0.8934117,0,11.74204
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.651177,45.57825,26.23444,0,0,0,0,0,0,0,2.651177,0,0,2.651177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,0,2.120941,0,13.27645
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.056556,51.39128,28.23178,1.025628,1.025628,0,0,0,1.025628,298.018,1.976948,0,0,3.056556,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,1.128191,2.445245,0,13.68183
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.394937,47.15443,29.5023,0.9109545,0.9109545,0,-1,0,0.9109545,262.9041,1.436037,0,0,2.394937,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,1.00205,1.915949,0,13.02021
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.217139,38.56575,30.06888,0.9107949,0.9107949,0,-1,0,0.9107949,133.6349,0.258408,0,0,1.217139,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,1.001874,0.9737116,0,11.84241
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.030659,37.79034,30.62974,0,0,0,-1,0,0,0,1.030659,0,0,1.030659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177299,0,0.8245269,0,11.65593
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6264803,34.41233,30.149,1.408848,1.408848,0,-1,0,1.408848,44.46757,0,2.220446E-16,0,0.6264803,1.482998,1.408848,0,0,0,10.62527,0,0.8565173,-0.8565173,13.09718,93.55109,0.1177299,1.549732,0.5011842,0,11.25175
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3561431,30.87896,28.50648,1.682605,1.682605,0,-1,0,1.682605,21.16617,0,2.220446E-16,0,0.3561431,1.771164,1.682605,0,0,0.9516858,9.768757,0,1.41502,-1.41502,11.60562,82.89709,0.1177299,1.850866,0.2849145,0,10.1249
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1559801,27.91923,26.89831,0,0,0,-1,0,0,0,0,0,0,0.1559801,0,0,0,0,2.523931,8.353737,0.1559801,0,0.1559801,11.75359,83.95406,0.1175945,0,0.1247841,0,8.509717
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,25.54195,25.54195,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.367951,8.494119,0,3.505263,-3.505263,8.058721,57.56218,0.1175945,4.435957,0,0,8.494119
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,24.24282,24.24282,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.262688,4.988855,0,3.505263,-3.505263,4.363849,31.17029,0.1175945,4.970595,0,0,4.988855
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,22.88646,22.88646,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.15742,1.483592,0,0.6032756,-0.6032756,3.727941,26.6281,0.1175945,0.630423,0,0,1.483592
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,21.75902,21.75902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82773,0.8803166,0,0,0,3.727941,26.6281,0.1175945,0,0,0,0.8803166
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,20.84333,20.84333,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.82773,0.8803166,0,0.08194488,-0.08194488,3.641563,26.01111,0.1175945,0.08563239,0,0,0.8803166
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,19.92764,19.92764,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.91878,0.7983717,0,0.6212173,-0.6212173,2.986743,21.33384,0.1175945,0.649172,0,0,0.7983717
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,19.21798,19.21798,0.1852529,0.1682968,0,-1,0,0.1682968,0,0,0.01695612,0.03548141,0,0.1771545,0.1682968,0,0,11.60902,0.1771545,0,0.1771545,-0.1771545,2.800006,20,0.1175945,0.2037782,0,0,0.1771545
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03261318,18.77943,18.577,0.4436691,0.03098253,0,-1,0,0.03098253,105.2632,0,0.4126866,0.4818395,0.03261318,0.03261318,0.03098253,0,0,11.80586,0,0,0,0,2.800006,20,0.1175945,0.488036,0.02609055,0,0.03261318
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1732514,18.98979,17.91313,0.5879256,0.1645888,0,-1,0,0.1645888,105.2632,0,0.4233367,0.6138003,0.1732514,0.1732514,0.1645888,0,0,11.80586,0,0,0,0,2.800006,20,0.1175945,0.6467181,0.1386011,0,0.1732514
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3170807,19.18183,17.20919,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,102.6579,0,0,0,0.3170807,0,0,3.505263,3.33,11.80586,0,3.647081,0,3.647081,6.25993,44.7137,0.1200993,0.3397582,0.2536646,5,0.3170807
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.013731,23.09277,16.64261,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,262.471,0,0,0,1.013731,0,0,3.505263,3.33,8.158779,3.282373,4.343731,0,4.343731,10.38076,74.1481,0.1220455,0.4248485,0.810985,5,4.296104
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.999963,29.26547,16.07031,0,0,1.910616,0,0.6865981,0,0,0,0,0,1.999963,0,0,1.910616,1.815085,3.815048,7.19173,3.815048,0,3.815048,14.00003,100,0.1202469,0,1.599971,5,9.191694
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.82269,36.42728,16.98027,2.038824,2.038824,0,0,0,2.038824,138.4469,0.6765591,0,0,2.82269,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,2.242707,2.258152,0,13.44796
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.394563,43.99432,19.47552,0.2586878,0.2586878,0,-1,0,0.2586878,1312.224,3.12226,0,0,3.394563,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,0.2845566,2.715651,0,14.01984
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.730041,50.01309,22.00511,1.967169,1.967169,0,0,0,1.967169,189.6147,1.659337,0,0,3.730041,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,2.163885,2.984033,0,14.35532
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.848243,53.82301,24.19131,0.1871123,0.1871123,0,0,0,0.1871123,2056.649,3.651283,0,0,3.848243,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,0.2058236,3.078594,0,14.47352
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.402817,62.17126,26.28594,1.262046,1.262046,0,0,0,1.262046,348.8634,3.074347,0,0,4.402817,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,1.388251,3.522254,0,15.02809
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.464011,55.21787,28.29473,0,0,0,0,0,0,0,3.464011,0,0,3.464011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,0,2.771209,0,14.08928
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.987023,52.34684,29.57097,0.7624216,0.7624216,0,-1,0,0.7624216,391.781,2.184474,0,0,2.987023,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,0.8386638,2.389618,0,13.6123
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.277314,46.88823,30.13183,1.887369,1.887369,0,-1,0,1.887369,120.6608,0.2906101,0,0,2.277314,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,2.076106,1.821851,0,12.90259
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.47292,41.14164,30.69269,0.3598369,0.3598369,0,-1,0,0.3598369,409.3299,1.094144,0,0,1.47292,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1202469,0.3958206,1.178336,0,12.09819
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5533608,33.98509,30.22912,2.226291,2.226291,0,-1,0,2.226291,24.85572,0,4.440892E-16,0,0.5533608,2.343464,2.226291,0,0,0,10.62527,0,1.790104,-1.790104,12.11309,86.52192,0.1202469,2.44892,0.4426886,0,11.17863
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1121378,29.30948,28.56944,1.879851,1.879851,0,-1,0,1.879851,5.965247,0,2.220446E-16,0,0.1121378,1.978791,1.879851,0,0,1.989004,8.835171,0,1.866653,-1.866653,10.14547,72.46748,0.1202469,2.067837,0.08971022,0,8.947309
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04715276,27.2687,26.96126,3.841369,3.33,0,-1,0,3.33,1.415999,0,0.511369,0.8955059,0.04715276,3.505263,3.33,0,0,4.063063,6.968517,0,3.45811,-3.45811,6.500299,46.43062,0.1202469,4.225506,0.03772221,0,7.01567
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,25.61062,25.61062,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.905408,3.510407,0,2.914525,-2.914525,3.42812,24.48652,0.1202469,3.045679,0,0,3.510407
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,24.30577,24.30577,1.112351,0.5660878,0,-1,0,0.5660878,0,0,0.5462635,0.6574986,0,0.5958819,0.5660878,0,0,11.14377,0.5958819,0,0.5958819,-0.5958819,2.800006,20,0.1202469,1.223586,0,0,0.5958819
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,22.93796,22.93796,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202469,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,21.81052,21.81052,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202469,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,20.89484,20.89484,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202469,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,19.94481,19.94481,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202469,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,19.23515,19.23515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202469,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02978248,18.7733,18.58845,0,0,0,-1,0,0,0,0,0,0,0.02978248,0,0,0,0,11.80586,0,0.02978248,0,0.02978248,2.82826,20.20181,0.1202227,0,0.02382598,0,0.02978248
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.0734852,18.36819,17.91313,0.5763708,0.09527496,0,-1,0,0.09527496,77.12961,0,0.4810959,0.5945817,0.0734852,0.1002894,0.09527496,0,0,11.77608,0.02680423,0,0.02680423,-0.02680423,2.800006,20,0.1202227,0.6340079,0.05878816,0,0.1002894
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2779077,18.94726,17.22064,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,151.3835,4.440892E-16,0,0,0.2779077,0,0,3.505263,3.33,11.80586,0,3.607908,0,3.607908,6.222767,44.44825,0.122248,0.2019364,0.2223261,5,0.2779077
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.214838,24.45082,16.65978,0,0,3.505263,0,1.121937,0,0,0,0,0,1.214838,0,0,3.505263,3.33,8.197952,3.247117,4.544838,0,4.544838,10.53438,75.24541,0.1230736,0,0.9718703,5,4.461955
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.610911,26.54618,16.08748,1.086645,1.086645,3.236334,0,1.048519,1.086645,148.2462,0,0,0,1.610911,0,0,2.149688,2.042204,3.653115,7.337471,3.653115,0,3.653115,14.00003,100,0.1240336,1.19531,1.288728,5,8.948381
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.252637,32.11542,16.99744,0,0,0,0,0,0,0,2.252637,0,0,2.252637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240336,0,1.80211,0,12.87791
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.181624,27.19359,19.49269,0.7174152,0.7174152,0,-1,0,0.7174152,164.7057,0.4264501,0,0,1.181624,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1240336,0.7891567,0.9452992,0,11.8069
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.733017,26.79988,22.03372,0.6047584,0.6047584,0,0,0,0.6047584,121.2083,0.09642927,0,0,0.733017,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1240336,0.6652342,0.5864136,0,11.35829
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.720734,36.03504,24.20848,0,0,0,0,0,0,0,1.720734,0,0,1.720734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240336,0,1.376587,0,12.34601
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.758654,38.59389,26.31456,0.7200466,0.7200466,0,0,0,0.7200466,244.2417,1.000711,0,0,1.758654,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1240336,0.7920513,1.406924,0,12.38393
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2549696,30.01885,28.32907,0,0,0,0,0,0,0,0.2549696,0,0,0.2549696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240336,0,0.2039757,0,10.88024
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07595138,30.12042,29.61676,0.4108765,0.4108765,0,-1,0,0.4108765,18.48521,0,0,0,0.07595138,0.4325016,0.4108765,0,0,0,10.62527,0,0.3565502,-0.3565502,13.62419,97.31545,0.1240336,0.4519642,0.06076111,0,10.70123
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3091653,32.25423,30.17761,0,0,0,-1,0,0,0,0,0,0,0.3091653,0,0,0,0,0.3961669,10.26872,0.3091653,0,0.3091653,13.91749,99.41045,0.1237933,0,0.2473323,0,10.57789
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5633144,34.58162,30.7442,0,0,0,-1,0,0,0,0.4763128,0,0,0.5633144,0,0,0,0,0.08700159,10.54697,0.08700159,0,0.08700159,14.00003,100,0.1237259,0,0.4506515,0,11.11029
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3234915,32.45032,30.27491,1.053779,1.053779,0,-1,0,1.053779,30.69825,0,0,0,0.3234915,1.109241,1.053779,0,0,0,10.62527,0,0.785749,-0.785749,13.17178,94.08392,0.1237259,1.159156,0.2587932,0,10.94877
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2992903,30.64046,28.64956,1.385133,1.385133,0,-1,0,1.385133,21.60733,0,2.220446E-16,0,0.2992903,1.458035,1.385133,0,0,0.8730544,9.839525,0,1.158745,-1.158745,11.95035,85.35948,0.1237259,1.523647,0.2394322,0,10.13882
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09139946,27.63862,27.04139,2.179783,2.179783,0,-1,0,2.179783,4.193052,0,0,0,0.09139946,2.294509,2.179783,0,0,2.160548,8.68078,0,2.203109,-2.203109,9.628071,68.7718,0.1237259,2.397762,0.07311957,0,8.77218
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,25.69075,25.69075,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.608448,6.477671,0,1.378169,-1.378169,8.175353,58.39526,0.1237259,1.440186,0,0,6.477671
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.139746,5.099503,0,0,0,8.175353,58.39526,0.1237259,0,0,0,5.099503
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,23.00092,23.00092,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.139746,5.099503,0,0.1062741,-0.1062741,8.063331,57.5951,0.1237259,0.1110565,0,0,5.099503
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,21.87348,21.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.257829,4.993228,0,0,0,8.063331,57.5951,0.1237259,0,0,0,4.993228
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,20.95779,20.95779,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.257829,4.993228,0,0.2099661,-0.2099661,7.842007,56.01422,0.1237259,0.2194146,0,0,4.993228
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,20.02493,20.02493,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.491125,4.783262,0,0.2924514,-0.2924514,7.533736,53.81229,0.1237259,0.3056117,0,0,4.783262
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,19.29811,19.29811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.816071,4.490811,0,0,0,7.533736,53.81229,0.1237259,0,0,0,4.490811
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01698685,18.74537,18.63996,0.1191561,0.1191561,0,-1,0,0.1191561,14.25596,0,0,0,0.01698685,0.1254275,0.1191561,0,0,6.816071,4.490811,0,0.1084406,-0.1084406,7.419429,52.99582,0.1237259,0.1310717,0.01358948,0,4.507798
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07173856,18.42619,17.98181,0.2197393,0.2197393,0,-1,0,0.2197393,32.64712,0,0,0,0.07173856,0.2313046,0.2197393,0,0,6.93656,4.38237,0,0.159566,-0.159566,7.251232,51.79441,0.1237259,0.2417133,0.05739085,0,4.454109
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1334202,18.11433,17.28932,0,0,0,0,0,0,0,0,0,0,0.1334202,0,0,0,0,7.113855,4.222804,0.1334202,0,0.1334202,7.377806,52.69851,0.1236226,0,0.1067362,0,4.356225
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.028235,23.25414,16.70557,0.1820842,0.1820842,0,0,0,0.1820842,564.7032,0,0,0,1.028235,0.1916676,0.1820842,0,0,6.980435,4.342882,0.8365678,0,0.8365678,8.171443,58.36734,0.1229789,0.2002926,0.8225883,0,5.371118
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.989301,29.26366,16.13899,0.1188526,0.1188526,0,0,0,0.1188526,1673.754,0,0,0,1.989301,0.125108,0.1188526,0,0,6.143867,5.095793,1.864193,0,1.864193,9.939972,70.99966,0.1215683,0.1307379,1.59144,0,7.085094
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.815773,36.44465,17.04323,2.081095,2.081095,0,0,0,2.081095,135.3024,0,0,0,2.815773,2.190627,2.081095,0,0,4.279675,6.773567,0.6251463,0,0.6251463,10.53304,75.23583,0.1211025,2.289205,2.252619,0,9.58934
