Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6296211,36.3681,32.03188,1.385019,1.385019,0,-1,0,1.385019,45.4594,0,0,0,0.6296211,1.457914,1.385019,0,0,0.9461677,9.773724,0,0.8282931,-0.8282931,12.22932,87.35209,0.1349976,1.52352,0.5036969,0,10.40334
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.08134625,30.96588,30.4237,0,0,0,-1,0,0,0,0,0,0,0.08134625,0,0,0,0,1.866493,8.94543,0.08134625,0,0.08134625,12.30649,87.90331,0.1349648,0,0.065077,0,9.026776
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02451665,28.97128,28.80981,2.247682,2.247682,0,-1,0,2.247682,1.090752,0,0,0,0.02451665,2.365981,2.247682,0,0,1.785147,9.018641,0,2.341465,-2.341465,9.838368,70.27392,0.1349648,2.47245,0.01961332,0,9.043159
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,27.39622,27.39622,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.386775,6.677177,0,2.947318,-2.947318,6.731622,48.08292,0.1349648,3.079947,0,0,6.677177
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,25.9769,25.9769,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.661572,3.729859,0,1.457458,-1.457458,5.195326,37.1094,0.1349648,1.523044,0,0,3.729859
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,24.5118,24.5118,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.280971,2.272401,0,0.2962134,-0.2962134,4.88309,34.87914,0.1349648,0.3095431,0,0,2.272401
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,23.37291,23.37291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610097,1.976187,0,0,0,4.88309,34.87914,0.1349648,0,0,0,1.976187
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,22.42289,22.42289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610097,1.976187,0,0,0,4.88309,34.87914,0.1349648,0,0,0,1.976187
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,21.47286,21.47286,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.610097,1.976187,0,0.621183,-0.621183,4.228305,30.20212,0.1349648,0.6491363,0,0,1.976187
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,20.64875,20.64875,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.3003,1.355004,0,0.059418,-0.059418,4.165673,29.75475,0.1349648,0.06209181,0,0,1.355004
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,19.92764,19.92764,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.36632,1.295586,0,0.1337432,-0.1337432,4.024695,28.74777,0.1349648,0.1397616,0,0,1.295586
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03691209,19.44797,19.21798,0.1944419,0.1944419,0,-1,0,0.1944419,18.98361,0,0,0,0.03691209,0.2046757,0.1944419,0,0,10.51492,1.161843,0,0.1677636,-0.1677636,3.847857,27.48464,0.1349648,0.2138861,0.02952967,0,1.198755
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.10789,19.17953,18.50833,0,0,0,0,0,0,0,0,0,0,0.10789,0,0,0,0,10.70133,0.9940793,0.10789,0,0.10789,3.950211,28.21573,0.1349214,0,0.08631198,0,1.101969
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.08737,24.9231,17.9303,0.2160106,0.2160106,0,0,0,0.2160106,503.3873,0,0,0,1.08737,0.2273796,0.2160106,0,0,10.59344,1.09118,0.8599904,0,0.8599904,4.766069,34.04328,0.1345762,0.2376117,0.8698959,0,2.17855
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.914972,30.04556,17.35227,1.026087,1.026087,0,0,0,1.026087,186.6286,0,0,0,1.914972,1.080091,1.026087,0,0,9.733447,1.865172,0.8348807,0,0.8348807,5.558106,39.70068,0.1342428,1.128696,1.531978,0,3.780144
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.281639,41.73177,18.36525,2.057607,2.057607,0,0,0,2.057607,159.4881,0,0,0,3.281639,2.165902,2.057607,0,0,8.898566,2.616564,1.115737,0,1.115737,6.616588,47.26125,0.1337998,2.263368,2.625311,0,5.898203
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.437242,46.12506,20.95779,1.013073,1.013073,0,-1,0,1.013073,339.2885,0,0,0,3.437242,1.066393,1.013073,0,0,7.782829,3.620728,2.370849,0,2.370849,8.865772,63.32682,0.1328681,1.114381,2.749793,0,7.05797
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.399824,58.66278,23.65907,0.3316664,0.3316664,0,0,0,0.3316664,1326.581,0,0,0,4.399824,0.3491226,0.3316664,0,0,5.411981,5.754491,4.050702,0,4.050702,12.7086,90.77557,0.131306,0.3648331,3.519859,0,10.15431
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.628451,64.30261,26.01124,0.626465,0.626465,0,0,0,0.626465,738.8204,2.607735,0,0,4.628451,0.6594369,0.626465,0,0,1.361279,9.400123,1.361279,0,1.361279,14.00003,100,0.1307892,0.6891115,3.702761,0,14.02857
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.398961,64.65108,28.16883,0.251466,0.251466,0,0,0,0.251466,1749.326,4.134259,0,0,4.398961,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0.2766126,3.519168,0,15.02423
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.974359,62.70974,30.19478,0.5912885,0.5912885,0,0,0,0.5912885,672.1523,3.35195,0,0,3.974359,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0.6504173,3.179487,0,14.59963
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.121269,55.84409,31.48247,0.4270455,0.4270455,0,-1,0,0.4270455,730.8984,2.671747,0,0,3.121269,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0.46975,2.497015,0,13.74654
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.937098,54.81536,32.04905,0,0,0,-1,0,0,0,2.937098,0,0,2.937098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0,2.349678,0,13.56237
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.671494,44.72194,32.59274,0,0,0,-1,0,0,0,1.671494,0,0,1.671494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0,1.337196,0,12.29677
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5283883,35.7838,32.15779,0,0,0,-1,0,0,0,0.5283883,0,0,0.5283883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0,0.4227106,0,11.15366
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1455981,31.52328,30.54961,0,0,0,-1,0,0,0,0.1455981,0,0,0.1455981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0,0.1164784,0,10.77087
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05182866,29.28342,28.94144,0,0,0,-1,0,0,0,0.05182866,0,0,0.05182866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307892,0,0.04146293,0,10.6771
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,27.52212,27.52212,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1307892,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,26.1257,26.1257,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1307892,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,24.64343,24.64343,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1307892,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,23.48165,23.48165,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1307892,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1307892,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,21.58732,21.58732,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1307892,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,20.74604,20.74604,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1307892,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,20.0421,20.0421,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1307892,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03570297,19.55503,19.33245,0.1355036,0.1355036,0,-1,0,0.1355036,26.34835,0,0,0,0.03570297,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1069324,-0.1069324,11.81053,84.36076,0.1307892,0.149054,0.02856237,0,8.690769
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09824723,19.23419,18.62279,0.4892361,0.4892361,0,0,0,0.4892361,20.08176,0,0,0,0.09824723,0.5149854,0.4892361,0,0,2.307933,8.548134,0,0.4167382,-0.4167382,11.37125,81.22305,0.1307892,0.5381597,0.07859778,0,8.646381
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,1.010882,24.54865,18.06193,1.072899,1.072899,0,0,0,1.072899,94.21973,0,0,0,1.010882,1.129367,1.072899,0,0,2.770976,8.131396,0,0.1184848,-0.1184848,11.24636,80.33095,0.1307892,1.180189,0.808706,0,9.142279
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.271514,32.7845,17.47818,1.329731,1.329731,0,0,0,1.329731,170.8251,0,0,0,2.271514,1.399717,1.329731,0,0,2.902626,8.012911,0.8717972,0,0.8717972,12.07341,86.2385,0.1304604,1.462704,1.817211,0,10.28442
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.500678,43.74158,18.49688,1.385956,1.385956,0,0,0,1.385956,252.5821,0.01094803,0,0,3.500678,1.458901,1.385956,0,0,2.030828,8.797528,2.030828,0,2.030828,14.00003,100,0.1297008,1.524552,2.800542,0,12.29821
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.087692,52.2275,21.0837,1.77753,1.77753,0,-1,0,1.77753,229.9647,2.216608,0,0,4.087692,1.871084,1.77753,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,1.955283,3.270154,0,14.71297
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.124677,56.04467,23.80787,0,0,0,0,0,0,0,4.124677,0,0,4.124677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,0,3.299742,0,14.74995
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.842756,56.22411,26.15431,1.058686,1.058686,0,0,0,1.058686,362.974,2.728349,0,0,3.842756,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,1.164555,3.074205,0,14.46803
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.767395,58.16549,28.29473,0,0,0,0,0,0,0,3.767395,0,0,3.767395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,0,3.013916,0,14.39267
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.568853,58.73274,30.32641,0,0,0,0,0,0,0,3.568853,0,0,3.568853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,0,2.855083,0,14.19413
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.546468,60.11026,31.6141,3.726097,3.33,0,-1,0,3.33,106.5005,0.04120453,0.396097,0.7687067,3.546468,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,4.098707,2.837174,0,14.17174
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.380205,50.05188,32.17496,2.188496,2.188496,0,-1,0,2.188496,108.7599,0.0765252,0,0,2.380205,2.30368,2.188496,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,2.407346,1.904164,0,13.00548
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.537753,43.81914,32.72437,0.6890751,0.6890751,0,-1,0,0.6890751,223.1618,0.8124104,0,0,1.537753,0.7253422,0.6890751,0,0,0,10.62527,0,0,0,14.00003,100,0.1297008,0.7579826,1.230202,0,12.16303
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5352867,35.96689,32.28942,1.776803,1.776803,0,-1,0,1.776803,30.12639,0,0,0,0.5352867,1.870319,1.776803,0,0,0,10.62527,0,1.335033,-1.335033,12.59278,89.94825,0.1297008,1.954484,0.4282293,0,11.16056
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.077837,31.20076,30.68124,1.906848,1.906848,0,-1,0,1.906848,4.081972,0,2.220446E-16,0,0.077837,2.007208,1.906848,0,0,1.48337,9.290241,0,1.929371,-1.929371,10.55904,75.42159,0.1297008,2.097533,0.0622696,0,9.368078
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02110399,29.20653,29.06734,1.947489,1.947489,0,-1,0,1.947489,1.083651,0,2.220446E-16,0,0.02110399,2.049989,1.947489,0,0,3.627116,7.36087,0,2.028885,-2.028885,8.420412,60.14568,0.1297008,2.142238,0.01688319,0,7.381974
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,27.65375,27.65375,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.881432,5.331985,0,3.505263,-3.505263,4.72554,33.75379,0.1297008,3.880903,0,0,5.331985
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,26.25161,26.25161,5.550336,1.735386,0,-1,0,1.735386,0,0,3.81495,4.369984,0,1.826722,1.735386,0,0,9.776169,1.826722,0,1.826722,-1.826722,2.800006,20,0.1297008,6.10537,0,0,1.826722
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,24.76934,24.76934,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297008,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,23.59611,23.59611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297008,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,22.64609,22.64609,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297008,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,21.69606,21.69606,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297008,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,20.8605,20.8605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297008,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,20.13367,20.13367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297008,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04864795,19.73334,19.42974,0,0,0,-1,0,0,0,0,0,0,0.04864795,0,0,0,0,11.80586,0,0.04864795,0,0.04864795,2.846157,20.32965,0.1296827,0,0.03891836,0,0.04864795
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09582752,19.33393,18.73725,0.04150866,0.04150866,0,0,0,0.04150866,230.8615,0,0,0,0.09582752,0.04369333,0.04150866,0,0,11.75721,0.04378315,0.05213419,0,0.05213419,2.895616,20.68293,0.1296634,0.04565953,0.07666202,0,0.1396107
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.039956,24.85593,18.17067,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,372.1335,4.440892E-16,0,0,1.039956,0,0,3.505263,3.33,11.70508,0.09070393,4.369956,0,4.369956,7.04132,50.29504,0.1302359,0.3074035,0.8319647,5,1.13066
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.688421,28.69461,17.59264,0,0,3.505263,0,1.121937,0,0,0,0,0,1.688421,0,0,3.505263,3.33,7.335122,4.023664,5.018421,0,5.018421,11.80221,84.30135,0.130321,0,1.350737,5,5.712085
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.390774,42.95306,18.62279,3.219563,3.219563,2.199194,0,0.7653799,3.219563,105.3178,0,0,0,3.390774,1.074072,1.020369,0,0,2.316701,8.540243,2.316701,0,2.316701,14.00003,100,0.1302822,3.541519,2.712619,5,11.93102
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.240126,44.72824,21.21533,0.9133925,0.9133925,0,-1,0,0.9133925,354.7354,2.278661,0,0,3.240126,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,1.004732,2.592101,0,13.8654
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.828992,53.29701,23.9166,0.3129348,0.3129348,0,0,0,0.3129348,1223.575,3.499587,0,0,3.828992,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,0.3442283,3.063194,0,14.45427
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.841215,56.39568,26.30311,1.723181,1.723181,0,0,0,1.723181,222.9142,2.02734,0,0,3.841215,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,1.895499,3.072972,0,14.46649
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.766694,58.32382,28.42636,0.6490319,0.6490319,0,0,0,0.6490319,580.3558,3.083503,0,0,3.766694,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,0.7139351,3.013355,0,14.39197
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.49088,58.12257,30.45232,1.874456,1.874456,0,0,0,1.874456,186.2343,1.517769,0,0,3.49088,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,2.061901,2.792704,0,14.11615
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.582314,51.29359,31.74001,0.2703043,0.2703043,0,-1,0,0.2703043,955.3359,2.297783,0,0,2.582314,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,0.2973347,2.065851,0,13.20759
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.076501,47.66191,32.30659,0.312506,0.312506,0,-1,0,0.312506,664.4677,1.747548,0,0,2.076501,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,0.3437566,1.661201,0,12.70178
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.401738,42.90532,32.85028,0.1865065,0.1865065,0,-1,0,0.1865065,751.5757,1.205415,0,0,1.401738,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1302822,0.2051571,1.12139,0,12.02701
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.438128,35.4035,32.40388,1.443767,1.443767,0,-1,0,1.443767,30.34616,0,0,0,0.438128,1.519755,1.443767,0,0,0,10.62527,0,1.081627,-1.081627,12.85989,91.85619,0.1302822,1.588144,0.3505024,0,11.0634
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.26672,32.60244,30.80715,4.540831,3.33,0,-1,0,3.33,8.009609,0,1.210831,1.664914,0.26672,3.505263,3.33,0,0,1.201808,9.543647,0,3.238543,-3.238543,9.446169,67.4725,0.1302822,4.994914,0.213376,0,9.810368
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.06064648,29.5999,29.19897,3.318439,3.318439,0,-1,0,3.318439,1.82756,0,4.440892E-16,0.320283,0.06064648,3.493094,3.318439,0,0,4.800189,6.305104,0,3.432447,-3.432447,5.828052,41.62886,0.1302822,3.650283,0.04851718,0,6.36575
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,27.77966,27.77966,4.135997,2.729024,0,-1,0,2.729024,0,0,1.406973,1.820573,0,2.872657,2.729024,0,0,8.614019,2.872657,0,2.872657,-2.872657,2.800006,20,0.1302822,4.549597,0,0,2.872657
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,26.36607,26.36607,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,24.8838,24.8838,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,23.71057,23.71057,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,22.76055,22.76055,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,21.81052,21.81052,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,20.97496,20.97496,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,20.24813,20.24813,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03173206,19.73652,19.53848,0.1103945,0.03014545,0,-1,0,0.03014545,105.2632,0,0.08024902,0.1154048,0.03173206,0.03173206,0.03014545,0,0,11.80586,0,0,0,0,2.800006,20,0.1302822,0.1214339,0.02538565,0,0.03173206
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09284765,19.42442,18.84599,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.68823,0,0,0,0.09284765,0,0,3.505263,3.33,11.80586,0,3.422848,0,3.422848,6.047204,43.19423,0.1313294,0.5187485,0.07427812,5,0.09284765
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8484302,23.70266,18.28513,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,172.8878,0,0,0,0.8484302,0,0,3.505263,3.33,8.383013,3.080563,4.17843,0,4.17843,10.01121,71.50851,0.1321013,0.5398142,0.6787441,5,3.928993
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.90503,30.35809,17.7071,2.413704,2.413704,4.598279,0,1.42033,2.413704,78.9256,0,0,0,1.90503,0,0,2.184574,2.075346,4.204582,6.84115,3.980376,0,3.980376,13.78733,98.48071,0.1334174,2.655075,1.524024,5,8.746181
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.756495,37.90142,18.73725,0.95925,0.95925,0,0,0,0.95925,287.3594,1.522552,0,0,2.756495,1.009737,0.95925,0,0,0.2242063,10.42349,0.2242063,0,0.2242063,14.00003,100,0.1333371,1.055175,2.205196,0,13.17998
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.35323,45.83652,21.32979,0.9777397,0.9777397,0,-1,0,0.9777397,342.9573,2.32403,0,0,3.35323,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,1.075514,2.682584,0,13.9785
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.707063,52.30689,24.04823,0,0,0,0,0,0,0,3.707063,0,0,3.707063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,0,2.96565,0,14.33234
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.840169,56.54344,26.42902,2.35242,2.35242,0,0,0,2.35242,163.2434,1.363938,0,0,3.840169,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,2.587662,3.072135,0,14.46544
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.766043,58.47551,28.55227,0.4051443,0.4051443,0,0,0,0.4051443,929.556,3.339575,0,0,3.766043,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,0.4456587,3.012835,0,14.39132
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.490514,58.28122,30.58395,0,0,0,0,0,0,0,3.490514,0,0,3.490514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,0,2.792411,0,14.11579
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,3.030226,55.46193,31.87164,0.04209777,0.04209777,0,-1,0,0.04209777,7198.067,2.985912,0,0,3.030226,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,0.04630755,2.424181,0,13.6555
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.381483,50.33504,32.41533,0.999086,0.999086,0,-1,0,0.999086,238.3662,1.329814,0,0,2.381483,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,1.098995,1.905187,0,13.00676
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.539142,44.09472,32.97046,0.8609908,0.8609908,0,-1,0,0.8609908,178.7641,0.6328363,0,0,1.539142,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1333371,0.9470898,1.231314,0,12.16442
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6720197,37.1812,32.52979,3.841048,3.33,0,-1,0,3.33,20.18077,0,0.5110476,0.8951524,0.6720197,3.505263,3.33,0,0,0,10.62527,0,2.833243,-2.833243,11.01353,78.66789,0.1333371,4.225152,0.5376157,0,11.29729
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07964732,31.47124,30.93878,1.301497,1.301497,0,-1,0,1.301497,6.119669,0,0,0,0.07964732,1.369997,1.301497,0,0,3.148048,7.792031,0,1.29035,-1.29035,9.653379,68.95257,0.1333371,1.431647,0.06371786,0,7.871678
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01922187,29.46902,29.34205,1.539889,1.539889,0,-1,0,1.539889,1.248263,0,2.220446E-16,0,0.01922187,1.620935,1.539889,0,0,4.58177,6.501681,0,1.601714,-1.601714,7.965025,56.89292,0.1333371,1.693878,0.01537749,0,6.520903
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,27.92846,27.92846,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.361452,4.899967,0,3.059865,-3.059865,4.739644,33.85453,0.1333371,3.197558,0,0,4.899967
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,26.49197,26.49197,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.761302,1.840103,0,0.9481599,-0.9481599,3.740196,26.71563,0.1333371,0.9908271,0,0,1.840103
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,24.99826,24.99826,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.81481,0.8919429,0,0.1620841,-0.1620841,3.569344,25.49527,0.1333371,0.1693778,0,0,0.8919429
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,23.82504,23.82504,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.99491,0.7298588,0,0.3237068,-0.3237068,3.228127,23.05801,0.1333371,0.3382736,0,0,0.7298588
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,22.87501,22.87501,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.35458,0.406152,0,0.1635117,-0.1635117,3.055771,21.82689,0.1333371,0.1708698,0,0,0.406152
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,21.92498,21.92498,0.2484022,0.2305083,0,-1,0,0.2305083,0,0,0.01789397,0.04273419,0,0.2426403,0.2305083,0,0,11.53626,0.2426403,0,0.2426403,-0.2426403,2.800006,20,0.1333371,0.2732424,0,0,0.2426403
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,21.0837,21.0837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333371,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,20.36259,20.36259,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333371,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04242636,19.91799,19.65294,0.2263852,0.04030504,0,-1,0,0.04030504,105.2632,0,0.1860802,0.2409627,0.04242636,0.04242636,0.04030504,0,0,11.80586,0,0,0,0,2.800006,20,0.1333371,0.2490237,0.03394109,0,0.04242636
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09829756,19.57335,18.96045,0,0,0,0,0,0,0,0,0,0,0.09829756,0,0,0,0,11.80586,0,0.09829756,0,0.09829756,2.893259,20.66609,0.1333019,0,0.07863805,0,0.09829756
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.031244,25.03582,18.39959,0.1302501,0.1302501,0,0,0,0.1302501,791.741,0,0,0,1.031244,0.1371054,0.1302501,0,0,11.70756,0.0884678,0.8941383,0,0.8941383,3.741513,26.72504,0.1329827,0.1432752,0.824995,0,1.119712
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.402966,34.14162,17.81584,0,0,0,0,0,0,0,0,0,0,2.402966,0,0,0,0,10.81342,0.8931923,2.402966,0,2.402966,6.021166,43.00824,0.1321324,0,1.922372,0,3.296158
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.445662,43.68503,18.84599,1.572427,1.572427,0,0,0,1.572427,219.1302,0,0,0,3.445662,1.655186,1.572427,0,0,8.410459,3.055861,1.790476,0,1.790476,7.71976,55.14104,0.1315058,1.72967,2.75653,0,6.501523
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.351713,45.95239,21.43853,2.827154,2.827154,0,-1,0,2.827154,118.5543,0,0,0,3.351713,2.975952,2.827154,0,0,6.619983,4.667289,0.3757614,0,0.3757614,8.07624,57.68731,0.1313751,3.10987,2.681371,0,8.019003
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.705876,52.43656,24.16269,1.348573,1.348573,0,0,0,1.348573,274.7999,0,0,0,3.705876,1.41955,1.348573,0,0,6.244222,5.005475,2.286326,0,2.286326,10.24524,73.18013,0.1305852,1.48343,2.964701,0,8.711351
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.838947,56.6967,26.56065,1.250017,1.250017,0,0,0,1.250017,307.1116,0,0,0,3.838947,1.315807,1.250017,0,0,3.957896,7.063168,2.52314,0,2.52314,12.6389,90.27767,0.1297244,1.375018,3.071158,0,10.90212
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.765172,58.63226,28.6839,2.323583,2.323583,0,0,0,2.323583,162.0416,0,0,0,3.765172,2.445877,2.323583,0,0,1.434756,9.333994,1.319295,0,1.319295,13.89049,99.21761,0.1292788,2.555942,3.012138,0,13.09917
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.49014,58.43283,30.70986,1.164894,1.164894,0,0,0,1.164894,299.6103,2.148476,0,0,3.49014,1.226204,1.164894,0,0,0.1154604,10.52136,0.1154604,0,0.1154604,14.00003,100,0.12924,1.281383,2.792112,0,14.0115
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,3.030208,55.61143,31.99754,3.031682,3.031682,0,-1,0,3.031682,99.95138,0,0,0.004850179,3.030208,3.191244,3.031682,0,0,0,10.62527,0,0.1610362,-0.1610362,13.83028,98.78752,0.12924,3.33485,2.424166,0,13.65548
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.38165,50.48562,32.54696,1.528044,1.528044,0,-1,0,1.528044,155.8626,0.5942533,0,0,2.38165,1.608468,1.528044,0,0,0.1789292,10.46424,0.1789292,0,0.1789292,14.00003,100,0.1291798,1.680849,1.90532,0,12.84589
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.539498,44.22683,33.09064,0,0,0,-1,0,0,0,1.539498,0,0,1.539498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291798,0,1.231598,0,12.16477
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5363382,36.35489,32.66142,1.959938,1.959938,0,-1,0,1.959938,27.36506,0,2.220446E-16,0,0.5363382,2.063092,1.959938,0,0,0,10.62527,0,1.526754,-1.526754,12.39069,88.50474,0.1291798,2.155931,0.4290705,0,11.16161
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08282984,31.61892,31.06469,1.856961,1.856961,0,-1,0,1.856961,4.460506,0,2.220446E-16,0,0.08282984,1.954695,1.856961,0,0,1.696393,9.09852,0,1.871866,-1.871866,10.41757,74.41106,0.1291798,2.042657,0.06626388,0,9.18135
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.0280392,29.67057,29.48513,0.8705603,0.8705603,0,-1,0,0.8705603,3.220822,0,1.110223E-16,0,0.0280392,0.9163793,0.8705603,0,0,3.776244,7.226655,0,0.8883401,-0.8883401,9.481175,67.72255,0.1291798,0.9576163,0.02243136,0,7.254694
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,28.05437,28.05437,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.763288,6.338315,0,3.505263,-3.505263,5.786304,41.33066,0.1291798,3.745214,0,0,6.338315
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,26.64077,26.64077,2.713521,2.691399,0,-1,0,2.691399,0,0,0.02212192,0.293474,0,2.833051,2.691399,0,0,8.658026,2.833051,0,2.833051,-2.833051,2.800006,20,0.1291798,2.984873,0,0,2.833051
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,25.14133,25.14133,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291798,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291798,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,23.01809,23.01809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291798,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,22.05089,22.05089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291798,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,21.19816,21.19816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291798,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,20.47133,20.47133,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291798,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09713656,20.37585,19.7674,0.04305861,0.04305861,0,-1,0,0.04305861,225.5915,0,0,0.02890853,0.09713656,0.04532485,0.04305861,0,0,11.80586,0,0.0518117,0,0.0518117,2.849159,20.35109,0.1291624,0.04736447,0.07770924,0,0.09713656
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2823657,20.86576,19.09208,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,59.45039,0,0,0,0.2823657,0,0,3.505263,3.33,11.75405,0.04663053,3.612366,0,3.612366,6.276149,44.82955,0.1300942,0.5224562,0.2258925,5,0.3289962
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8653643,24.06274,18.5255,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8653643,0,0,3.505263,3.33,8.141683,3.29776,4.195364,0,4.195364,10.25622,73.25858,0.1304468,0,0.6922914,5,4.163124
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.809914,29.93659,17.94747,1.017883,1.017883,3.26673,0,1.056817,1.017883,177.8116,0,0,0,1.809914,0,0,2.248847,2.136405,3.946318,7.073587,3.946318,0,3.946318,14.00003,100,0.1306915,1.119671,1.447931,5,8.883501
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.514542,28.95148,18.97762,1.46744,1.46744,0,0,0,1.46744,103.2098,0,0,0,1.514542,1.544674,1.46744,0,0,0,10.62527,0,0.03013139,-0.03013139,13.96827,99.77313,0.1306915,1.614184,1.211634,0,12.13982
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8180335,26.89199,21.57015,0,0,0,-1,0,0,0,0.7845541,0,0,0.8180335,0,0,0,0,0.03347933,10.59514,0.03347933,0,0.03347933,14.00003,100,0.1306805,0,0.6544268,0,11.41318
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.8009852,29.601,24.30577,2.355075,2.355075,0,0,0,2.355075,34.01102,0,0,0,0.8009852,2.479027,2.355075,0,0,0,10.62527,0,1.678041,-1.678041,12.23122,87.36566,0.1306805,2.590583,0.6407882,0,11.42626
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.129139,34.36853,26.68656,0,0,0,0,0,0,0,0,0,0,1.129139,0,0,0,0,1.86449,8.947233,1.129139,0,1.129139,13.30241,95.01704,0.1303091,0,0.9033109,0,10.07637
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9834136,35.5666,28.82698,0,0,0,0,0,0,0,0.2480618,0,0,0.9834136,0,0,0,0,0.7353519,9.963457,0.7353519,0,0.7353519,14.00003,100,0.1300684,0,0.7867309,0,10.94687
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.127704,46.45329,30.84149,0.7243361,0.7243361,0,0,0,0.7243361,293.7454,1.365245,0,0,2.127704,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1300684,0.7967697,1.702163,0,12.75298
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.447078,42.48171,32.12917,0.2690684,0.2690684,0,-1,0,0.2690684,537.8105,1.163848,0,0,1.447078,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1300684,0.2959752,1.157662,0,12.07235
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.142272,40.77475,32.69003,0.9057564,0.9057564,0,-1,0,0.9057564,126.1125,0.1888447,0,0,1.142272,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1300684,0.996332,0.9138179,0,11.76755
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2933125,35.22828,33.22227,0,0,0,-1,0,0,0,0.2933125,0,0,0.2933125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300684,0,0.23465,0,10.91859
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4152988,35.63467,32.78732,0,0,0,-1,0,0,0,0.4152988,0,0,0.4152988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300684,0,0.3322391,0,11.04057
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2055673,32.59134,31.20776,1.195215,1.195215,0,-1,0,1.195215,17.19919,0,0,0,0.2055673,1.258121,1.195215,0,0,0,10.62527,0,1.052554,-1.052554,12.89054,92.0751,0.1300684,1.314737,0.1644539,0,10.83084
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04101663,29.88838,29.61676,2.5724,2.5724,0,-1,0,2.5724,1.594489,0,4.440892E-16,0,0.04101663,2.707789,2.5724,0,0,1.169504,9.572721,0,2.666773,-2.666773,10.07951,71.99638,0.1300684,2.82964,0.03281331,0,9.613737
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,28.19744,28.19744,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.132585,6.905948,0,1.326105,-1.326105,8.681676,62.01184,0.1300684,1.38578,0,0,6.905948
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,26.78385,26.78385,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.606036,5.579842,0,1.39515,-1.39515,7.211058,51.50746,0.1300684,1.457932,0,0,5.579842
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,25.28441,25.28441,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.156202,4.184692,0,0.03135055,-0.03135055,7.178012,51.27141,0.1300684,0.03276133,0,0,4.184692
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,24.09402,24.09402,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.191036,4.153341,0,0.2405374,-0.2405374,6.924463,49.46035,0.1300684,0.2513616,0,0,4.153341
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,23.14399,23.14399,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.4583,3.912804,0,0.3547329,-0.3547329,6.550542,46.78949,0.1300684,0.3706959,0,0,3.912804
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,22.18252,22.18252,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.852448,3.558071,0,0.3779449,-0.3779449,6.152153,43.94386,0.1300684,0.3949525,0,0,3.558071
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,21.32979,21.32979,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.272387,3.180126,0,0.02980371,-0.02980371,6.120737,43.71946,0.1300684,0.03114488,0,0,3.180126
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,20.60296,20.60296,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.305502,3.150322,0,0.2937196,-0.2937196,5.811129,41.50798,0.1300684,0.306937,0,0,3.150322
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.08050071,20.3804,19.87613,0.2482546,0.2482546,0,-1,0,0.2482546,32.42667,0,0,0,0.08050071,0.2613207,0.2482546,0,0,8.631857,2.856603,0,0.18082,-0.18082,5.620528,40.14655,0.1300684,0.2730801,0.06440058,0,2.937104
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.304878,21.13606,19.21798,0.2989815,0.2989815,0,0,0,0.2989815,101.9722,0,0,0,0.304878,0.3147173,0.2989815,0,0,8.832768,2.675783,0,0.009839329,-0.009839329,5.610157,40.07247,0.1300684,0.3288796,0.2439024,0,2.980661
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7837068,23.66014,18.65713,0.7073104,0.7073104,0,0,0,0.7073104,110.801,0,0,0,0.7837068,0.7445372,0.7073104,0,0,8.8437,2.665943,0.03916959,0,0.03916959,5.647316,40.33789,0.1300556,0.7780414,0.6269655,0,3.44965
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.444644,34.7305,18.06193,2.024449,2.024449,0,0,0,2.024449,120.756,0,0,0,2.444644,2.130999,2.024449,0,0,8.804531,2.701196,0.3136455,0,0.3136455,5.944867,42.46325,0.1299533,2.226893,1.955715,0,5.14584
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.954075,39.88425,19.09208,0.5458326,0.5458326,0,0,0,0.5458326,541.2052,0,0,0,2.954075,0.5745606,0.5458326,0,0,8.490886,2.983477,2.379514,0,2.379514,8.202271,58.58754,0.1291818,0.6004159,2.36326,0,5.937551
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.239304,45.28704,21.69606,0.6464761,0.6464761,0,-1,0,0.6464761,501.0709,0,0,0,3.239304,0.6805012,0.6464761,0,0,6.111372,5.12504,2.558802,0,2.558802,10.62976,75.92674,0.1283624,0.7111237,2.591443,0,8.364344
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.078996,47.12083,24.43168,0.4988351,0.4988351,0,0,0,0.4988351,617.2373,0,0,0,3.078996,0.5250896,0.4988351,0,0,3.552569,7.427962,2.553907,0,2.553907,13.05261,93.23277,0.1275548,0.5487186,2.463197,0,10.50696
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.997524,40.98635,26.82963,0,0,0,0,0,0,0,0.9988613,0,0,1.997524,0,0,0,0,0.9986624,9.726478,0.9986624,0,0.9986624,14.00003,100,0.1272418,0,1.598019,0,11.724
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.878645,50.66638,28.9586,3.064038,3.064038,1.25,0,0.50625,3.064038,93.94939,0.9691315,0,0,2.878645,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1272418,3.370442,2.302916,5,13.50392
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.535461,59.1976,30.9674,0.7095205,0.7095205,0,0,0,0.7095205,498.2888,2.788597,0,0,3.535461,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1272418,0.7804725,2.828369,0,14.16074
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.563335,61.07881,32.25508,0.4322817,0.4322817,0,-1,0,0.4322817,824.3084,3.108301,0,0,3.563335,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1272418,0.4755099,2.850668,0,14.18861
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.659968,53.20191,32.80449,0,0,0,-1,0,0,0,2.659968,0,0,2.659968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272418,0,2.127975,0,13.28524
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.170553,41.68026,33.34818,2.183725,2.183725,0,-1,0,2.183725,53.60351,0,4.440892E-16,0,1.170553,2.298658,2.183725,0,0,0,10.62527,0,1.128105,-1.128105,12.8109,91.50626,0.1272418,2.402097,0.9364426,0,11.79583
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3531747,35.33595,32.91895,0,0,0,-1,0,0,0,0,0,0,0.3531747,0,0,0,0,1.25345,9.497169,0.3531747,0,0.3531747,13.14595,93.89947,0.1271314,0,0.2825398,0,9.850344
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.224389,32.8347,31.32222,0,0,0,-1,0,0,0,0,0,0,0.224389,0,0,0,0,0.900275,9.815026,0.224389,0,0.224389,13.35883,95.42,0.1270614,0,0.1795112,0,10.03942
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04632439,30.04973,29.74266,0,0,0,-1,0,0,0,0,0,0,0.04632439,0,0,0,0,0.675886,10.01698,0.04632439,0,0.04632439,13.40277,95.7339,0.127047,0,0.03705951,0,10.0633
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,28.32907,28.32907,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6295617,10.05867,0,1.455748,-1.455748,11.86828,84.77326,0.127047,1.521257,0,0,10.05867
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,26.89831,26.89831,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.24706,8.602921,0,0.278533,-0.278533,11.57468,82.67612,0.127047,0.291067,0,0,8.602921
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,25.39887,25.39887,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.556541,8.324388,0,0.5568562,-0.5568562,10.9877,78.48344,0.127047,0.5819147,0,0,8.324388
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,24.19131,24.19131,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.17527,7.767531,0,0.5175532,-0.5175532,10.44215,74.58666,0.127047,0.5408431,0,0,7.767531
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,23.25845,23.25845,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.750329,7.249978,0,0.2168416,-0.2168416,10.21358,72.95402,0.127047,0.2265995,0,0,7.249978
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,22.29126,22.29126,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,3.991264,7.033136,0,0.2044868,-0.2044868,9.998034,71.41439,0.127047,0.2136887,0,0,7.033136
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,21.42136,21.42136,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.218472,6.82865,0,0.07340515,-0.07340515,9.920659,70.86171,0.127047,0.07670838,0,0,6.82865
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,20.70025,20.70025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.300033,6.755245,0,0,0,9.920659,70.86171,0.127047,0,0,0,6.755245
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02273646,20.13282,19.99059,0.5372297,0.5372297,0,-1,0,0.5372297,4.232168,0,1.110223E-16,0,0.02273646,0.565505,0.5372297,0,0,4.300033,6.755245,0,0.5427685,-0.5427685,9.348531,66.77509,0.127047,0.5909527,0.01818917,0,6.777981
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08326408,19.83522,19.31528,0,0,0,0,0,0,0,0,0,0,0.08326408,0,0,0,0,4.903109,6.212476,0.08326408,0,0.08326408,9.427522,67.33931,0.127021,0,0.06661127,0,6.29574
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.067245,25.64693,18.75442,0.2036734,0.2036734,0,0,0,0.2036734,523.9984,0,0,0,1.067245,0.2143931,0.2036734,0,0,4.819845,6.287414,0.8528523,0,0.8528523,10.23661,73.11848,0.1267558,0.2240408,0.8537962,0,7.354659
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.894034,30.78046,18.17067,0,0,0,0,0,0,0,0,0,0,1.894034,0,0,0,0,3.966993,7.054981,1.894034,0,1.894034,12.03345,85.95302,0.1261708,0,1.515227,0,8.949015
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.74818,38.36166,19.20082,0,0,0,0,0,0,0,0.6752213,0,0,2.74818,0,0,0,0,2.072959,8.759611,2.072959,0,2.072959,14.00003,100,0.1255367,0,2.198544,0,11.50779
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.346574,46.34925,21.81052,1.5524,1.5524,0,-1,0,1.5524,215.5742,1.712469,0,0,3.346574,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,1.70764,2.677259,0,13.97185
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.701416,52.86657,24.54614,3.102327,3.102327,1.25,0,0.50625,3.102327,119.311,1.751599,0,0,3.701416,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,3.412559,2.961133,5,14.32669
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.835649,57.12441,26.92693,0.9517416,0.9517416,0,0,0,0.9517416,403.0137,2.833816,0,0,3.835649,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,1.046916,3.068519,0,14.46092
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.762527,59.07372,29.0559,0,0,0,0,0,0,0,3.762527,0,0,3.762527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,0,3.010022,0,14.3878
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.488329,58.8741,31.08186,0.2930017,0.2930017,0,0,0,0.2930017,1190.549,3.179906,0,0,3.488329,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,0.3223019,2.790663,0,14.1136
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,3.029514,56.027,32.35237,0,0,0,-1,0,0,0,3.029514,0,0,3.029514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,0,2.423611,0,13.65479
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.381178,50.90329,32.91895,0.06434027,0.06434027,0,-1,0,0.06434027,3700.914,2.313451,0,0,2.381178,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,0.07077429,1.904942,0,13.00645
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.911018,47.56855,33.44547,1.351544,1.351544,0,-1,0,1.351544,141.3951,0.4883398,0,0,1.911018,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1255367,1.486699,1.528815,0,12.53629
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.534995,36.72019,33.02769,0.7256631,0.7256631,0,-1,0,0.7256631,73.72498,0,0,0,0.534995,0.7638559,0.7256631,0,0,0,10.62527,0,0.2288609,-0.2288609,13.75879,98.27686,0.1255367,0.7982295,0.427996,0,11.16027
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06358394,31.87997,31.45385,2.786014,2.786014,0,-1,0,2.786014,2.282255,0,4.440892E-16,0,0.06358394,2.932646,2.786014,0,0,0.2542899,10.39641,0,2.869062,-2.869062,10.73453,76.67506,0.1255367,3.064615,0.05086716,0,10.46
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01165105,29.95148,29.87429,0.6154673,0.6154673,0,-1,0,0.6154673,1.893041,0,0,0,0.01165105,0.6478603,0.6154673,0,0,3.442137,7.527351,0,0.6362092,-0.6362092,10.06391,71.8849,0.1255367,0.6770141,0.009320838,0,7.539002
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149036,6.891141,0,0,0,10.06391,71.8849,0.1255367,0,0,0,6.891141
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,27.02422,27.02422,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.149036,6.891141,0,1.14217,-1.14217,8.859953,63.28526,0.1255367,1.193568,0,0,6.891141
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,25.5305,25.5305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.418115,5.748971,0,0,0,8.859953,63.28526,0.1255367,0,0,0,5.748971
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,24.32294,24.32294,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.418115,5.748971,0,0.125373,-0.125373,8.727798,62.34129,0.1255367,0.1310147,0,0,5.748971
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,23.37291,23.37291,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.557418,5.623598,0,0.03412167,-0.03412167,8.691832,62.08438,0.1255367,0.03565715,0,0,5.623598
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,22.40572,22.40572,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.595331,5.589477,0,0.3657092,-0.3657092,8.30634,59.33088,0.1255367,0.3821661,0,0,5.589477
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,21.53582,21.53582,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.001674,5.223767,0,0.3799116,-0.3799116,7.905878,56.47044,0.1255367,0.3970076,0,0,5.223767
